time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 03:45:00,903.35,0.0,76.5,65.2,900.52,70.0,74.14333333333333,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-01 04:00:00,893.4633333333333,0.0,76.33333333333333,64.94333333333333,900.52,70.0,73.08999999999999,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-01 04:15:00,892.0466666666666,0.0,76.5,64.70333333333333,900.52,70.0,72.07666666666667,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-01 04:30:00,887.8133333333334,0.0,76.16666666666667,64.43,900.52,70.0,71.21666666666665,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-01 04:45:00,905.82,0.0,75.75,64.21000000000001,900.52,70.0,70.745,73.99,70.0,72.0,70.105,66.97,68.99,68.0,68.0
2025-03-01 05:00:00,896.2866666666665,0.0,76.16666666666667,64.75333333333333,900.52,70.0,72.40333333333332,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-01 05:15:00,896.9933333333333,0.0,76.0,64.61666666666666,900.52,70.0,72.59333333333332,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-01 05:30:00,898.4066666666666,0.0,75.5,63.873333333333335,900.52,70.0,72.58,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-01 05:45:00,899.1133333333333,0.0,75.83333333333333,62.78666666666667,900.52,70.0,72.91000000000001,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-01 06:00:00,898.4066666666666,0.0,75.83333333333333,61.723333333333336,900.52,70.0,73.64999999999999,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
2025-03-01 06:15:00,896.2866666666667,0.0,75.66666666666667,60.79,900.52,70.0,76.52666666666666,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2025-03-01 06:30:00,892.7533333333334,0.0,75.33333333333333,59.50333333333333,900.52,70.0,79.64333333333333,73.99,70.0,72.0,69.74,66.97,68.99,68.0,68.0
2025-03-01 06:45:00,897.6999999999999,0.0,74.0,59.84,900.52,70.0,83.24666666666667,73.99,70.0,72.0,69.67,66.97,68.99,68.0,68.0
2025-03-01 07:00:00,884.2800000000001,0.0,78.16666666666667,61.31333333333333,900.52,70.0,85.75666666666666,73.99,70.0,72.0,69.67999999999999,66.97,68.99,68.0,68.0
2025-03-01 07:15:00,898.4033333333333,0.0,80.66666666666667,62.01,900.52,70.0,88.95333333333333,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0
2025-03-01 07:30:00,897.6999999999999,0.0,82.33333333333333,62.15,900.52,70.0,90.17,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-01 07:45:00,905.47,0.0,83.33333333333333,62.22666666666667,900.52,70.0,92.17,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-03-01 08:00:00,894.8733333333333,0.0,84.33333333333333,62.086666666666666,900.52,70.0,94.32,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-01 08:15:00,894.1666666666666,0.0,85.83333333333333,62.24666666666667,900.52,70.0,96.3,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-01 08:30:00,892.7533333333334,0.0,86.5,62.373333333333335,900.52,70.0,98.59,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-03-01 08:45:00,907.5866666666668,0.0,87.0,62.23,900.52,70.0,100.0,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-03-01 09:00:00,903.35,0.0,88.66666666666667,62.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.59333333333332,66.97,68.99,68.0,68.0
2025-03-01 09:15:00,906.88,0.0,90.33333333333331,62.69,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
2025-03-01 09:30:00,887.8100000000001,0.0,90.83333333333331,62.71333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-01 09:45:00,900.5233333333332,0.0,91.33333333333331,62.73,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-01 10:00:00,896.9933333333333,0.0,94.5,62.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2025-03-01 10:15:00,899.1133333333333,0.0,96.66666666666669,63.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
2025-03-01 10:30:00,903.35,0.0,97.16666666666669,63.05666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-01 10:45:00,900.5233333333332,0.0,98.0,63.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.32666666666667,66.97,68.99,68.0,68.0
2025-03-01 11:00:00,886.3966666666666,0.0,98.66666666666669,63.14000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
2025-03-01 11:15:00,899.11,0.0,98.83333333333331,63.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0
2025-03-01 11:30:00,895.5833333333334,0.0,97.5,63.34,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-03-01 11:45:00,909.0,0.0,97.75,63.395,900.52,70.0,100.0,73.99,70.0,72.0,69.185,66.97,68.99,68.0,68.0
2025-03-01 12:00:00,905.4666666666668,0.0,98.16666666666669,63.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-01 12:15:00,899.1133333333333,0.0,99.0,63.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.12,66.97,68.99,68.0,68.0
2025-03-01 12:30:00,909.0,0.0,94.66666666666669,63.370000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.07000000000001,66.97,68.99,68.0,68.0
2025-03-01 12:45:00,912.53,0.0,94.5,63.28,900.52,70.0,100.0,73.99,70.0,72.0,69.06333333333333,66.97,68.99,68.0,68.0
2025-03-01 13:00:00,896.2866666666667,0.0,95.0,63.26,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-03-01 13:15:00,901.23,0.0,95.66666666666669,63.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-01 13:30:00,901.9366666666666,0.0,95.83333333333331,63.3,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-01 13:45:00,894.8733333333333,0.0,96.16666666666669,63.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-01 14:00:00,899.82,0.0,96.0,63.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-01 14:15:00,901.9366666666666,0.0,96.16666666666669,63.54666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-01 14:30:00,899.11,0.0,96.16666666666669,63.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-03-01 14:45:00,904.7633333333332,0.0,96.16666666666669,64.0,900.52,70.0,100.0,73.99,70.0,72.0,69.10333333333334,66.97,68.99,68.0,68.0
2025-03-01 15:00:00,900.5266666666666,0.0,96.33333333333331,64.12666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333334,66.97,68.99,68.0,68.0
2025-03-01 15:15:00,901.2266666666666,0.0,96.66666666666669,64.38333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-03-01 15:30:00,908.2933333333334,0.0,96.66666666666669,64.53666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.31,66.97,68.99,68.0,68.0
2025-03-01 15:45:00,900.5233333333332,0.0,96.83333333333331,64.67333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-03-01 16:00:00,892.7533333333334,0.0,96.66666666666669,64.92,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-03-01 16:15:00,894.8733333333333,0.0,97.0,64.85000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-03-01 16:30:00,896.9966666666666,0.0,97.0,64.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-03-01 16:45:00,903.3533333333334,0.0,97.0,64.96333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-01 17:00:00,901.9366666666666,0.0,96.83333333333331,65.21666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
2025-03-01 17:15:00,905.4666666666668,0.0,97.33333333333331,65.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-01 17:30:00,895.5799999999999,0.0,97.0,65.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2025-03-01 17:45:00,904.0566666666668,0.0,97.66666666666669,65.58,900.52,70.0,100.0,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0
2025-03-01 18:00:00,895.5799999999999,0.0,97.16666666666669,65.33,900.52,70.0,100.0,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-03-01 18:15:00,901.2333333333332,0.0,97.16666666666669,65.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
2025-03-01 18:30:00,900.5233333333332,0.0,97.5,65.46,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-01 18:45:00,887.1066666666666,0.0,97.66666666666669,65.31666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-01 19:00:00,902.6433333333332,0.0,97.83333333333331,65.45,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-01 19:15:00,898.4066666666666,0.0,98.16666666666669,65.73666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-01 19:30:00,900.5266666666666,0.0,98.16666666666669,65.93666666666667,900.52,70.0,98.74666666666668,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
2025-03-01 19:45:00,901.9366666666666,0.0,98.16666666666669,65.62333333333333,900.52,70.0,97.11333333333334,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
2025-03-01 20:00:00,888.52,0.0,98.16666666666669,65.21,900.52,70.0,98.44666666666666,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-01 20:15:00,898.4033333333333,0.0,98.0,65.36333333333333,900.52,70.0,99.51333333333332,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2025-03-01 20:30:00,907.5866666666668,0.0,98.0,65.2,900.52,70.0,100.0,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
2025-03-01 20:45:00,899.82,0.0,98.0,65.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-01 21:00:00,892.7566666666667,0.0,97.83333333333331,65.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.77666666666666,66.97,68.99,68.0,68.0
2025-03-01 21:15:00,913.24,0.0,97.66666666666669,65.02333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-01 21:30:00,889.9333333333334,0.0,97.5,64.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-03-01 21:45:00,895.5799999999999,0.0,98.0,64.48666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.58666666666666,66.97,68.99,68.0,68.0
2025-03-01 22:00:00,900.5266666666666,0.0,97.5,64.33,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
2025-03-01 22:15:00,903.35,0.0,97.16666666666669,64.19,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
2025-03-01 22:30:00,892.7566666666667,0.0,97.16666666666669,63.95,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-03-01 22:45:00,901.23,0.0,97.33333333333331,63.76,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666667,66.97,68.99,68.0,68.0
2025-03-01 23:00:00,903.35,0.0,97.16666666666669,63.6,900.52,70.0,100.0,73.99,70.0,72.0,69.06666666666666,66.97,68.99,68.0,68.0
2025-03-01 23:15:00,897.6999999999999,0.0,97.33333333333331,63.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-01 23:30:00,912.5333333333332,0.0,96.83333333333331,63.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
2025-03-01 23:45:00,909.0,0.0,97.0,62.9,900.52,70.0,100.0,73.99,70.0,72.0,68.81666666666666,66.97,68.99,68.0,68.0
2025-03-02 00:00:00,898.4066666666666,0.0,96.83333333333331,62.76333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.73333333333333,66.97,68.99,68.0,68.0
2025-03-02 00:15:00,891.34,0.0,96.66666666666669,62.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.69333333333334,66.97,68.99,68.0,68.0
2025-03-02 00:30:00,891.34,0.0,97.16666666666669,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.64,66.97,68.99,68.0,68.0
2025-03-02 00:45:00,897.6966666666667,0.0,97.16666666666669,62.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.59666666666668,66.97,68.99,68.0,68.0
2025-03-02 01:00:00,901.9366666666666,0.0,97.0,62.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.57666666666667,66.97,68.99,68.0,68.0
2025-03-02 01:15:00,900.5233333333332,0.0,97.0,61.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2025-03-02 01:30:00,891.3433333333332,0.0,96.83333333333331,61.656666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.46333333333332,66.97,68.99,68.0,68.0
2025-03-02 01:45:00,899.8166666666666,0.0,97.0,61.48333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.43,66.97,68.99,68.0,68.0
2025-03-02 02:00:00,893.46,0.0,96.83333333333331,61.31,900.52,70.0,100.0,73.99,70.0,72.0,68.38333333333334,66.97,68.99,68.0,68.0
2025-03-02 02:15:00,892.0499999999998,0.0,97.0,61.15,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
2025-03-02 02:30:00,897.6999999999999,0.0,96.83333333333331,61.01666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.30333333333334,66.97,68.99,68.0,68.0
2025-03-02 02:45:00,900.5233333333332,0.0,97.0,60.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.22333333333334,66.97,68.99,68.0,68.0
2025-03-02 03:00:00,906.88,0.0,97.0,60.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.19333333333334,66.97,68.99,68.0,68.0
2025-03-02 03:15:00,897.6999999999999,0.0,96.83333333333331,60.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.17333333333333,66.97,68.99,68.0,68.0
2025-03-02 03:30:00,899.8166666666666,0.0,96.83333333333331,60.57666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.11999999999999,66.97,68.99,68.0,68.0
2025-03-02 03:45:00,907.5866666666668,0.0,96.83333333333331,60.47,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
2025-03-02 04:00:00,904.0566666666668,0.0,97.0,60.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.02666666666667,66.97,68.99,68.0,68.0
2025-03-02 04:15:00,887.8133333333334,0.0,96.83333333333331,60.26666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.93666666666667,66.97,68.99,68.0,68.0
2025-03-02 04:30:00,896.9933333333333,0.0,96.66666666666669,60.13,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333332,66.97,68.99,68.0,68.0
2025-03-02 04:45:00,897.6999999999999,0.0,97.0,60.04333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.88333333333334,66.97,68.99,68.0,68.0
2025-03-02 05:00:00,913.9433333333332,0.0,96.83333333333331,59.94,900.52,70.0,100.0,73.99,70.0,72.0,67.84,66.97,68.99,68.0,68.0
2025-03-02 05:15:00,889.9266666666666,0.0,96.83333333333331,59.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
2025-03-02 05:30:00,904.0566666666668,0.0,97.16666666666669,59.696666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.75666666666666,66.97,68.99,68.0,68.0
2025-03-02 05:45:00,899.1133333333333,0.0,96.83333333333331,59.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.67666666666666,66.97,68.99,68.0,68.0
2025-03-02 06:00:00,918.1833333333334,0.0,96.83333333333331,59.48,900.52,70.0,100.0,73.99,70.0,72.0,67.65333333333332,66.97,68.99,68.0,68.0
2025-03-02 06:15:00,907.5866666666668,0.0,97.0,59.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.63333333333334,66.97,68.99,68.0,68.0
2025-03-02 06:30:00,893.46,0.0,96.83333333333331,59.25333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.60333333333334,66.97,68.99,68.0,68.0
2025-03-02 06:45:00,898.4033333333333,0.0,96.83333333333331,59.17,900.52,70.0,100.0,73.99,70.0,72.0,67.51666666666667,66.97,68.99,68.0,68.0
2025-03-02 07:00:00,893.46,0.0,96.83333333333331,59.04,900.52,70.0,100.0,73.99,70.0,72.0,67.49666666666667,66.97,68.99,68.0,68.0
2025-03-02 07:15:00,896.2866666666667,0.0,97.0,58.93000000000001,900.52,70.0,100.0,73.99,70.0,72.0,67.48,66.97,68.99,68.0,68.0
2025-03-02 07:30:00,903.35,0.0,97.0,58.81333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.39999999999999,66.97,68.99,68.0,68.0
2025-03-02 07:45:00,896.29,0.0,96.83333333333331,58.74,900.52,70.0,100.0,73.99,70.0,72.0,67.35666666666667,66.97,68.99,68.0,68.0
2025-03-02 08:00:00,892.7566666666667,0.0,96.66666666666669,58.63999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.27333333333333,66.97,68.99,68.0,68.0
2025-03-02 08:15:00,892.0500000000001,0.0,96.83333333333331,58.57,900.52,70.0,100.0,73.99,70.0,72.0,67.24,66.97,68.99,68.0,68.0
2025-03-02 08:30:00,895.5799999999999,0.0,96.83333333333331,58.51,900.52,70.0,100.0,73.99,70.0,72.0,67.20666666666666,66.97,68.99,68.0,68.0
2025-03-02 08:45:00,906.8833333333332,0.0,96.66666666666669,58.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.14666666666666,66.97,68.99,68.0,68.0
2025-03-02 09:00:00,892.7533333333332,0.0,96.83333333333331,58.376666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.09333333333332,66.97,68.99,68.0,68.0
2025-03-02 09:15:00,896.2866666666665,0.0,96.66666666666669,58.34666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.04333333333334,66.97,68.99,68.0,68.0
2025-03-02 09:30:00,896.9933333333333,0.0,96.5,58.28,900.52,70.0,100.0,73.99,70.0,72.0,66.97,66.97,68.99,68.0,68.0
2025-03-02 09:45:00,898.4033333333333,0.0,96.66666666666669,58.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.95,66.97,68.99,68.0,68.0
2025-03-02 10:00:00,904.0533333333332,0.0,97.0,58.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.85,66.97,68.99,68.0,68.0
2025-03-02 10:15:00,902.64,0.0,96.83333333333331,58.17666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.83,66.97,68.99,68.0,68.0
2025-03-02 10:30:00,896.2866666666667,0.0,96.5,58.15,900.52,70.0,100.0,73.99,70.0,72.0,66.81,66.97,68.99,68.0,68.0
2025-03-02 10:45:00,893.46,0.0,96.83333333333331,58.07,900.52,70.0,100.0,73.99,70.0,72.0,66.72666666666667,66.97,68.99,68.0,68.0
2025-03-02 11:00:00,902.6433333333334,0.0,97.0,57.99,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
2025-03-02 11:15:00,898.4066666666666,0.0,96.66666666666669,57.96666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.7,66.97,68.99,68.0,68.0
2025-03-02 11:30:00,898.4033333333333,0.0,96.83333333333331,57.91333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.69666666666667,66.97,68.99,68.0,68.0
2025-03-02 11:45:00,897.6999999999999,0.0,96.83333333333331,57.86000000000001,900.52,70.0,100.0,73.99,70.0,72.0,66.64333333333333,66.97,68.99,68.0,68.0
2025-03-02 12:00:00,889.93,0.0,96.5,57.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,66.58666666666666,66.97,68.99,68.0,68.0
2025-03-02 12:15:00,902.6433333333332,0.0,96.66666666666669,57.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.54666666666667,66.97,68.99,68.0,68.0
2025-03-02 12:30:00,894.8766666666667,0.0,96.83333333333331,57.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.53333333333335,66.97,68.99,68.0,68.0
2025-03-02 12:45:00,893.46,0.0,97.16666666666669,57.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.51666666666667,66.97,68.99,68.0,68.0
2025-03-02 13:00:00,893.46,0.0,96.83333333333331,58.04666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.47666666666667,66.97,68.99,68.0,68.0
2025-03-02 13:15:00,897.6999999999999,0.0,97.0,58.28,900.52,70.0,100.0,73.99,70.0,72.0,66.52333333333333,66.97,68.99,68.0,68.0
2025-03-02 13:30:00,892.7566666666667,0.0,96.83333333333331,58.47333333333333,900.52,70.0,100.0,73.99,70.0,72.0,66.56,66.97,68.99,68.0,68.0
2025-03-02 13:45:00,893.4633333333333,0.0,97.0,58.656666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.56666666666666,66.97,68.99,68.0,68.0
2025-03-02 14:00:00,893.46,0.0,97.16666666666669,58.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,66.63333333333334,66.97,68.99,68.0,68.0
2025-03-02 14:15:00,896.2866666666665,0.0,97.33333333333331,59.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.68666666666667,66.97,68.99,68.0,68.0
2025-03-02 14:30:00,892.0466666666666,0.0,97.16666666666669,59.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.73,66.97,68.99,68.0,68.0
2025-03-02 14:45:00,891.3433333333332,0.0,97.83333333333331,59.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,66.82333333333334,66.97,68.99,68.0,68.0
2025-03-02 15:00:00,899.8166666666666,0.0,97.83333333333331,60.086666666666666,900.52,70.0,100.0,73.99,70.0,72.0,66.88666666666667,66.97,68.99,68.0,68.0
2025-03-02 15:15:00,897.6999999999999,0.0,98.16666666666669,60.42,900.52,70.0,100.0,73.99,70.0,72.0,66.96666666666665,66.97,68.99,68.0,68.0
2025-03-02 15:30:00,903.35,0.0,98.0,60.68,900.52,70.0,100.0,73.99,70.0,72.0,67.06333333333333,66.97,68.99,68.0,68.0
2025-03-02 15:45:00,911.1166666666668,0.0,98.16666666666669,61.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,67.14333333333333,66.97,68.99,68.0,68.0
2025-03-02 16:00:00,892.0500000000001,0.0,98.66666666666669,61.46,900.52,70.0,100.0,73.99,70.0,72.0,67.28666666666668,66.97,68.99,68.0,68.0
2025-03-02 16:15:00,896.9933333333333,0.0,98.83333333333331,61.59,900.52,70.0,100.0,73.99,70.0,72.0,67.37666666666667,66.97,68.99,68.0,68.0
2025-03-02 16:30:00,905.47,0.0,99.0,61.96333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.47666666666667,66.97,68.99,68.0,68.0
2025-03-02 16:45:00,914.65,0.0,99.0,62.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.58333333333333,66.97,68.99,68.0,68.0
2025-03-02 17:00:00,903.35,0.0,99.33333333333331,62.47,900.52,70.0,100.0,73.99,70.0,72.0,67.69,66.97,68.99,68.0,68.0
2025-03-02 17:15:00,898.4066666666666,0.0,98.33333333333331,62.66666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.80333333333333,66.97,68.99,68.0,68.0
2025-03-02 17:30:00,895.5799999999999,0.0,96.33333333333331,62.95,900.52,70.0,100.0,73.99,70.0,72.0,67.89666666666666,66.97,68.99,68.0,68.0
2025-03-02 17:45:00,898.4066666666666,0.0,96.16666666666669,63.13333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.98333333333333,66.97,68.99,68.0,68.0
2025-03-02 18:00:00,908.2933333333334,0.0,96.5,63.46,900.52,70.0,100.0,73.99,70.0,72.0,68.08,66.97,68.99,68.0,68.0
2025-03-02 18:15:00,906.88,0.0,96.5,63.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,68.19333333333333,66.97,68.99,68.0,68.0
2025-03-02 18:30:00,905.47,0.0,96.5,63.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.29333333333334,66.97,68.99,68.0,68.0
2025-03-02 18:45:00,899.1133333333333,0.0,96.66666666666669,64.28666666666668,900.52,70.0,100.0,73.99,70.0,72.0,68.39999999999999,66.97,68.99,68.0,68.0
2025-03-02 19:00:00,896.2866666666667,0.0,97.0,64.55,900.52,70.0,100.0,73.99,70.0,72.0,68.5,66.97,68.99,68.0,68.0
2025-03-02 19:15:00,891.3433333333332,0.0,97.16666666666669,64.79666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.63333333333334,66.97,68.99,68.0,68.0
2025-03-02 19:30:00,894.8733333333333,0.0,97.33333333333331,64.89333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.75,66.97,68.99,68.0,68.0
2025-03-02 19:45:00,894.1666666666666,0.0,97.5,65.04666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.86333333333333,66.97,68.99,68.0,68.0
2025-03-02 20:00:00,896.2866666666665,0.0,98.0,65.08333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-03-02 20:15:00,898.41,0.0,98.0,65.19333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.10000000000001,66.97,68.99,68.0,68.0
2025-03-02 20:30:00,896.9899999999999,0.0,98.33333333333331,65.33,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
2025-03-02 20:45:00,896.9933333333333,0.0,98.16666666666669,65.39,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-02 21:00:00,908.2933333333334,0.0,97.83333333333331,65.42,900.52,70.0,100.0,73.99,70.0,72.0,69.33333333333333,66.97,68.99,68.0,68.0
2025-03-02 21:15:00,904.0566666666668,0.0,97.0,65.31,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-02 21:30:00,889.9266666666667,0.0,96.83333333333331,65.45,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-02 21:45:00,908.2933333333334,0.0,96.83333333333331,65.42333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.45333333333333,66.97,68.99,68.0,68.0
2025-03-02 22:00:00,911.8266666666668,0.0,97.16666666666669,65.39666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
2025-03-02 22:15:00,888.5166666666668,0.0,97.33333333333331,65.40666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.50333333333333,66.97,68.99,68.0,68.0
2025-03-02 22:30:00,898.4066666666668,0.0,97.0,65.39999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.46999999999998,66.97,68.99,68.0,68.0
2025-03-02 22:45:00,903.35,0.0,96.83333333333331,65.16333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
2025-03-02 23:00:00,898.4066666666666,0.0,97.0,65.03333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
2025-03-02 23:15:00,903.3466666666668,0.0,97.16666666666669,64.85000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.36,66.97,68.99,68.0,68.0
2025-03-02 23:30:00,899.11,0.0,97.0,64.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-02 23:45:00,911.8266666666668,0.0,97.0,64.28666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.16666666666667,66.97,68.99,68.0,68.0
2025-03-03 00:00:00,894.1666666666666,0.0,97.5,64.02,900.52,70.0,100.0,73.99,70.0,72.0,69.07333333333334,66.97,68.99,68.0,68.0
2025-03-03 00:15:00,903.35,0.0,98.5,63.81666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-03 00:30:00,894.1666666666666,0.0,98.5,63.45,900.52,70.0,100.0,73.99,70.0,72.0,68.90333333333332,66.97,68.99,68.0,68.0
2025-03-03 00:45:00,889.2233333333334,0.0,98.16666666666669,63.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.81,66.97,68.99,68.0,68.0
2025-03-03 01:00:00,894.1700000000001,0.0,98.33333333333331,62.91,900.52,70.0,100.0,73.99,70.0,72.0,68.72666666666667,66.97,68.99,68.0,68.0
2025-03-03 01:15:00,912.5333333333332,0.0,98.33333333333331,62.59,900.52,70.0,100.0,73.99,70.0,72.0,68.64,66.97,68.99,68.0,68.0
2025-03-03 01:30:00,901.94,0.0,98.33333333333331,62.43666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.55666666666667,66.97,68.99,68.0,68.0
2025-03-03 01:45:00,896.9933333333333,0.0,98.5,62.03,900.52,70.0,100.0,73.99,70.0,72.0,68.47,66.97,68.99,68.0,68.0
2025-03-03 02:00:00,900.5266666666666,0.0,98.66666666666669,61.97,900.52,70.0,100.0,73.99,70.0,72.0,68.44333333333334,66.97,68.99,68.0,68.0
2025-03-03 02:15:00,903.35,0.0,98.5,61.92,900.52,70.0,100.0,73.99,70.0,72.0,68.38333333333334,66.97,68.99,68.0,68.0
2025-03-03 02:30:00,889.93,0.0,98.5,61.98666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.32666666666667,66.97,68.99,68.0,68.0
2025-03-03 02:45:00,892.0499999999998,0.0,98.5,61.95,900.52,70.0,100.0,73.99,70.0,72.0,68.31666666666666,66.97,68.99,68.0,68.0
2025-03-03 03:00:00,894.1666666666666,0.0,98.5,61.946666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.31333333333333,66.97,68.99,68.0,68.0
2025-03-03 03:15:00,896.9966666666666,0.0,98.5,61.77666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.29,66.97,68.99,68.0,68.0
2025-03-03 03:30:00,901.9366666666666,0.0,98.66666666666669,61.49333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.27666666666666,66.97,68.99,68.0,68.0
2025-03-03 03:45:00,904.0566666666668,0.0,98.66666666666669,61.36333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.22333333333334,66.97,68.99,68.0,68.0
2025-03-03 04:00:00,896.9900000000001,0.0,98.66666666666669,61.53666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.18666666666667,66.97,68.99,68.0,68.0
2025-03-03 04:15:00,891.34,0.0,99.0,61.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,68.16666666666667,66.97,68.99,68.0,68.0
2025-03-03 04:30:00,901.9366666666666,0.0,99.0,61.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.16,66.97,68.99,68.0,68.0
2025-03-03 04:45:00,899.1133333333333,0.0,99.0,61.06333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.21,66.97,68.99,68.0,68.0
2025-03-03 05:00:00,904.0566666666668,0.0,99.0,61.04,900.52,70.0,100.0,73.99,70.0,72.0,68.26,66.97,68.99,68.0,68.0
2025-03-03 05:15:00,890.6366666666667,0.0,98.83333333333331,61.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.18,66.97,68.99,68.0,68.0
2025-03-03 05:30:00,894.8733333333333,0.0,99.16666666666669,60.873333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.11333333333333,66.97,68.99,68.0,68.0
2025-03-03 05:45:00,905.47,0.0,99.16666666666669,60.49333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.04666666666667,66.97,68.99,68.0,68.0
2025-03-03 06:00:00,906.1733333333332,0.0,99.0,60.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.02,66.97,68.99,68.0,68.0
2025-03-03 06:15:00,899.8166666666666,0.0,98.66666666666669,60.15,900.52,70.0,100.0,73.99,70.0,72.0,67.99,66.97,68.99,68.0,68.0
2025-03-03 06:30:00,906.1733333333332,0.0,99.16666666666669,60.2,900.52,70.0,100.0,73.99,70.0,72.0,67.93,66.97,68.99,68.0,68.0
2025-03-03 06:45:00,899.82,0.0,99.0,60.196666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333334,66.97,68.99,68.0,68.0
2025-03-03 07:00:00,901.9366666666666,0.0,98.83333333333331,60.28,900.52,70.0,100.0,73.99,70.0,72.0,67.84666666666668,66.97,68.99,68.0,68.0
2025-03-03 07:15:00,904.0566666666668,0.0,99.16666666666669,60.13999999999999,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
2025-03-03 07:30:00,884.2800000000001,0.0,99.16666666666669,60.07333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.77666666666666,66.97,68.99,68.0,68.0
2025-03-03 07:45:00,897.6999999999999,0.0,99.0,60.02666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.77666666666666,66.97,68.99,68.0,68.0
2025-03-03 08:00:00,908.9966666666666,0.0,98.83333333333331,59.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.77333333333333,66.97,68.99,68.0,68.0
2025-03-03 08:15:00,908.2933333333334,0.0,99.0,60.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.75,66.97,68.99,68.0,68.0
2025-03-03 08:30:00,904.7633333333332,0.0,99.16666666666669,60.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.70666666666666,66.97,68.99,68.0,68.0
2025-03-03 08:45:00,893.46,0.0,99.33333333333331,59.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
2025-03-03 09:00:00,901.23,0.0,99.0,59.78333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.64666666666666,66.97,68.99,68.0,68.0
2025-03-03 09:15:00,896.9933333333333,0.0,99.33333333333331,59.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
2025-03-03 09:30:00,906.88,0.0,99.33333333333331,59.796666666666674,900.52,70.0,100.0,73.99,70.0,72.0,67.62666666666667,66.97,68.99,68.0,68.0
2025-03-03 09:45:00,892.0500000000001,0.0,97.0,59.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,67.59666666666666,66.97,68.99,68.0,68.0
2025-03-03 10:00:00,895.5799999999999,0.0,95.83333333333331,59.99333333333334,900.52,70.0,100.0,73.99,70.0,72.0,67.57666666666667,66.97,68.99,68.0,68.0
2025-03-03 10:15:00,898.4033333333333,0.0,95.66666666666669,60.03,900.52,70.0,100.0,73.99,70.0,72.0,67.58999999999999,66.97,68.99,68.0,68.0
2025-03-03 10:30:00,901.9366666666666,0.0,95.5,60.06666666666666,900.52,70.0,100.0,73.99,70.0,72.0,67.59666666666666,66.97,68.99,68.0,68.0
2025-03-03 10:45:00,894.1700000000001,0.0,95.66666666666669,60.1,900.52,70.0,100.0,73.99,70.0,72.0,67.59333333333333,66.97,68.99,68.0,68.0
2025-03-03 11:00:00,905.47,0.0,96.33333333333331,60.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.62,66.97,68.99,68.0,68.0
2025-03-03 11:15:00,899.8166666666666,0.0,95.83333333333331,60.28,900.52,70.0,100.0,73.99,70.0,72.0,67.64,66.97,68.99,68.0,68.0
2025-03-03 11:30:00,896.9933333333333,0.0,95.66666666666669,60.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,67.67666666666666,66.97,68.99,68.0,68.0
2025-03-03 11:45:00,905.47,0.0,96.0,60.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.75,66.97,68.99,68.0,68.0
2025-03-03 12:00:00,892.7566666666667,0.0,95.83333333333331,60.673333333333325,900.52,70.0,100.0,73.99,70.0,72.0,67.77,66.97,68.99,68.0,68.0
2025-03-03 12:15:00,897.6999999999999,0.0,96.0,60.85333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.77,66.97,68.99,68.0,68.0
2025-03-03 12:30:00,906.88,0.0,96.33333333333331,61.03666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
2025-03-03 12:45:00,901.2333333333332,0.0,96.0,61.18,900.52,70.0,100.0,73.99,70.0,72.0,67.78,66.97,68.99,68.0,68.0
2025-03-03 13:00:00,899.11,0.0,96.33333333333331,61.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,67.81666666666666,66.97,68.99,68.0,68.0
2025-03-03 13:15:00,904.0566666666668,0.0,96.5,61.51666666666667,900.52,70.0,100.0,73.99,70.0,72.0,67.90333333333334,66.97,68.99,68.0,68.0
2025-03-03 13:30:00,904.7633333333332,0.0,96.66666666666669,61.85,900.52,70.0,100.0,73.99,70.0,72.0,68.01666666666667,66.97,68.99,68.0,68.0
2025-03-03 13:45:00,901.2333333333332,0.0,96.83333333333331,62.2,900.52,70.0,100.0,73.99,70.0,72.0,68.13666666666667,66.97,68.99,68.0,68.0
2025-03-03 14:00:00,896.2833333333333,0.0,96.83333333333331,62.53,900.52,70.0,100.0,73.99,70.0,72.0,68.27666666666666,66.97,68.99,68.0,68.0
2025-03-03 14:15:00,909.0,0.0,97.0,63.04666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.41333333333334,66.97,68.99,68.0,68.0
2025-03-03 14:30:00,901.23,0.0,97.33333333333331,63.59,900.52,70.0,100.0,73.99,70.0,72.0,68.54666666666667,66.97,68.99,68.0,68.0
2025-03-03 14:45:00,889.93,0.0,97.33333333333331,64.13,900.52,70.0,100.0,73.99,70.0,72.0,68.69,66.97,68.99,68.0,68.0
2025-03-03 15:00:00,905.47,0.0,97.66666666666669,64.66000000000001,900.52,70.0,100.0,73.99,70.0,72.0,68.92,66.97,68.99,68.0,68.0
2025-03-03 15:15:00,903.3466666666668,0.0,98.0,65.08666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.09333333333335,66.97,68.99,68.0,68.0
2025-03-03 15:30:00,887.1066666666666,0.0,97.83333333333331,65.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
2025-03-03 15:45:00,904.76,0.0,98.33333333333331,65.85333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0
2025-03-03 16:00:00,900.5233333333332,0.0,98.5,66.20333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
2025-03-03 16:15:00,889.2233333333334,0.0,98.33333333333331,66.54666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-03 16:30:00,908.2933333333334,0.0,98.83333333333331,66.96666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2025-03-03 16:45:00,903.35,0.0,98.83333333333331,67.32333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-03-03 17:00:00,908.2933333333334,0.0,99.16666666666669,67.64666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-03 17:15:00,901.23,0.0,98.83333333333331,67.99,900.52,70.0,97.83333333333331,73.99,70.0,72.0,70.08,66.97,68.99,68.0,68.0
2025-03-03 17:30:00,904.0566666666668,0.0,91.33333333333331,66.68666666666667,900.52,70.0,96.18,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-03 17:45:00,903.35,0.0,86.33333333333333,65.49333333333334,900.52,70.0,90.88666666666666,73.99,70.0,72.0,70.29333333333334,66.97,68.99,68.0,68.0
2025-03-03 18:00:00,895.5766666666667,0.0,82.83333333333333,65.07333333333334,900.52,70.0,83.12333333333333,73.99,70.0,72.0,70.52666666666667,66.97,68.99,68.0,68.0
2025-03-03 18:15:00,904.06,0.0,83.5,65.17666666666666,900.52,70.0,77.42999999999999,73.99,70.0,72.0,70.59666666666666,66.97,68.99,68.0,68.0
2025-03-03 18:30:00,897.6999999999999,0.0,82.5,65.14,900.52,70.0,75.17999999999999,73.99,70.0,72.0,70.50333333333333,66.97,68.99,68.0,68.0
2025-03-03 18:45:00,910.4133333333332,0.0,81.66666666666667,65.26,900.52,70.0,73.20666666666666,73.99,70.0,72.0,70.41666666666667,66.97,68.99,68.0,68.0
2025-03-03 19:00:00,896.9933333333333,0.0,79.16666666666667,65.01666666666667,900.52,70.0,70.42666666666666,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-03 19:15:00,899.1133333333333,0.0,78.83333333333333,64.84666666666666,900.52,70.0,67.47666666666667,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-03 19:30:00,897.6999999999999,0.0,78.33333333333333,64.92,900.52,70.0,66.91333333333334,73.99,70.0,72.0,70.28666666666666,66.97,68.99,68.0,68.0
2025-03-03 19:45:00,901.23,0.0,77.33333333333333,65.01,900.52,70.0,68.67999999999999,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-03 20:00:00,901.9366666666666,0.0,76.0,64.88333333333334,900.52,70.0,67.79666666666667,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-03 20:15:00,896.9933333333333,0.0,74.83333333333333,64.61666666666666,900.52,70.0,68.05333333333333,73.99,70.0,72.0,70.06333333333333,66.97,68.99,68.0,68.0
2025-03-03 20:30:00,902.6433333333332,0.0,74.5,64.73666666666666,900.52,70.0,67.91000000000001,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
2025-03-03 20:45:00,906.1733333333332,0.0,74.5,64.74666666666667,900.52,70.0,68.85000000000001,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-03 21:00:00,904.7633333333332,0.0,73.5,65.05333333333334,900.52,70.0,70.89666666666666,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
2025-03-03 21:15:00,906.88,0.0,71.83333333333333,64.98,900.52,70.0,71.38333333333333,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
2025-03-03 21:30:00,907.5866666666668,0.0,71.5,64.58,900.52,70.0,73.85333333333334,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-03-03 21:45:00,896.9933333333333,0.0,71.5,64.64,900.52,70.0,76.14333333333333,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0
2025-03-03 22:00:00,896.9966666666666,0.0,71.5,64.53333333333333,900.52,70.0,79.39333333333333,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2025-03-03 22:15:00,901.2333333333332,0.0,71.5,64.57333333333334,900.52,70.0,80.61,73.99,70.0,72.0,69.74666666666667,66.97,68.99,68.0,68.0
2025-03-03 22:30:00,885.6933333333333,0.0,71.5,64.28333333333335,900.52,70.0,83.48666666666666,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-03 22:45:00,890.6366666666667,0.0,71.5,63.84666666666667,900.52,70.0,85.73,73.99,70.0,72.0,69.70333333333333,66.97,68.99,68.0,68.0
2025-03-03 23:00:00,898.4066666666668,0.0,71.5,63.303333333333335,900.52,70.0,89.33666666666666,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
2025-03-03 23:15:00,888.5166666666668,0.0,71.5,62.89000000000001,900.52,70.0,93.69,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-03 23:30:00,893.46,0.0,72.0,62.053333333333335,900.52,70.0,97.40666666666668,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-03-03 23:45:00,896.9899999999999,0.0,73.5,61.84333333333333,900.52,70.0,99.86666666666667,73.99,70.0,72.0,69.47,66.97,68.99,68.0,68.0
2025-03-04 00:00:00,895.5833333333334,0.0,75.0,62.28666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-04 00:15:00,904.7633333333332,0.0,76.33333333333333,62.053333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-04 00:30:00,900.5233333333332,0.0,78.16666666666667,62.09,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-03-04 00:45:00,899.1133333333333,0.0,79.16666666666667,62.126666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.50333333333333,66.97,68.99,68.0,68.0
2025-03-04 01:00:00,901.23,0.0,80.5,62.11333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.44333333333333,66.97,68.99,68.0,68.0
2025-03-04 01:15:00,903.35,0.0,81.16666666666667,62.23666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-03-04 01:30:00,906.1733333333332,0.0,81.83333333333333,62.7,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
2025-03-04 01:45:00,898.4066666666666,0.0,81.66666666666667,62.51,900.52,70.0,100.0,73.99,70.0,72.0,69.47333333333334,66.97,68.99,68.0,68.0
2025-03-04 02:00:00,892.7566666666667,0.0,82.33333333333333,62.35333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.38666666666667,66.97,68.99,68.0,68.0
2025-03-04 02:15:00,906.1733333333332,0.0,83.0,62.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.32333333333334,66.97,68.99,68.0,68.0
2025-03-04 02:30:00,889.9333333333334,0.0,86.0,62.39666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-04 02:45:00,903.3466666666668,0.0,88.66666666666667,62.88333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-04 03:00:00,894.17,0.0,89.83333333333333,63.02,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-03-04 03:15:00,900.5233333333334,0.0,90.5,63.22,900.52,70.0,100.0,73.99,70.0,72.0,69.22666666666667,66.97,68.99,68.0,68.0
2025-03-04 03:30:00,896.2866666666665,0.0,90.83333333333331,63.41333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.21666666666665,66.97,68.99,68.0,68.0
2025-03-04 03:45:00,907.5866666666668,0.0,90.5,63.80666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.16333333333334,66.97,68.99,68.0,68.0
2025-03-04 04:00:00,904.76,0.0,90.66666666666669,63.89666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-03-04 04:15:00,892.7566666666667,0.0,91.33333333333331,63.86333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0
2025-03-04 04:30:00,898.4033333333333,0.0,91.83333333333331,63.93666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.36333333333333,66.97,68.99,68.0,68.0
2025-03-04 04:45:00,907.5866666666668,0.0,91.66666666666669,63.86666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.46,66.97,68.99,68.0,68.0
2025-03-04 05:00:00,903.35,0.0,92.0,63.75666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-04 05:15:00,888.5166666666668,0.0,91.33333333333331,63.71,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
2025-03-04 05:30:00,898.4066666666668,0.0,91.5,63.66,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-04 05:45:00,896.2866666666665,0.0,92.0,63.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-04 06:00:00,893.46,0.0,91.5,63.50666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-03-04 06:15:00,896.9933333333333,0.0,92.33333333333331,63.31,900.52,70.0,100.0,73.99,70.0,72.0,69.39999999999999,66.97,68.99,68.0,68.0
2025-03-04 06:30:00,893.4633333333333,0.0,92.5,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-04 06:45:00,901.94,0.0,92.0,63.38666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-04 07:00:00,893.4633333333333,0.0,92.66666666666669,63.32,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-04 07:15:00,892.0466666666666,0.0,92.16666666666669,63.29,900.52,70.0,100.0,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0
2025-03-04 07:30:00,918.18,0.0,92.83333333333331,63.35,900.52,70.0,100.0,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-04 07:45:00,908.2933333333334,0.0,92.83333333333331,63.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.37333333333333,66.97,68.99,68.0,68.0
2025-03-04 08:00:00,904.0566666666668,0.0,92.33333333333331,64.14999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-03-04 08:15:00,907.59,0.0,93.0,63.876666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-03-04 08:30:00,896.9933333333333,0.0,93.0,63.620000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-04 08:45:00,894.17,0.0,93.33333333333331,63.68,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-04 09:00:00,905.47,0.0,93.16666666666669,63.89000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
2025-03-04 09:15:00,891.3433333333332,0.0,93.66666666666669,64.08,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2025-03-04 09:30:00,894.8733333333333,0.0,93.5,64.34666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-03-04 09:45:00,905.47,0.0,93.83333333333331,64.82,900.52,70.0,100.0,73.99,70.0,72.0,69.45,66.97,68.99,68.0,68.0
2025-03-04 10:00:00,894.1666666666666,0.0,93.0,65.07333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-03-04 10:15:00,891.3433333333332,0.0,94.0,65.47000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-03-04 10:30:00,901.9366666666666,0.0,91.0,65.60666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.64666666666666,66.97,68.99,68.0,68.0
2025-03-04 10:45:00,898.4066666666668,0.0,86.83333333333333,65.21333333333332,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-04 11:00:00,906.1766666666666,0.0,85.5,65.14666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-04 11:15:00,896.2866666666665,0.0,84.66666666666667,65.00333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.75999999999999,66.97,68.99,68.0,68.0
2025-03-04 11:30:00,910.4133333333332,0.0,84.33333333333333,64.92,900.52,70.0,100.0,73.99,70.0,72.0,69.66333333333334,66.97,68.99,68.0,68.0
2025-03-04 11:45:00,903.35,0.0,84.0,64.91666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-03-04 12:00:00,904.0566666666668,0.0,83.66666666666667,64.85666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-03-04 12:15:00,889.2199999999999,0.0,83.66666666666667,64.79,900.52,70.0,100.0,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-03-04 12:30:00,906.1766666666666,0.0,83.5,64.76666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.60666666666667,66.97,68.99,68.0,68.0
2025-03-04 12:45:00,917.48,0.0,84.0,64.76,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-04 13:00:00,915.36,0.0,75.5,64.80333333333334,900.52,70.0,69.95,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-03-04 13:15:00,899.1133333333333,0.0,51.5,63.70666666666667,900.52,70.0,8.616666666666667,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0
2025-03-04 13:30:00,882.8666666666667,0.0,51.66666666666666,63.67,900.52,70.0,8.953333333333333,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
2025-03-04 13:45:00,897.6999999999999,0.0,51.66666666666666,63.97666666666667,900.52,70.0,8.126666666666667,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
2025-03-04 14:00:00,894.17,0.0,51.5,64.45,900.52,70.0,7.886666666666667,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
2025-03-04 14:15:00,908.2966666666666,0.0,51.66666666666666,64.95666666666666,900.52,70.0,6.886666666666667,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-04 14:30:00,909.7033333333334,0.0,49.66666666666666,65.18333333333332,900.52,70.0,6.183333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-04 14:45:00,884.9833333333332,0.0,48.66666666666666,65.54666666666667,900.52,70.0,4.343333333333333,73.99,70.0,72.0,70.08999999999999,66.97,68.99,68.0,68.0
2025-03-04 15:00:00,894.1666666666666,0.0,48.0,65.73666666666666,900.52,70.0,2.773333333333333,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-04 15:15:00,908.2933333333334,0.0,49.5,65.39333333333333,900.52,70.0,0.6966666666666667,73.99,70.0,72.0,70.17333333333333,66.97,68.99,68.0,68.0
2025-03-04 15:30:00,901.94,0.0,49.66666666666666,65.72000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.31,66.97,68.99,68.0,68.0
2025-03-04 15:45:00,872.2733333333332,0.0,49.833333333333336,66.10333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.45666666666666,66.97,68.99,68.0,68.0
2025-03-04 16:00:00,894.87,0.0,49.833333333333336,66.91333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0
2025-03-04 16:15:00,901.23,0.0,49.5,60.09666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.63333333333334,66.97,68.99,68.0,68.0
2025-03-04 16:30:00,904.76,0.0,50.66666666666666,64.02333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.43666666666667,66.97,68.99,68.0,68.0
2025-03-04 16:45:00,908.9966666666666,0.0,50.16666666666666,59.88333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.33999999999999,66.97,68.99,68.0,68.0
2025-03-04 17:00:00,898.4066666666666,0.0,50.66666666666666,60.306666666666665,900.52,70.0,0.0,73.99,70.0,72.0,70.22666666666667,66.97,68.99,68.0,68.0
2025-03-04 17:15:00,899.82,0.0,50.16666666666666,61.89333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-04 17:30:00,904.76,0.0,50.333333333333336,61.02666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-03-04 17:45:00,902.6433333333332,0.0,50.333333333333336,62.22666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-04 18:00:00,903.35,0.0,49.833333333333336,63.13666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.62666666666667,66.97,68.99,68.0,68.0
2025-03-04 18:15:00,893.46,0.0,49.66666666666666,62.32,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
