time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-08 07:15:00,899.82,0.0,72.16666666666667,63.19333333333333,900.52,70.0,72.37666666666667,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-03-08 07:30:00,901.23,0.0,73.16666666666667,63.36666666666667,900.52,70.0,75.98,73.99,70.0,72.0,69.64,66.97,68.99,68.0,68.0
2025-03-08 07:45:00,909.0,0.0,73.33333333333333,63.47333333333333,900.52,70.0,80.35333333333334,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-08 08:00:00,901.9366666666666,0.0,73.5,63.47333333333333,900.52,70.0,83.71333333333332,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-08 08:15:00,900.5266666666666,0.0,73.33333333333333,63.50666666666667,900.52,70.0,87.10333333333334,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-08 08:30:00,899.8166666666666,0.0,73.83333333333333,63.47,900.52,70.0,90.32333333333334,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-03-08 08:45:00,904.0566666666668,0.0,73.66666666666667,63.403333333333336,900.52,70.0,93.76333333333332,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-08 09:00:00,899.82,0.0,73.66666666666667,63.333333333333336,900.52,70.0,96.61,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-08 09:15:00,899.8166666666666,0.0,73.5,63.28333333333333,900.52,70.0,99.68666666666668,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-03-08 09:30:00,891.3433333333332,0.0,73.33333333333333,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-03-08 09:45:00,899.8166666666666,0.0,73.5,63.23666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0
2025-03-08 10:00:00,901.9366666666666,0.0,73.5,63.14666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
2025-03-08 10:15:00,901.23,0.0,74.0,63.23333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-08 10:30:00,905.47,0.0,74.33333333333333,63.333333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0
2025-03-08 10:45:00,888.52,0.0,74.0,63.27666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2025-03-08 11:00:00,888.5166666666668,0.0,74.16666666666667,63.19333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-08 11:15:00,899.8166666666666,0.0,74.16666666666667,63.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-08 11:30:00,893.46,0.0,75.16666666666667,63.20666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.22333333333334,66.97,68.99,68.0,68.0
2025-03-08 11:45:00,906.1766666666666,0.0,76.0,63.43,900.52,70.0,100.0,73.99,70.0,72.0,69.17,66.97,68.99,68.0,68.0
2025-03-08 12:00:00,896.9933333333333,0.0,75.66666666666667,63.35666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-08 12:15:00,904.7633333333332,0.0,76.0,63.28333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-08 12:30:00,884.9866666666667,0.0,75.83333333333333,63.27333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-08 12:45:00,894.17,0.0,76.66666666666667,63.306666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-08 13:00:00,897.6999999999999,0.0,77.83333333333333,63.65333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-08 13:15:00,902.6433333333332,0.0,78.0,63.74666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.14333333333333,66.97,68.99,68.0,68.0
2025-03-08 13:30:00,900.5233333333332,0.0,77.83333333333333,63.91,900.52,70.0,100.0,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0
2025-03-08 13:45:00,896.2866666666667,0.0,77.66666666666667,63.93333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-08 14:00:00,892.0499999999998,0.0,77.83333333333333,63.85999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0
2025-03-08 14:15:00,901.9366666666666,0.0,78.0,63.830000000000005,900.52,70.0,100.0,73.99,70.0,72.0,69.37666666666667,66.97,68.99,68.0,68.0
2025-03-08 14:30:00,896.2866666666665,0.0,77.83333333333333,64.07333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2025-03-08 14:45:00,901.9366666666666,0.0,77.5,64.03,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-08 15:00:00,901.23,0.0,78.0,63.98,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-08 15:15:00,897.6966666666667,0.0,78.0,64.13333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-08 15:30:00,895.5799999999999,0.0,78.0,64.42666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-08 15:45:00,899.82,0.0,77.83333333333333,64.78333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.44333333333333,66.97,68.99,68.0,68.0
2025-03-08 16:00:00,898.4033333333333,0.0,77.83333333333333,64.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-08 16:15:00,897.6999999999999,0.0,78.0,65.20333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-08 16:30:00,896.2866666666665,0.0,78.0,65.42,900.52,70.0,100.0,73.99,70.0,72.0,69.62666666666667,66.97,68.99,68.0,68.0
2025-03-08 16:45:00,901.9333333333334,0.0,78.0,65.56,900.52,70.0,100.0,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-03-08 17:00:00,901.23,0.0,78.33333333333333,65.72000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-03-08 17:15:00,889.2199999999999,0.0,78.33333333333333,65.94666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
2025-03-08 17:30:00,896.9933333333333,0.0,77.83333333333333,66.12666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-08 17:45:00,901.23,0.0,75.66666666666667,65.90666666666667,900.52,70.0,99.41666666666669,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-08 18:00:00,899.11,0.0,74.66666666666667,65.69666666666667,900.52,70.0,97.71333333333332,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-08 18:15:00,900.5266666666666,0.0,72.33333333333333,65.70333333333333,900.52,70.0,96.33333333333331,73.99,70.0,72.0,70.11333333333333,66.97,68.99,68.0,68.0
2025-03-08 18:30:00,911.12,0.0,70.5,65.51333333333334,900.52,70.0,95.15666666666668,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-08 18:45:00,904.0566666666668,0.0,66.66666666666667,64.92666666666666,900.52,70.0,93.30666666666669,73.99,70.0,72.0,70.16333333333334,66.97,68.99,68.0,68.0
2025-03-08 19:00:00,918.18,0.0,66.5,64.93333333333334,900.52,70.0,90.76666666666668,73.99,70.0,72.0,70.20666666666666,66.97,68.99,68.0,68.0
2025-03-08 19:15:00,896.2866666666667,0.0,66.16666666666667,64.97000000000001,900.52,70.0,88.15333333333335,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-08 19:30:00,908.2933333333334,0.0,66.66666666666667,64.87,900.52,70.0,85.93666666666667,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-08 19:45:00,904.76,0.0,66.16666666666667,65.06,900.52,70.0,83.87,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-08 20:00:00,889.9266666666666,0.0,66.5,64.98,900.52,70.0,81.77999999999999,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-08 20:15:00,896.9933333333333,0.0,65.16666666666667,65.04,900.52,70.0,78.29,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0
2025-03-08 20:30:00,901.23,0.0,64.33333333333333,64.7,900.52,70.0,76.33333333333333,73.99,70.0,72.0,70.31,66.97,68.99,68.0,68.0
2025-03-08 20:45:00,909.7066666666666,0.0,64.0,64.56666666666666,900.52,70.0,73.35333333333334,73.99,70.0,72.0,70.33666666666666,66.97,68.99,68.0,68.0
2025-03-08 21:00:00,906.88,0.0,64.0,64.67,900.52,70.0,71.96333333333332,73.99,70.0,72.0,70.27999999999999,66.97,68.99,68.0,68.0
2025-03-08 21:15:00,904.76,0.0,64.0,64.51333333333334,900.52,70.0,70.16666666666667,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-08 21:30:00,904.06,0.0,64.16666666666667,64.65333333333334,900.52,70.0,68.24333333333334,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-03-08 21:45:00,901.9366666666666,0.0,64.33333333333333,64.59333333333333,900.52,70.0,66.63,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-08 22:00:00,892.0500000000001,0.0,64.5,64.44333333333333,900.52,70.0,65.13666666666667,73.99,70.0,72.0,70.22333333333333,66.97,68.99,68.0,68.0
2025-03-08 22:15:00,890.6366666666667,0.0,64.0,64.27666666666666,900.52,70.0,63.52,73.99,70.0,72.0,70.22333333333334,66.97,68.99,68.0,68.0
2025-03-08 22:30:00,896.2866666666665,0.0,64.0,64.13000000000001,900.52,70.0,62.620000000000005,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0
2025-03-08 22:45:00,901.23,0.0,64.16666666666667,64.08666666666666,900.52,70.0,62.71,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-08 23:00:00,903.3466666666668,0.0,64.33333333333333,63.93333333333334,900.52,70.0,62.60999999999999,73.99,70.0,72.0,70.07666666666667,66.97,68.99,68.0,68.0
2025-03-08 23:15:00,894.1666666666666,0.0,64.5,63.64666666666667,900.52,70.0,63.98,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-08 23:30:00,898.4033333333333,0.0,64.5,63.25333333333333,900.52,70.0,64.75,73.99,70.0,72.0,69.95666666666666,66.97,68.99,68.0,68.0
2025-03-08 23:45:00,912.53,0.0,64.83333333333333,62.82,900.52,70.0,67.45,73.99,70.0,72.0,69.85666666666667,66.97,68.99,68.0,68.0
2025-03-09 00:00:00,906.88,0.0,65.5,62.49,900.52,70.0,70.25333333333333,73.99,70.0,72.0,69.77,66.97,68.99,68.0,68.0
2025-03-09 00:15:00,904.0566666666668,0.0,66.16666666666667,62.46,900.52,70.0,75.22666666666667,73.99,70.0,72.0,69.64333333333333,66.97,68.99,68.0,68.0
2025-03-09 00:30:00,907.5866666666668,0.0,67.16666666666667,62.39000000000001,900.52,70.0,79.69333333333333,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-09 00:45:00,906.88,0.0,68.83333333333333,62.54,900.52,70.0,84.38333333333333,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0
2025-03-09 01:00:00,890.6333333333333,0.0,69.0,62.43,900.52,70.0,89.79333333333334,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-03-09 01:15:00,895.5799999999999,0.0,73.83333333333333,62.583333333333336,900.52,70.0,94.95333333333332,73.99,70.0,72.0,69.38333333333334,66.97,68.99,68.0,68.0
2025-03-09 01:30:00,896.9933333333333,0.0,76.33333333333333,63.38,900.52,70.0,99.56333333333332,73.99,70.0,72.0,69.31,66.97,68.99,68.0,68.0
2025-03-09 01:45:00,901.23,0.0,76.16666666666667,63.10999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-03-09 02:00:00,889.93,0.0,77.66666666666667,62.98333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.18,66.97,68.99,68.0,68.0
2025-03-09 02:15:00,900.5266666666666,0.0,78.5,63.42333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-09 02:30:00,899.1133333333333,0.0,78.5,63.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.12333333333333,66.97,68.99,68.0,68.0
2025-03-09 02:45:00,908.2933333333334,0.0,78.83333333333333,63.82666666666668,900.52,70.0,100.0,73.99,70.0,72.0,69.11333333333333,66.97,68.99,68.0,68.0
2025-03-09 03:00:00,904.76,0.0,78.66666666666667,63.66,900.52,70.0,100.0,73.99,70.0,72.0,69.08,66.97,68.99,68.0,68.0
2025-03-09 03:15:00,904.0566666666668,0.0,78.83333333333333,63.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.07,66.97,68.99,68.0,68.0
2025-03-09 03:30:00,887.1033333333334,0.0,79.66666666666667,63.446666666666665,900.52,70.0,100.0,73.99,70.0,72.0,69.09666666666666,66.97,68.99,68.0,68.0
2025-03-09 03:45:00,889.2266666666666,0.0,80.16666666666667,63.52,900.52,70.0,100.0,73.99,70.0,72.0,69.13000000000001,66.97,68.99,68.0,68.0
2025-03-09 04:00:00,902.6433333333332,0.0,80.5,63.31,900.52,70.0,100.0,73.99,70.0,72.0,69.13666666666667,66.97,68.99,68.0,68.0
2025-03-09 04:15:00,908.2933333333334,0.0,81.83333333333333,63.4,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0
2025-03-09 04:30:00,899.11,0.0,82.66666666666667,63.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.13333333333334,66.97,68.99,68.0,68.0
2025-03-09 04:45:00,903.35,0.0,82.66666666666667,63.39333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.11666666666666,66.97,68.99,68.0,68.0
2025-03-09 05:00:00,892.7566666666667,0.0,82.66666666666667,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.06666666666666,66.97,68.99,68.0,68.0
2025-03-09 05:15:00,902.6466666666666,0.0,82.66666666666667,63.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-09 05:30:00,901.9366666666666,0.0,83.16666666666667,63.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.03333333333333,66.97,68.99,68.0,68.0
2025-03-09 05:45:00,899.82,0.0,83.83333333333333,63.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,68.95333333333333,66.97,68.99,68.0,68.0
2025-03-09 06:00:00,896.9933333333333,0.0,84.16666666666667,63.336666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
2025-03-09 06:15:00,903.35,0.0,84.33333333333333,63.26,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-03-09 06:30:00,899.1133333333333,0.0,84.16666666666667,63.31666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-03-09 06:45:00,904.0533333333332,0.0,84.5,63.32,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-03-09 07:00:00,901.23,0.0,84.66666666666667,63.42,900.52,70.0,100.0,73.99,70.0,72.0,68.88,66.97,68.99,68.0,68.0
2025-03-09 07:15:00,896.2866666666665,0.0,84.83333333333333,63.43,900.52,70.0,100.0,73.99,70.0,72.0,68.96,66.97,68.99,68.0,68.0
2025-03-09 07:30:00,895.5799999999999,0.0,85.0,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 07:45:00,893.46,0.0,85.0,63.41666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 08:00:00,889.2233333333334,0.0,85.0,63.42,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
2025-03-09 08:15:00,903.35,0.0,85.0,63.26,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-09 08:30:00,890.6366666666667,0.0,84.83333333333333,63.24333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 08:45:00,899.82,0.0,85.0,63.153333333333336,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 09:00:00,892.7533333333334,0.0,85.16666666666667,63.080000000000005,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
2025-03-09 09:15:00,896.9900000000001,0.0,85.16666666666667,62.99,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 09:30:00,896.2866666666665,0.0,85.66666666666667,62.77333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.98333333333333,66.97,68.99,68.0,68.0
2025-03-09 09:45:00,899.8166666666666,0.0,85.33333333333333,62.84666666666666,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-03-09 10:00:00,892.0499999999998,0.0,85.33333333333333,62.82333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 10:15:00,894.8733333333333,0.0,85.33333333333333,62.67,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 10:30:00,895.5833333333334,0.0,85.5,62.65,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 10:45:00,904.7633333333332,0.0,85.5,62.71666666666667,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-03-09 11:00:00,894.1666666666666,0.0,85.5,62.72333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 11:15:00,899.1133333333333,0.0,85.83333333333333,62.7,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 11:30:00,907.5866666666668,0.0,86.0,62.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.99666666666667,66.97,68.99,68.0,68.0
2025-03-09 11:45:00,906.1733333333332,0.0,85.66666666666667,62.55,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 12:00:00,904.06,0.0,85.66666666666667,62.48,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
2025-03-09 12:15:00,900.5233333333332,0.0,85.83333333333333,62.45,900.52,70.0,100.0,73.99,70.0,72.0,68.97,66.97,68.99,68.0,68.0
2025-03-09 12:30:00,906.88,0.0,85.66666666666667,62.50333333333333,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
2025-03-09 12:45:00,894.8733333333333,0.0,85.66666666666667,62.59,900.52,70.0,100.0,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-09 13:00:00,895.5799999999999,0.0,85.83333333333333,62.836666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-09 13:15:00,904.0533333333332,0.0,85.83333333333333,63.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.04,66.97,68.99,68.0,68.0
2025-03-09 13:30:00,885.6933333333333,0.0,86.16666666666667,63.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0
2025-03-09 13:45:00,908.2933333333334,0.0,85.83333333333333,64.11666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.23,66.97,68.99,68.0,68.0
2025-03-09 14:00:00,897.6999999999999,0.0,86.33333333333333,64.51333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
2025-03-09 14:15:00,905.4666666666668,0.0,86.33333333333333,64.92666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0
2025-03-09 14:30:00,905.4666666666668,0.0,86.5,65.15666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.48666666666666,66.97,68.99,68.0,68.0
2025-03-09 14:45:00,901.23,0.0,87.0,66.00666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-09 15:00:00,893.4633333333333,0.0,83.0,65.94333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.65333333333332,66.97,68.99,68.0,68.0
2025-03-09 15:15:00,900.5233333333334,0.0,80.33333333333333,65.72333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.75,66.97,68.99,68.0,68.0
2025-03-09 15:30:00,905.47,0.0,77.33333333333333,65.68666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0
2025-03-09 15:45:00,902.6433333333332,0.0,71.33333333333333,65.04333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-09 16:00:00,894.8733333333333,0.0,70.66666666666667,64.78666666666668,900.52,70.0,97.67,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0
2025-03-09 16:15:00,901.9366666666666,0.0,71.16666666666667,65.04,900.52,70.0,93.96,73.99,70.0,72.0,70.21333333333334,66.97,68.99,68.0,68.0
2025-03-09 16:30:00,911.8266666666668,0.0,70.5,65.21,900.52,70.0,91.27666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-09 16:45:00,889.2266666666666,0.0,69.5,65.14666666666666,900.52,70.0,87.45333333333333,73.99,70.0,72.0,70.33666666666666,66.97,68.99,68.0,68.0
2025-03-09 17:00:00,906.1733333333332,0.0,69.16666666666667,65.10333333333334,900.52,70.0,83.69,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0
2025-03-09 17:15:00,888.5166666666668,0.0,68.33333333333333,65.06333333333333,900.52,70.0,80.29666666666667,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-09 17:30:00,908.2933333333334,0.0,67.5,65.07,900.52,70.0,77.16333333333334,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0
2025-03-09 17:45:00,895.5799999999999,0.0,66.33333333333333,65.11333333333333,900.52,70.0,73.2,73.99,70.0,72.0,70.43666666666667,66.97,68.99,68.0,68.0
2025-03-09 18:00:00,904.0566666666668,0.0,65.33333333333333,65.11333333333333,900.52,70.0,73.78,73.99,70.0,72.0,70.25333333333333,66.97,68.99,68.0,68.0
2025-03-09 18:15:00,910.4133333333332,0.0,62.5,65.19333333333333,900.52,70.0,76.64,73.99,70.0,72.0,70.05,66.97,68.99,68.0,68.0
2025-03-09 18:30:00,890.6366666666667,0.0,61.0,64.88333333333334,900.52,70.0,78.44333333333334,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-09 18:45:00,889.2233333333334,0.0,60.66666666666666,64.64,900.52,70.0,79.61333333333333,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
2025-03-09 19:00:00,892.7566666666667,0.0,60.0,65.19333333333333,900.52,70.0,80.24,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0
2025-03-09 19:15:00,890.6366666666667,0.0,58.333333333333336,65.15666666666667,900.52,70.0,79.79666666666667,73.99,70.0,72.0,69.95666666666666,66.97,68.99,68.0,68.0
2025-03-09 19:30:00,898.4033333333333,0.0,57.66666666666666,65.54666666666667,900.52,70.0,77.98333333333333,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
2025-03-09 19:45:00,901.2333333333332,0.0,57.16666666666666,65.50333333333333,900.52,70.0,76.47333333333334,73.99,70.0,72.0,70.09,66.97,68.99,68.0,68.0
2025-03-09 20:00:00,897.6999999999999,0.0,57.5,65.30666666666666,900.52,70.0,75.13666666666667,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-09 20:15:00,906.1766666666666,0.0,58.0,64.72,900.52,70.0,72.47666666666667,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
2025-03-09 20:30:00,894.17,0.0,58.0,64.33666666666666,900.52,70.0,69.73,73.99,70.0,72.0,70.23,66.97,68.99,68.0,68.0
2025-03-09 20:45:00,899.8166666666666,0.0,58.5,64.61,900.52,70.0,67.91000000000001,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-09 21:00:00,896.9933333333333,0.0,58.833333333333336,64.98666666666666,900.52,70.0,65.77333333333333,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-09 21:15:00,908.2933333333334,0.0,58.833333333333336,64.40666666666667,900.52,70.0,63.94,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-09 21:30:00,901.9366666666666,0.0,59.0,64.53333333333335,900.52,70.0,61.92,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-09 21:45:00,904.0566666666668,0.0,59.16666666666666,64.55666666666667,900.52,70.0,59.98333333333333,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-09 22:00:00,890.64,0.0,58.833333333333336,64.19,900.52,70.0,57.82666666666668,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-09 22:15:00,893.4633333333333,0.0,58.66666666666666,64.17666666666666,900.52,70.0,56.27333333333333,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-09 22:30:00,895.5799999999999,0.0,58.66666666666666,63.93333333333334,900.52,70.0,55.59666666666666,73.99,70.0,72.0,70.18333333333334,66.97,68.99,68.0,68.0
2025-03-09 22:45:00,909.0,0.0,58.66666666666666,63.45333333333334,900.52,70.0,53.79666666666666,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0
2025-03-09 23:00:00,888.5166666666668,0.0,59.333333333333336,63.14000000000001,900.52,70.0,53.91333333333333,73.99,70.0,72.0,70.12333333333333,66.97,68.99,68.0,68.0
2025-03-09 23:15:00,901.9366666666666,0.0,59.333333333333336,62.82,900.52,70.0,56.09666666666666,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0
2025-03-09 23:30:00,895.5766666666667,0.0,59.333333333333336,62.16666666666666,900.52,70.0,56.94333333333333,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-09 23:45:00,896.9933333333333,0.0,59.5,61.66,900.52,70.0,58.77,73.99,70.0,72.0,69.89,66.97,68.99,68.0,68.0
2025-03-10 00:00:00,909.71,0.0,59.16666666666666,61.06,900.52,70.0,61.17,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-10 00:15:00,894.8733333333333,0.0,58.66666666666666,61.31,900.52,70.0,64.56333333333333,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-10 00:30:00,884.9833333333335,0.0,61.333333333333336,61.3,900.52,70.0,67.49666666666667,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0
2025-03-10 00:45:00,892.7566666666667,0.0,65.33333333333333,61.79333333333333,900.52,70.0,70.33,73.99,70.0,72.0,69.66666666666667,66.97,68.99,68.0,68.0
2025-03-10 01:00:00,894.1666666666666,0.0,67.5,62.27666666666666,900.52,70.0,72.24666666666667,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-10 01:15:00,896.2866666666667,0.0,69.83333333333333,62.35333333333333,900.52,70.0,76.30666666666667,73.99,70.0,72.0,69.60333333333334,66.97,68.99,68.0,68.0
2025-03-10 01:30:00,896.9900000000001,0.0,70.0,62.41333333333333,900.52,70.0,79.15666666666665,73.99,70.0,72.0,69.61333333333333,66.97,68.99,68.0,68.0
2025-03-10 01:45:00,895.5799999999999,0.0,70.83333333333333,62.14000000000001,900.52,70.0,79.97,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-03-10 02:00:00,894.8733333333333,0.0,72.83333333333333,62.21666666666667,900.52,70.0,82.61333333333333,73.99,70.0,72.0,69.67333333333333,66.97,68.99,68.0,68.0
2025-03-10 02:15:00,891.3466666666667,0.0,73.83333333333333,62.696666666666665,900.52,70.0,87.59333333333332,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-10 02:30:00,890.6333333333333,0.0,75.83333333333333,62.56666666666666,900.52,70.0,91.49666666666668,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-03-10 02:45:00,907.59,0.0,81.16666666666667,63.00333333333333,900.52,70.0,96.58333333333331,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
2025-03-10 03:00:00,892.7566666666667,0.0,82.16666666666667,63.49333333333333,900.52,70.0,99.89333333333332,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-10 03:15:00,913.9433333333332,0.0,82.33333333333333,63.45,900.52,70.0,100.0,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-03-10 03:30:00,899.11,0.0,82.16666666666667,63.16333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-10 03:45:00,906.1766666666666,0.0,82.66666666666667,63.18666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.47666666666667,66.97,68.99,68.0,68.0
2025-03-10 04:00:00,896.9933333333333,0.0,83.0,63.16666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
2025-03-10 04:15:00,906.1733333333332,0.0,83.5,63.09333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-10 04:30:00,899.8166666666666,0.0,83.66666666666667,63.1,900.52,70.0,100.0,73.99,70.0,72.0,69.35333333333334,66.97,68.99,68.0,68.0
2025-03-10 04:45:00,905.47,0.0,85.66666666666667,63.3,900.52,70.0,100.0,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-10 05:00:00,905.47,0.0,86.33333333333333,63.46333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-10 05:15:00,895.5833333333334,0.0,86.16666666666667,63.31333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.26666666666667,66.97,68.99,68.0,68.0
2025-03-10 05:30:00,899.11,0.0,87.16666666666667,63.32,900.52,70.0,100.0,73.99,70.0,72.0,69.28,66.97,68.99,68.0,68.0
2025-03-10 05:45:00,899.82,0.0,88.66666666666667,63.66333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-10 06:00:00,903.35,0.0,88.5,63.583333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0
2025-03-10 06:15:00,892.7533333333334,0.0,88.66666666666667,63.60666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.15666666666668,66.97,68.99,68.0,68.0
2025-03-10 06:30:00,896.2866666666665,0.0,89.0,63.54333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-10 06:45:00,892.7566666666667,0.0,89.16666666666667,63.52666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.15,66.97,68.99,68.0,68.0
2025-03-10 07:00:00,903.7,0.0,89.75,63.51,900.52,70.0,100.0,73.99,70.0,72.0,69.14,66.97,68.99,68.0,68.0
2025-03-10 07:15:00,899.1133333333333,0.0,89.5,63.403333333333336,900.52,70.0,100.0,73.99,70.0,72.0,69.11,66.97,68.99,68.0,68.0
2025-03-10 07:30:00,907.59,0.0,89.5,63.373333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.03333333333335,66.97,68.99,68.0,68.0
2025-03-10 07:45:00,908.2933333333334,0.0,89.83333333333333,63.22666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.01666666666667,66.97,68.99,68.0,68.0
2025-03-10 08:00:00,889.2199999999999,0.0,85.83333333333333,63.123333333333335,900.52,70.0,73.63,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-10 08:15:00,906.88,0.0,75.33333333333333,62.88666666666666,900.52,70.0,25.343333333333334,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-10 08:30:00,893.4633333333333,0.0,76.0,62.803333333333335,900.52,70.0,33.443333333333335,73.99,70.0,72.0,68.99,66.97,68.99,68.0,68.0
2025-03-10 08:45:00,899.82,0.0,76.5,62.9,900.52,70.0,42.45333333333333,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
2025-03-10 09:00:00,903.35,0.0,76.66666666666667,62.77666666666666,900.52,70.0,51.30666666666667,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0
2025-03-10 09:15:00,901.9366666666666,0.0,76.5,62.72333333333333,900.52,70.0,60.06666666666666,73.99,70.0,72.0,68.87333333333333,66.97,68.99,68.0,68.0
2025-03-10 09:30:00,900.5233333333332,0.0,77.0,62.71,900.52,70.0,68.43333333333334,73.99,70.0,72.0,68.86666666666666,66.97,68.99,68.0,68.0
2025-03-10 09:45:00,906.88,0.0,76.83333333333333,62.66333333333333,900.52,70.0,76.99333333333334,73.99,70.0,72.0,68.85666666666667,66.97,68.99,68.0,68.0
2025-03-10 10:00:00,899.82,0.0,76.66666666666667,62.56,900.52,70.0,84.67999999999999,73.99,70.0,72.0,68.88666666666667,66.97,68.99,68.0,68.0
2025-03-10 10:15:00,906.1733333333332,0.0,77.0,62.59,900.52,70.0,92.22333333333334,73.99,70.0,72.0,68.94,66.97,68.99,68.0,68.0
2025-03-10 10:30:00,904.0566666666668,0.0,76.33333333333333,62.48,900.52,70.0,98.63,73.99,70.0,72.0,68.92333333333333,66.97,68.99,68.0,68.0
2025-03-10 10:45:00,900.5233333333332,0.0,77.0,62.45333333333334,900.52,70.0,100.0,73.99,70.0,72.0,68.92333333333333,66.97,68.99,68.0,68.0
2025-03-10 11:00:00,893.46,0.0,76.83333333333333,62.5,900.52,70.0,100.0,73.99,70.0,72.0,68.91,66.97,68.99,68.0,68.0
2025-03-10 11:15:00,909.7066666666666,0.0,77.16666666666667,62.56,900.52,70.0,100.0,73.99,70.0,72.0,68.93333333333334,66.97,68.99,68.0,68.0
2025-03-10 11:30:00,900.5233333333334,0.0,76.83333333333333,62.55,900.52,70.0,100.0,73.99,70.0,72.0,68.97666666666667,66.97,68.99,68.0,68.0
2025-03-10 11:45:00,896.9933333333333,0.0,76.83333333333333,62.6,900.52,70.0,100.0,73.99,70.0,72.0,68.94333333333333,66.97,68.99,68.0,68.0
2025-03-10 12:00:00,893.46,0.0,76.83333333333333,62.61333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.01,66.97,68.99,68.0,68.0
2025-03-10 12:15:00,906.1766666666666,0.0,77.0,62.56333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.00333333333333,66.97,68.99,68.0,68.0
2025-03-10 12:30:00,908.2933333333334,0.0,77.33333333333333,62.68333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.07666666666667,66.97,68.99,68.0,68.0
2025-03-10 12:45:00,894.8733333333333,0.0,77.16666666666667,62.943333333333335,900.52,70.0,100.0,73.99,70.0,72.0,69.13000000000001,66.97,68.99,68.0,68.0
2025-03-10 13:00:00,900.5266666666666,0.0,77.5,63.32333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.19333333333333,66.97,68.99,68.0,68.0
2025-03-10 13:15:00,898.4033333333333,0.0,77.33333333333333,63.63333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
2025-03-10 13:30:00,894.8733333333333,0.0,77.33333333333333,63.85666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-03-10 13:45:00,894.8766666666667,0.0,77.66666666666667,64.64,900.52,70.0,100.0,73.99,70.0,72.0,69.31666666666666,66.97,68.99,68.0,68.0
2025-03-10 14:00:00,903.35,0.0,77.66666666666667,65.24666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.44,66.97,68.99,68.0,68.0
2025-03-10 14:15:00,895.5799999999999,0.0,78.0,65.63666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.51,66.97,68.99,68.0,68.0
2025-03-10 14:30:00,904.0566666666668,0.0,77.66666666666667,66.17666666666666,900.52,70.0,100.0,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-03-10 14:45:00,900.5233333333332,0.0,72.33333333333333,65.89999999999999,900.52,70.0,100.0,73.99,70.0,72.0,69.73,66.97,68.99,68.0,68.0
2025-03-10 15:00:00,904.0566666666668,0.0,65.83333333333333,65.57000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.88333333333333,66.97,68.99,68.0,68.0
2025-03-10 15:15:00,902.6433333333334,0.0,61.66666666666666,65.32666666666667,900.52,70.0,98.91333333333334,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-10 15:30:00,897.6999999999999,0.0,58.833333333333336,65.24,900.52,70.0,95.99333333333334,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-03-10 15:45:00,918.89,0.0,55.5,65.25666666666666,900.52,70.0,92.97333333333334,73.99,70.0,72.0,70.21666666666665,66.97,68.99,68.0,68.0
2025-03-10 16:00:00,892.7566666666667,0.0,52.833333333333336,65.27,900.52,70.0,92.71999999999998,73.99,70.0,72.0,70.15666666666667,66.97,68.99,68.0,68.0
2025-03-10 16:15:00,894.17,0.0,50.333333333333336,65.42666666666666,900.52,70.0,92.33666666666666,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-10 16:30:00,892.7533333333332,0.0,47.66666666666666,65.47000000000001,900.52,70.0,89.80666666666666,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
2025-03-10 16:45:00,899.1133333333333,0.0,47.16666666666666,65.72000000000001,900.52,70.0,85.63,73.99,70.0,72.0,70.28333333333333,66.97,68.99,68.0,68.0
2025-03-10 17:00:00,900.5233333333334,0.0,48.333333333333336,65.41666666666667,900.52,70.0,78.06333333333333,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0
2025-03-10 17:15:00,901.9366666666666,0.0,48.833333333333336,65.44666666666667,900.52,70.0,72.46,73.99,70.0,72.0,70.58666666666666,66.97,68.99,68.0,68.0
2025-03-10 17:30:00,906.8833333333332,0.0,48.833333333333336,65.66,900.52,70.0,68.91000000000001,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-03-10 17:45:00,899.1133333333333,0.0,49.0,65.99,900.52,70.0,64.70666666666666,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0
2025-03-10 18:00:00,911.1166666666668,0.0,49.333333333333336,66.75333333333333,900.52,70.0,60.51666666666667,73.99,70.0,72.0,70.55,66.97,68.99,68.0,68.0
2025-03-10 18:15:00,879.3333333333334,0.0,49.333333333333336,62.46666666666666,900.52,70.0,53.723333333333336,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0
2025-03-10 18:30:00,902.6433333333332,0.0,49.5,63.99666666666667,900.52,70.0,51.76,73.99,70.0,72.0,70.52,66.97,68.99,68.0,68.0
2025-03-10 18:45:00,896.2866666666667,0.0,49.16666666666666,62.120000000000005,900.52,70.0,49.06333333333333,73.99,70.0,72.0,70.47,66.97,68.99,68.0,68.0
2025-03-10 19:00:00,908.2933333333334,0.0,49.333333333333336,59.45,900.52,70.0,46.52333333333333,73.99,70.0,72.0,70.42,66.97,68.99,68.0,68.0
2025-03-10 19:15:00,895.5799999999999,0.0,49.16666666666666,59.38333333333333,900.52,70.0,46.303333333333335,73.99,70.0,72.0,70.29333333333334,66.97,68.99,68.0,68.0
2025-03-10 19:30:00,902.6466666666666,0.0,49.5,59.21666666666667,900.52,70.0,46.53333333333333,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
2025-03-10 19:45:00,909.0,0.0,49.16666666666666,59.446666666666665,900.52,70.0,47.48,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0
2025-03-10 20:00:00,898.4066666666666,0.0,49.66666666666666,59.77666666666667,900.52,70.0,48.73,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-03-10 20:15:00,890.6366666666667,0.0,49.66666666666666,60.15,900.52,70.0,47.45333333333334,73.99,70.0,72.0,70.06333333333333,66.97,68.99,68.0,68.0
2025-03-10 20:30:00,906.88,0.0,49.5,60.17666666666667,900.52,70.0,46.123333333333335,73.99,70.0,72.0,70.08333333333333,66.97,68.99,68.0,68.0
2025-03-10 20:45:00,908.2933333333334,0.0,49.333333333333336,60.42666666666667,900.52,70.0,44.97333333333333,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
2025-03-10 21:00:00,893.4633333333333,0.0,49.0,60.39333333333334,900.52,70.0,44.443333333333335,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
2025-03-10 21:15:00,888.5166666666665,0.0,48.66666666666666,60.35999999999999,900.52,70.0,43.01666666666667,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-10 21:30:00,894.8733333333333,0.0,48.66666666666666,60.45666666666667,900.52,70.0,41.903333333333336,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-10 21:45:00,908.2966666666666,0.0,49.0,60.626666666666665,900.52,70.0,41.086666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-10 22:00:00,903.35,0.0,48.66666666666666,60.44,900.52,70.0,39.99333333333333,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-10 22:15:00,903.35,0.0,48.833333333333336,60.17,900.52,70.0,38.25333333333334,73.99,70.0,72.0,70.16000000000001,66.97,68.99,68.0,68.0
2025-03-10 22:30:00,887.1066666666666,0.0,49.0,60.156666666666666,900.52,70.0,36.93,73.99,70.0,72.0,70.16000000000001,66.97,68.99,68.0,68.0
2025-03-10 22:45:00,896.9933333333333,0.0,49.0,59.93,900.52,70.0,35.79333333333333,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-03-10 23:00:00,909.7066666666666,0.0,49.0,59.64666666666667,900.52,70.0,35.343333333333334,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-10 23:15:00,889.2233333333334,0.0,49.333333333333336,59.31333333333333,900.52,70.0,34.59,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-03-10 23:30:00,897.6999999999999,0.0,49.66666666666666,60.71,900.52,70.0,35.70333333333333,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-03-10 23:45:00,904.76,0.0,49.5,64.55666666666667,900.52,70.0,35.99,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-11 00:00:00,898.4066666666666,0.0,50.0,62.31666666666666,900.52,70.0,33.07333333333333,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
2025-03-11 00:15:00,887.8133333333334,0.0,50.5,66.14666666666666,900.52,70.0,30.05333333333333,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0
2025-03-11 00:30:00,896.2866666666667,0.0,50.333333333333336,65.72,900.52,70.0,26.176666666666662,73.99,70.0,72.0,70.3,66.97,68.99,68.0,68.0
2025-03-11 00:45:00,901.23,0.0,50.5,65.16333333333334,900.52,70.0,23.28333333333333,73.99,70.0,72.0,70.29666666666667,66.97,68.99,68.0,68.0
2025-03-11 01:00:00,885.6933333333333,0.0,50.5,64.97000000000001,900.52,70.0,21.26,73.99,70.0,72.0,70.30333333333333,66.97,68.99,68.0,68.0
2025-03-11 01:15:00,903.35,0.0,50.333333333333336,64.76333333333334,900.52,70.0,19.633333333333333,73.99,70.0,72.0,70.27333333333333,66.97,68.99,68.0,68.0
2025-03-11 01:30:00,896.9933333333333,0.0,50.5,64.55666666666667,900.52,70.0,17.873333333333335,73.99,70.0,72.0,70.26333333333334,66.97,68.99,68.0,68.0
2025-03-11 01:45:00,894.17,0.0,50.5,63.96666666666667,900.52,70.0,16.016666666666666,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-11 02:00:00,898.4066666666666,0.0,50.66666666666666,63.49333333333333,900.52,70.0,15.29,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
2025-03-11 02:15:00,904.0566666666668,0.0,51.0,63.32,900.52,70.0,15.826666666666668,73.99,70.0,72.0,70.11,66.97,68.99,68.0,68.0
2025-03-11 02:30:00,894.1666666666666,0.0,51.0,63.04666666666666,900.52,70.0,17.603333333333335,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-11 02:45:00,906.8833333333332,0.0,50.833333333333336,62.64333333333334,900.52,70.0,18.60333333333333,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2025-03-11 03:00:00,892.7533333333334,0.0,50.66666666666666,61.98333333333333,900.52,70.0,21.50333333333333,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-11 03:15:00,902.6433333333332,0.0,50.5,61.44333333333333,900.52,70.0,22.50333333333333,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-11 03:30:00,900.5233333333332,0.0,50.66666666666666,61.68000000000001,900.52,70.0,22.89,73.99,70.0,72.0,69.88,66.97,68.99,68.0,68.0
2025-03-11 03:45:00,896.2866666666665,0.0,50.833333333333336,62.36333333333334,900.52,70.0,21.25,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-11 04:00:00,887.1033333333334,0.0,50.5,62.27,900.52,70.0,18.61,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
2025-03-11 04:15:00,894.8733333333333,0.0,50.0,59.86666666666667,900.52,70.0,20.543333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-11 04:30:00,898.4066666666666,0.0,53.833333333333336,60.21666666666667,900.52,70.0,22.42333333333333,73.99,70.0,72.0,69.89666666666666,66.97,68.99,68.0,68.0
2025-03-11 04:45:00,892.7566666666667,0.0,62.0,62.17,900.52,70.0,24.83,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-03-11 05:00:00,899.8166666666666,0.0,62.16666666666666,62.52,900.52,70.0,25.676666666666662,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-11 05:15:00,894.17,0.0,62.16666666666666,62.64333333333334,900.52,70.0,25.17333333333333,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0
2025-03-11 05:30:00,896.2866666666665,0.0,62.5,64.46,900.52,70.0,24.53,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-11 05:45:00,906.1733333333332,0.0,58.333333333333336,65.34666666666668,900.52,70.0,22.663333333333338,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0
2025-03-11 06:00:00,906.1766666666666,0.0,55.16666666666666,64.64666666666666,900.52,70.0,22.46333333333333,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
2025-03-11 06:15:00,890.6366666666667,0.0,55.0,64.61666666666667,900.52,70.0,22.69666666666667,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-11 06:30:00,905.4666666666668,0.0,55.16666666666666,64.72333333333334,900.52,70.0,22.76,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-11 06:45:00,892.7566666666667,0.0,55.16666666666666,64.58333333333333,900.52,70.0,21.793333333333333,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-11 07:00:00,895.5799999999999,0.0,55.0,64.35333333333334,900.52,70.0,22.436666666666667,73.99,70.0,72.0,70.0,66.97,68.99,68.0,68.0
2025-03-11 07:15:00,902.6433333333332,0.0,55.0,64.30333333333333,900.52,70.0,22.78,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-11 07:30:00,888.5166666666668,0.0,55.0,64.34666666666668,900.52,70.0,22.71333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-11 07:45:00,899.11,0.0,55.16666666666666,64.34666666666668,900.52,70.0,22.89333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-11 08:00:00,900.52,0.0,55.0,64.39666666666666,900.52,70.0,23.173333333333336,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
2025-03-11 08:15:00,903.35,0.0,55.0,63.906666666666666,900.52,70.0,23.183333333333334,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-11 08:30:00,896.2866666666667,0.0,55.0,63.830000000000005,900.52,70.0,23.766666666666666,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-11 08:45:00,895.5833333333334,0.0,55.0,63.95,900.52,70.0,23.546666666666667,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-11 09:00:00,901.94,0.0,55.0,63.89000000000001,900.52,70.0,23.843333333333334,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-11 09:15:00,898.4066666666666,0.0,55.0,64.04,900.52,70.0,23.64,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-11 09:30:00,902.6433333333332,0.0,55.0,64.02,900.52,70.0,23.093333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-11 09:45:00,896.2833333333333,0.0,54.66666666666666,63.42666666666667,900.52,70.0,23.67333333333333,73.99,70.0,72.0,69.97333333333333,66.97,68.99,68.0,68.0
2025-03-11 10:00:00,895.5799999999999,0.0,59.333333333333336,61.89666666666667,900.52,70.0,24.03,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-11 10:15:00,901.23,0.0,62.66666666666666,62.403333333333336,900.52,70.0,25.03333333333333,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-11 10:30:00,900.5233333333334,0.0,63.0,62.583333333333336,900.52,70.0,27.040000000000003,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0
2025-03-11 10:45:00,906.1733333333332,0.0,63.0,64.49666666666667,900.52,70.0,28.506666666666664,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-03-11 11:00:00,904.7633333333332,0.0,60.333333333333336,65.04,900.52,70.0,28.296666666666667,73.99,70.0,72.0,69.89333333333333,66.97,68.99,68.0,68.0
2025-03-11 11:15:00,899.1133333333333,0.0,60.0,64.83333333333333,900.52,70.0,29.656666666666663,73.99,70.0,72.0,69.87,66.97,68.99,68.0,68.0
2025-03-11 11:30:00,904.0566666666668,0.0,60.0,64.3,900.52,70.0,29.49333333333333,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
2025-03-11 11:45:00,892.7533333333334,0.0,61.5,62.156666666666666,900.52,70.0,31.91333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-11 12:00:00,904.7633333333332,0.0,63.16666666666666,62.43666666666667,900.52,70.0,34.43,73.99,70.0,72.0,69.78666666666668,66.97,68.99,68.0,68.0
2025-03-11 12:15:00,896.9933333333333,0.0,63.833333333333336,62.830000000000005,900.52,70.0,37.06,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-11 12:30:00,901.2333333333332,0.0,63.833333333333336,62.95666666666667,900.52,70.0,39.60666666666666,73.99,70.0,72.0,69.71,66.97,68.99,68.0,68.0
2025-03-11 12:45:00,895.5799999999999,0.0,64.16666666666667,64.62,900.52,70.0,38.806666666666665,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-03-11 13:00:00,898.4066666666666,0.0,61.0,65.13666666666667,900.52,70.0,37.123333333333335,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2025-03-11 13:15:00,897.6966666666667,0.0,59.16666666666666,65.01666666666667,900.52,70.0,37.64,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-03-11 13:30:00,902.64,0.0,57.333333333333336,65.03666666666668,900.52,70.0,38.05,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-11 13:45:00,904.7633333333332,0.0,56.0,65.09333333333333,900.52,70.0,38.830000000000005,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-11 14:00:00,894.8733333333333,0.0,53.66666666666666,65.20333333333333,900.52,70.0,38.18666666666667,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-11 14:15:00,901.23,0.0,52.16666666666666,65.33,900.52,70.0,38.16333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-11 14:30:00,903.3466666666668,0.0,50.5,65.57,900.52,70.0,37.10333333333333,73.99,70.0,72.0,70.02666666666667,66.97,68.99,68.0,68.0
2025-03-11 14:45:00,895.5833333333334,0.0,50.5,65.76,900.52,70.0,31.540000000000003,73.99,70.0,72.0,70.25333333333333,66.97,68.99,68.0,68.0
2025-03-11 15:00:00,905.47,0.0,52.16666666666666,65.84333333333332,900.52,70.0,29.87333333333333,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-11 15:15:00,906.88,0.0,52.5,66.93333333333334,900.52,70.0,26.44666666666667,73.99,70.0,72.0,70.31,66.97,68.99,68.0,68.0
2025-03-11 15:30:00,893.4633333333333,0.0,52.0,60.74666666666667,900.52,70.0,21.33333333333333,73.99,70.0,72.0,70.41000000000001,66.97,68.99,68.0,68.0
2025-03-11 15:45:00,890.6333333333333,0.0,52.5,60.88,900.52,70.0,18.67,73.99,70.0,72.0,70.39333333333333,66.97,68.99,68.0,68.0
2025-03-11 16:00:00,896.9933333333333,0.0,52.5,62.23333333333333,900.52,70.0,17.343333333333334,73.99,70.0,72.0,70.32666666666667,66.97,68.99,68.0,68.0
2025-03-11 16:15:00,899.1133333333333,0.0,52.5,63.583333333333336,900.52,70.0,13.703333333333331,73.99,70.0,72.0,70.36333333333333,66.97,68.99,68.0,68.0
2025-03-11 16:30:00,898.4033333333333,0.0,52.16666666666666,64.73,900.52,70.0,9.813333333333334,73.99,70.0,72.0,70.41666666666667,66.97,68.99,68.0,68.0
2025-03-11 16:45:00,908.2933333333334,0.0,52.66666666666666,65.65333333333332,900.52,70.0,2.7533333333333334,73.99,70.0,72.0,70.65666666666668,66.97,68.99,68.0,68.0
2025-03-11 17:00:00,910.4133333333332,0.0,52.5,66.18666666666667,900.52,70.0,0.0,73.99,70.0,72.0,71.0,66.97,68.99,68.0,68.0
2025-03-11 17:15:00,913.9466666666668,0.0,52.333333333333336,66.45333333333333,900.52,70.0,0.0,73.99,70.0,72.0,71.1,66.97,68.99,68.0,68.0
2025-03-11 17:30:00,901.2333333333332,0.0,52.66666666666666,66.43,900.52,70.0,0.0,73.99,70.0,72.0,71.01666666666667,66.97,68.99,68.0,68.0
2025-03-11 17:45:00,905.47,0.0,52.333333333333336,66.81,900.52,70.0,0.0,73.99,70.0,72.0,70.95,66.97,68.99,68.0,68.0
2025-03-11 18:00:00,891.3433333333332,0.0,52.16666666666666,62.34666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.94,66.97,68.99,68.0,68.0
2025-03-11 18:15:00,904.76,0.0,52.0,60.04333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.74333333333334,66.97,68.99,68.0,68.0
2025-03-11 18:30:00,897.6999999999999,0.0,77.5,60.16,900.52,70.0,0.0,73.99,70.0,72.0,70.51,66.97,68.99,68.0,68.0
2025-03-11 18:45:00,906.1766666666666,0.0,79.5,62.77,900.52,70.0,0.0,73.99,70.0,72.0,70.37333333333333,66.97,68.99,68.0,68.0
2025-03-11 19:00:00,899.8166666666666,0.0,80.16666666666667,62.86333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0
2025-03-11 19:15:00,889.9266666666667,0.0,80.66666666666667,63.05,900.52,70.0,0.0,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0
2025-03-11 19:30:00,887.1033333333334,0.0,80.66666666666667,63.24666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.38,66.97,68.99,68.0,68.0
