time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 19:45:00,908.2933333333334,0.0,80.33333333333333,63.2,900.52,70.0,0.0,73.99,70.0,72.0,70.31333333333333,66.97,68.99,68.0,68.0
2025-03-11 20:00:00,899.82,0.0,80.66666666666667,63.45333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-11 20:15:00,904.7633333333332,0.0,80.66666666666667,63.42666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.19333333333333,66.97,68.99,68.0,68.0
2025-03-11 20:30:00,908.29,0.0,81.5,63.39333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.12666666666667,66.97,68.99,68.0,68.0
2025-03-11 20:45:00,887.1033333333334,0.0,81.66666666666667,63.303333333333335,900.52,70.0,0.0,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-11 21:00:00,884.9866666666667,0.0,81.66666666666667,63.29666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-11 21:15:00,900.5266666666666,0.0,81.33333333333333,63.29666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.09666666666666,66.97,68.99,68.0,68.0
2025-03-11 21:30:00,904.0566666666668,0.0,81.0,63.27666666666667,900.52,70.0,0.0533333333333333,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-03-11 21:45:00,894.1666666666666,0.0,81.33333333333333,63.26666666666667,900.52,70.0,0.2666666666666666,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-11 22:00:00,888.5166666666668,0.0,81.33333333333333,63.19,900.52,70.0,0.7366666666666667,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-11 22:15:00,891.3433333333332,0.0,81.66666666666667,63.07,900.52,70.0,1.7033333333333331,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0
2025-03-11 22:30:00,898.4066666666666,0.0,81.0,62.88666666666666,900.52,70.0,3.6566666666666654,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0
2025-03-11 22:45:00,894.17,0.0,81.33333333333333,62.71333333333333,900.52,70.0,5.163333333333333,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-11 23:00:00,894.8733333333333,0.0,82.16666666666667,62.45666666666667,900.52,70.0,6.876666666666666,73.99,70.0,72.0,69.82666666666667,66.97,68.99,68.0,68.0
2025-03-11 23:15:00,884.9833333333332,0.0,82.83333333333333,62.19333333333333,900.52,70.0,11.063333333333333,73.99,70.0,72.0,69.68666666666667,66.97,68.99,68.0,68.0
2025-03-11 23:30:00,899.11,0.0,82.66666666666667,61.91,900.52,70.0,15.25,73.99,70.0,72.0,69.60333333333334,66.97,68.99,68.0,68.0
2025-03-11 23:45:00,892.7566666666667,0.0,82.66666666666667,61.38666666666666,900.52,70.0,19.23,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-12 00:00:00,899.82,0.0,82.66666666666667,61.02333333333333,900.52,70.0,22.58333333333333,73.99,70.0,72.0,69.55666666666666,66.97,68.99,68.0,68.0
2025-03-12 00:15:00,902.6466666666666,0.0,73.16666666666667,61.04,900.52,70.0,27.246666666666663,73.99,70.0,72.0,69.5,66.97,68.99,68.0,68.0
2025-03-12 00:30:00,899.82,0.0,54.5,62.88666666666666,900.52,70.0,32.6,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-12 00:45:00,891.3433333333332,0.0,55.5,62.96666666666667,900.52,70.0,36.88333333333333,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-03-12 01:00:00,906.88,0.0,55.5,62.906666666666666,900.52,70.0,41.02666666666666,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-03-12 01:15:00,901.9366666666666,0.0,55.833333333333336,61.836666666666666,900.52,70.0,43.6,73.99,70.0,72.0,69.49333333333334,66.97,68.99,68.0,68.0
2025-03-12 01:30:00,903.3466666666668,0.0,56.333333333333336,61.36000000000001,900.52,70.0,46.35,73.99,70.0,72.0,69.54,66.97,68.99,68.0,68.0
2025-03-12 01:45:00,897.6999999999999,0.0,56.16666666666666,60.38999999999999,900.52,70.0,47.31666666666666,73.99,70.0,72.0,69.62666666666667,66.97,68.99,68.0,68.0
2025-03-12 02:00:00,891.34,0.0,56.833333333333336,59.696666666666665,900.52,70.0,51.830000000000005,73.99,70.0,72.0,69.56333333333333,66.97,68.99,68.0,68.0
2025-03-12 02:15:00,898.4066666666666,0.0,56.333333333333336,59.39666666666667,900.52,70.0,55.303333333333335,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-12 02:30:00,899.1133333333333,0.0,56.5,61.73,900.52,70.0,59.01,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-03-12 02:45:00,891.3433333333332,0.0,56.5,65.52666666666666,900.52,70.0,61.656666666666666,73.99,70.0,72.0,69.56,66.97,68.99,68.0,68.0
2025-03-12 03:00:00,893.4633333333333,0.0,56.5,65.3,900.52,70.0,61.09333333333333,73.99,70.0,72.0,69.72666666666667,66.97,68.99,68.0,68.0
2025-03-12 03:15:00,910.41,0.0,56.833333333333336,64.49333333333334,900.52,70.0,61.85,73.99,70.0,72.0,69.76333333333334,66.97,68.99,68.0,68.0
2025-03-12 03:30:00,902.6433333333332,0.0,56.66666666666666,64.35000000000001,900.52,70.0,61.64666666666667,73.99,70.0,72.0,69.85333333333334,66.97,68.99,68.0,68.0
2025-03-12 03:45:00,910.4133333333332,0.0,56.66666666666666,64.26333333333334,900.52,70.0,59.56,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-12 04:00:00,895.5799999999999,0.0,56.5,63.02333333333333,900.52,70.0,56.98,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0
2025-03-12 04:15:00,891.34,0.0,56.66666666666666,62.39666666666667,900.52,70.0,56.77,73.99,70.0,72.0,70.07000000000001,66.97,68.99,68.0,68.0
2025-03-12 04:30:00,901.23,0.0,56.66666666666666,61.47666666666667,900.52,70.0,56.99333333333333,73.99,70.0,72.0,70.03,66.97,68.99,68.0,68.0
2025-03-12 04:45:00,904.0566666666668,0.0,56.833333333333336,60.54,900.52,70.0,58.38333333333333,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-12 05:00:00,894.1666666666666,0.0,56.66666666666666,60.25333333333333,900.52,70.0,58.75,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2025-03-12 05:15:00,893.4633333333333,0.0,56.5,60.02666666666666,900.52,70.0,61.64333333333334,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-03-12 05:30:00,900.5266666666666,0.0,56.5,60.126666666666665,900.52,70.0,63.52666666666666,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0
2025-03-12 05:45:00,899.82,0.0,57.0,60.32,900.52,70.0,66.19666666666666,73.99,70.0,72.0,69.75666666666666,66.97,68.99,68.0,68.0
2025-03-12 06:00:00,897.6999999999999,0.0,56.833333333333336,60.91666666666666,900.52,70.0,67.93333333333334,73.99,70.0,72.0,69.75333333333333,66.97,68.99,68.0,68.0
2025-03-12 06:15:00,901.9366666666666,0.0,56.833333333333336,59.66,900.52,70.0,68.41333333333334,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0
2025-03-12 06:30:00,899.82,0.0,56.333333333333336,59.57,900.52,70.0,69.73,73.99,70.0,72.0,69.80666666666666,66.97,68.99,68.0,68.0
2025-03-12 06:45:00,887.8133333333334,0.0,56.0,60.84333333333333,900.52,70.0,70.20666666666666,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-12 07:00:00,900.5233333333332,0.0,59.333333333333336,61.77666666666666,900.52,70.0,72.85333333333334,73.99,70.0,72.0,69.78333333333332,66.97,68.99,68.0,68.0
2025-03-12 07:15:00,905.4666666666668,0.0,59.833333333333336,62.31333333333333,900.52,70.0,74.03333333333335,73.99,70.0,72.0,69.80333333333333,66.97,68.99,68.0,68.0
2025-03-12 07:30:00,896.9933333333333,0.0,60.16666666666666,62.35666666666666,900.52,70.0,75.56333333333333,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0
2025-03-12 07:45:00,895.5833333333334,0.0,60.333333333333336,62.48666666666667,900.52,70.0,76.07,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-12 08:00:00,896.9933333333333,0.0,60.5,62.44,900.52,70.0,76.62666666666667,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0
2025-03-12 08:15:00,896.9933333333333,0.0,60.5,62.34,900.52,70.0,77.98333333333333,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2025-03-12 08:30:00,900.5233333333332,0.0,60.5,62.51,900.52,70.0,79.09333333333333,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-03-12 08:45:00,906.1733333333332,0.0,60.5,62.50666666666667,900.52,70.0,80.33666666666666,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2025-03-12 09:00:00,893.46,0.0,60.5,62.29333333333333,900.52,70.0,80.80666666666666,73.99,70.0,72.0,69.86333333333333,66.97,68.99,68.0,68.0
2025-03-12 09:15:00,909.7066666666666,0.0,60.5,62.38,900.52,70.0,81.83,73.99,70.0,72.0,69.87333333333333,66.97,68.99,68.0,68.0
2025-03-12 09:30:00,899.82,0.0,60.833333333333336,62.28666666666667,900.52,70.0,81.18,73.99,70.0,72.0,69.91666666666667,66.97,68.99,68.0,68.0
2025-03-12 09:45:00,905.4666666666668,0.0,61.0,62.48,900.52,70.0,83.21666666666667,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0
2025-03-12 10:00:00,901.2333333333332,0.0,61.0,62.82666666666666,900.52,70.0,82.78333333333335,73.99,70.0,72.0,69.91,66.97,68.99,68.0,68.0
2025-03-12 10:15:00,896.2866666666665,0.0,61.0,62.876666666666665,900.52,70.0,83.29333333333334,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-12 10:30:00,897.6999999999999,0.0,61.0,62.81666666666666,900.52,70.0,82.49666666666667,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
2025-03-12 10:45:00,898.4066666666666,0.0,61.0,62.48,900.52,70.0,83.07666666666667,73.99,70.0,72.0,69.95333333333333,66.97,68.99,68.0,68.0
2025-03-12 11:00:00,889.93,0.0,61.66666666666666,62.26333333333334,900.52,70.0,84.00666666666666,73.99,70.0,72.0,69.92,66.97,68.99,68.0,68.0
2025-03-12 11:15:00,909.7033333333334,0.0,61.66666666666666,62.79,900.52,70.0,84.28666666666668,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0
2025-03-12 11:30:00,905.47,0.0,61.66666666666666,62.70333333333334,900.52,70.0,84.95,73.99,70.0,72.0,69.92999999999999,66.97,68.99,68.0,68.0
2025-03-12 11:45:00,896.2866666666665,0.0,61.833333333333336,63.41333333333333,900.52,70.0,84.47333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-12 12:00:00,900.5266666666666,0.0,59.833333333333336,65.32333333333334,900.52,70.0,84.85666666666667,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-12 12:15:00,905.47,0.0,58.0,65.17,900.52,70.0,82.83,73.99,70.0,72.0,70.06,66.97,68.99,68.0,68.0
2025-03-12 12:30:00,894.1633333333333,0.0,57.333333333333336,65.17666666666666,900.52,70.0,81.03666666666668,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-03-12 12:45:00,903.35,0.0,57.0,65.15,900.52,70.0,79.76333333333334,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-12 13:00:00,887.8133333333334,0.0,56.5,64.63666666666667,900.52,70.0,78.53333333333333,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-12 13:15:00,900.5233333333332,0.0,56.333333333333336,65.51666666666667,900.52,70.0,76.73666666666666,73.99,70.0,72.0,70.16333333333334,66.97,68.99,68.0,68.0
2025-03-12 13:30:00,897.6999999999999,0.0,56.833333333333336,65.90333333333334,900.52,70.0,73.44666666666667,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-12 13:45:00,897.6999999999999,0.0,58.16666666666666,65.89999999999999,900.52,70.0,69.85000000000001,73.99,70.0,72.0,70.31666666666666,66.97,68.99,68.0,68.0
2025-03-12 14:00:00,887.81,0.0,58.16666666666666,66.76666666666667,900.52,70.0,66.24333333333334,73.99,70.0,72.0,70.37333333333333,66.97,68.99,68.0,68.0
2025-03-12 14:15:00,906.1766666666666,0.0,58.333333333333336,60.79333333333333,900.52,70.0,62.71666666666667,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0
2025-03-12 14:30:00,889.93,0.0,58.333333333333336,64.43,900.52,70.0,59.803333333333335,73.99,70.0,72.0,70.39666666666666,66.97,68.99,68.0,68.0
2025-03-12 14:45:00,899.82,0.0,57.833333333333336,60.41666666666666,900.52,70.0,55.48,73.99,70.0,72.0,70.46333333333332,66.97,68.99,68.0,68.0
2025-03-12 15:00:00,894.8733333333333,0.0,58.333333333333336,60.79333333333333,900.52,70.0,53.74333333333333,73.99,70.0,72.0,70.37666666666667,66.97,68.99,68.0,68.0
2025-03-12 15:15:00,904.0533333333332,0.0,58.5,61.59,900.52,70.0,51.366666666666674,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0
2025-03-12 15:30:00,897.6999999999999,0.0,58.66666666666666,62.46333333333333,900.52,70.0,47.76333333333334,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0
2025-03-12 15:45:00,901.23,0.0,58.5,63.370000000000005,900.52,70.0,43.23333333333333,73.99,70.0,72.0,70.46666666666665,66.97,68.99,68.0,68.0
2025-03-12 16:00:00,894.1666666666666,0.0,75.0,62.54666666666666,900.52,70.0,37.18,73.99,70.0,72.0,70.56333333333333,66.97,68.99,68.0,68.0
2025-03-12 16:15:00,905.47,0.0,83.5,61.696666666666665,900.52,70.0,31.09,73.99,70.0,72.0,70.63,66.97,68.99,68.0,68.0
2025-03-12 16:30:00,891.3433333333332,0.0,85.0,61.696666666666665,900.52,70.0,27.53333333333333,73.99,70.0,72.0,70.58,66.97,68.99,68.0,68.0
2025-03-12 16:45:00,890.64,0.0,86.16666666666667,62.04333333333333,900.52,70.0,22.00333333333333,73.99,70.0,72.0,70.62666666666667,66.97,68.99,68.0,68.0
2025-03-12 17:00:00,903.3466666666668,0.0,84.83333333333333,62.586666666666666,900.52,70.0,13.816666666666668,73.99,70.0,72.0,70.76666666666667,66.97,68.99,68.0,68.0
2025-03-12 17:15:00,894.8766666666667,0.0,85.16666666666667,63.07,900.52,70.0,6.88,73.99,70.0,72.0,70.81666666666666,66.97,68.99,68.0,68.0
2025-03-12 17:30:00,898.4066666666668,0.0,85.33333333333333,63.43666666666667,900.52,70.0,2.1533333333333333,73.99,70.0,72.0,70.76,66.97,68.99,68.0,68.0
2025-03-12 17:45:00,887.1066666666666,0.0,86.33333333333333,66.61,900.52,70.0,0.0,73.99,70.0,72.0,70.73,66.97,68.99,68.0,68.0
2025-03-12 18:00:00,893.46,0.0,85.83333333333333,63.91333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.81666666666666,66.97,68.99,68.0,68.0
2025-03-12 18:15:00,906.88,0.0,83.83333333333333,63.79333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.79666666666667,66.97,68.99,68.0,68.0
2025-03-12 18:30:00,891.3433333333332,0.0,84.66666666666667,63.98,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-12 18:45:00,909.7066666666666,0.0,84.33333333333333,63.95,900.52,70.0,0.0,73.99,70.0,72.0,70.47666666666667,66.97,68.99,68.0,68.0
2025-03-12 19:00:00,905.47,0.0,84.0,63.85,900.52,70.0,0.0,73.99,70.0,72.0,70.37,66.97,68.99,68.0,68.0
2025-03-12 19:15:00,901.9366666666666,0.0,83.83333333333333,63.74,900.52,70.0,0.0,73.99,70.0,72.0,70.27,66.97,68.99,68.0,68.0
2025-03-12 19:30:00,899.8166666666666,0.0,83.83333333333333,63.73,900.52,70.0,0.0,73.99,70.0,72.0,70.25666666666666,66.97,68.99,68.0,68.0
2025-03-12 19:45:00,880.7466666666668,0.0,82.5,63.906666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.21333333333332,66.97,68.99,68.0,68.0
2025-03-12 20:00:00,903.3533333333334,0.0,83.83333333333333,63.89000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.15333333333334,66.97,68.99,68.0,68.0
2025-03-12 20:15:00,892.0499999999998,0.0,83.83333333333333,64.02666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.08999999999999,66.97,68.99,68.0,68.0
2025-03-12 20:30:00,892.0500000000001,0.0,83.83333333333333,64.02666666666666,900.52,70.0,0.0833333333333333,73.99,70.0,72.0,70.00333333333333,66.97,68.99,68.0,68.0
2025-03-12 20:45:00,895.5799999999999,0.0,84.66666666666667,63.91,900.52,70.0,0.5933333333333333,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-12 21:00:00,887.1033333333334,0.0,84.66666666666667,64.08333333333333,900.52,70.0,0.5466666666666666,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-12 21:15:00,907.59,0.0,84.66666666666667,63.96666666666667,900.52,70.0,0.22,73.99,70.0,72.0,69.99333333333334,66.97,68.99,68.0,68.0
2025-03-12 21:30:00,895.5799999999999,0.0,83.83333333333333,64.01666666666667,900.52,70.0,0.1333333333333333,73.99,70.0,72.0,70.02666666666666,66.97,68.99,68.0,68.0
2025-03-12 21:45:00,894.87,0.0,84.33333333333333,63.94,900.52,70.0,0.0333333333333333,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-12 22:00:00,898.4033333333333,0.0,83.66666666666667,63.79333333333333,900.52,70.0,0.2433333333333333,73.99,70.0,72.0,69.97333333333334,66.97,68.99,68.0,68.0
2025-03-12 22:15:00,894.8733333333333,0.0,84.16666666666667,63.56333333333333,900.52,70.0,0.5233333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-12 22:30:00,885.69,0.0,84.16666666666667,63.473333333333336,900.52,70.0,0.7533333333333333,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-12 22:45:00,923.8333333333334,0.0,84.16666666666667,63.26,900.52,70.0,1.26,73.99,70.0,72.0,69.95,66.97,68.99,68.0,68.0
2025-03-12 23:00:00,895.5799999999999,0.0,84.33333333333333,62.99666666666667,900.52,70.0,4.113333333333333,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-03-12 23:15:00,898.4066666666666,0.0,84.66666666666667,62.553333333333335,900.52,70.0,8.023333333333333,73.99,70.0,72.0,69.72333333333333,66.97,68.99,68.0,68.0
2025-03-12 23:30:00,911.8233333333332,0.0,84.5,62.24333333333333,900.52,70.0,13.603333333333332,73.99,70.0,72.0,69.57333333333334,66.97,68.99,68.0,68.0
2025-03-12 23:45:00,894.1666666666666,0.0,85.16666666666667,61.91333333333333,900.52,70.0,19.58333333333333,73.99,70.0,72.0,69.45666666666666,66.97,68.99,68.0,68.0
2025-03-13 00:00:00,891.3433333333332,0.0,85.83333333333333,61.52333333333333,900.52,70.0,24.576666666666668,73.99,70.0,72.0,69.41333333333334,66.97,68.99,68.0,68.0
2025-03-13 00:15:00,910.4133333333332,0.0,85.83333333333333,61.02333333333333,900.52,70.0,30.256666666666664,73.99,70.0,72.0,69.35333333333334,66.97,68.99,68.0,68.0
2025-03-13 00:30:00,898.4033333333333,0.0,77.5,61.38999999999999,900.52,70.0,38.43666666666667,73.99,70.0,72.0,69.2,66.97,68.99,68.0,68.0
2025-03-13 00:45:00,893.46,0.0,59.833333333333336,63.36333333333334,900.52,70.0,44.626666666666665,73.99,70.0,72.0,69.19333333333333,66.97,68.99,68.0,68.0
2025-03-13 01:00:00,897.6966666666667,0.0,60.333333333333336,63.21,900.52,70.0,48.82666666666668,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-13 01:15:00,906.88,0.0,60.833333333333336,61.47666666666667,900.52,70.0,53.63,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-13 01:30:00,893.4633333333333,0.0,61.333333333333336,60.41333333333333,900.52,70.0,58.84333333333333,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0
2025-03-13 01:45:00,896.2866666666667,0.0,61.5,59.50666666666667,900.52,70.0,64.16666666666667,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-03-13 02:00:00,905.47,0.0,61.66666666666666,59.28333333333333,900.52,70.0,70.10000000000001,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-03-13 02:15:00,896.2866666666667,0.0,62.5,65.66666666666667,900.52,70.0,76.54666666666667,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0
2025-03-13 02:30:00,888.52,0.0,62.333333333333336,66.08666666666666,900.52,70.0,78.69333333333333,73.99,70.0,72.0,69.38,66.97,68.99,68.0,68.0
2025-03-13 02:45:00,903.35,0.0,62.0,66.16333333333334,900.52,70.0,78.67666666666666,73.99,70.0,72.0,69.58,66.97,68.99,68.0,68.0
2025-03-13 03:00:00,900.5233333333332,0.0,62.5,65.92333333333333,900.52,70.0,78.01333333333334,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-13 03:15:00,909.7066666666666,0.0,62.333333333333336,65.5,900.52,70.0,76.79666666666667,73.99,70.0,72.0,69.86999999999999,66.97,68.99,68.0,68.0
2025-03-13 03:30:00,901.9366666666666,0.0,62.0,65.24,900.52,70.0,74.38,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-13 03:45:00,896.9933333333333,0.0,62.333333333333336,64.54,900.52,70.0,72.03666666666668,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-13 04:00:00,901.9366666666666,0.0,62.5,63.70666666666667,900.52,70.0,67.69,73.99,70.0,72.0,70.25,66.97,68.99,68.0,68.0
2025-03-13 04:15:00,884.2800000000001,0.0,62.833333333333336,63.53666666666667,900.52,70.0,66.04666666666667,73.99,70.0,72.0,70.22666666666667,66.97,68.99,68.0,68.0
2025-03-13 04:30:00,893.4633333333333,0.0,62.833333333333336,63.48333333333333,900.52,70.0,66.69333333333333,73.99,70.0,72.0,70.12666666666667,66.97,68.99,68.0,68.0
2025-03-13 04:45:00,901.2266666666666,0.0,62.66666666666666,62.99,900.52,70.0,65.3,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-03-13 05:00:00,904.7633333333332,0.0,62.833333333333336,63.09666666666667,900.52,70.0,62.75333333333333,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0
2025-03-13 05:15:00,910.4133333333332,0.0,62.66666666666666,61.836666666666666,900.52,70.0,61.153333333333336,73.99,70.0,72.0,70.19333333333333,66.97,68.99,68.0,68.0
2025-03-13 05:30:00,906.1766666666666,0.0,62.66666666666666,60.91333333333333,900.52,70.0,60.09333333333333,73.99,70.0,72.0,70.17333333333333,66.97,68.99,68.0,68.0
2025-03-13 05:45:00,908.2966666666666,0.0,62.66666666666666,60.67333333333334,900.52,70.0,59.35999999999999,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-03-13 06:00:00,899.82,0.0,63.0,60.583333333333336,900.52,70.0,57.32666666666666,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0
2025-03-13 06:15:00,908.2966666666666,0.0,62.833333333333336,60.82333333333333,900.52,70.0,57.95666666666667,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0
2025-03-13 06:30:00,896.29,0.0,62.5,60.64000000000001,900.52,70.0,57.403333333333336,73.99,70.0,72.0,70.09333333333333,66.97,68.99,68.0,68.0
2025-03-13 06:45:00,907.59,0.0,62.5,60.45333333333334,900.52,70.0,57.49,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
2025-03-13 07:00:00,907.5866666666668,0.0,62.66666666666666,59.76,900.52,70.0,58.79333333333333,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
2025-03-13 07:15:00,896.2866666666667,0.0,63.0,59.53,900.52,70.0,60.9,73.99,70.0,72.0,69.88666666666667,66.97,68.99,68.0,68.0
2025-03-13 07:30:00,901.9366666666666,0.0,63.0,59.623333333333335,900.52,70.0,62.35333333333333,73.99,70.0,72.0,69.86666666666666,66.97,68.99,68.0,68.0
2025-03-13 07:45:00,896.9933333333333,0.0,62.66666666666666,59.72,900.52,70.0,63.98,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-13 08:00:00,901.9366666666666,0.0,62.16666666666666,59.44,900.52,70.0,65.76333333333334,73.99,70.0,72.0,69.79666666666667,66.97,68.99,68.0,68.0
2025-03-13 08:15:00,899.8166666666666,0.0,61.5,61.04999999999999,900.52,70.0,67.82333333333334,73.99,70.0,72.0,69.79,66.97,68.99,68.0,68.0
2025-03-13 08:30:00,893.4633333333333,0.0,64.66666666666667,61.41,900.52,70.0,68.27,73.99,70.0,72.0,69.83666666666666,66.97,68.99,68.0,68.0
2025-03-13 08:45:00,885.6933333333333,0.0,66.83333333333333,62.27666666666666,900.52,70.0,69.04666666666667,73.99,70.0,72.0,69.85,66.97,68.99,68.0,68.0
2025-03-13 09:00:00,890.64,0.0,67.0,62.72666666666667,900.52,70.0,68.21,73.99,70.0,72.0,69.92333333333333,66.97,68.99,68.0,68.0
2025-03-13 09:15:00,899.82,0.0,67.16666666666667,62.696666666666665,900.52,70.0,67.45,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-13 09:30:00,898.4066666666666,0.0,67.66666666666667,63.81,900.52,70.0,66.12,73.99,70.0,72.0,70.04666666666667,66.97,68.99,68.0,68.0
2025-03-13 09:45:00,892.0466666666666,0.0,67.66666666666667,64.57666666666667,900.52,70.0,66.30333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-13 10:00:00,892.0499999999998,0.0,67.66666666666667,64.64,900.52,70.0,64.11666666666666,73.99,70.0,72.0,70.10333333333334,66.97,68.99,68.0,68.0
2025-03-13 10:15:00,899.8166666666666,0.0,67.66666666666667,64.93333333333334,900.52,70.0,62.71666666666667,73.99,70.0,72.0,70.13333333333334,66.97,68.99,68.0,68.0
2025-03-13 10:30:00,896.9933333333333,0.0,67.66666666666667,64.91333333333334,900.52,70.0,61.04,73.99,70.0,72.0,70.14666666666666,66.97,68.99,68.0,68.0
2025-03-13 10:45:00,912.53,0.0,67.5,64.88,900.52,70.0,59.873333333333335,73.99,70.0,72.0,70.15333333333334,66.97,68.99,68.0,68.0
2025-03-13 11:00:00,908.2933333333334,0.0,67.33333333333333,64.98333333333333,900.52,70.0,58.43333333333334,73.99,70.0,72.0,70.14999999999999,66.97,68.99,68.0,68.0
2025-03-13 11:15:00,902.6433333333332,0.0,66.5,65.32333333333334,900.52,70.0,55.66333333333333,73.99,70.0,72.0,70.22000000000001,66.97,68.99,68.0,68.0
2025-03-13 11:30:00,894.1666666666666,0.0,64.33333333333333,64.49,900.52,70.0,54.04333333333333,73.99,70.0,72.0,70.2,66.97,68.99,68.0,68.0
2025-03-13 11:45:00,889.93,0.0,64.0,63.95666666666667,900.52,70.0,54.52,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-13 12:00:00,906.88,0.0,64.0,63.56333333333333,900.52,70.0,52.49666666666667,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0
2025-03-13 12:15:00,901.94,0.0,64.0,63.01666666666667,900.52,70.0,51.20666666666667,73.99,70.0,72.0,70.15666666666667,66.97,68.99,68.0,68.0
2025-03-13 12:30:00,901.9366666666666,0.0,64.0,62.8,900.52,70.0,49.16,73.99,70.0,72.0,70.18666666666667,66.97,68.99,68.0,68.0
2025-03-13 12:45:00,900.5233333333332,0.0,64.0,62.73,900.52,70.0,48.32,73.99,70.0,72.0,70.17666666666666,66.97,68.99,68.0,68.0
2025-03-13 13:00:00,896.9933333333333,0.0,64.0,62.98333333333333,900.52,70.0,45.00333333333333,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-13 13:15:00,895.5799999999999,0.0,63.833333333333336,63.61333333333334,900.52,70.0,43.29666666666666,73.99,70.0,72.0,70.24333333333334,66.97,68.99,68.0,68.0
2025-03-13 13:30:00,896.2866666666665,0.0,64.0,64.42,900.52,70.0,40.403333333333336,73.99,70.0,72.0,70.28666666666666,66.97,68.99,68.0,68.0
2025-03-13 13:45:00,911.8233333333334,0.0,62.833333333333336,65.36666666666666,900.52,70.0,37.21,73.99,70.0,72.0,70.33,66.97,68.99,68.0,68.0
2025-03-13 14:00:00,894.1666666666666,0.0,61.833333333333336,66.07333333333334,900.52,70.0,33.266666666666666,73.99,70.0,72.0,70.38666666666667,66.97,68.99,68.0,68.0
2025-03-13 14:15:00,896.2866666666665,0.0,63.16666666666666,65.96333333333334,900.52,70.0,28.87,73.99,70.0,72.0,70.47333333333334,66.97,68.99,68.0,68.0
2025-03-13 14:30:00,893.4633333333333,0.0,62.833333333333336,66.21666666666667,900.52,70.0,21.536666666666665,73.99,70.0,72.0,70.61,66.97,68.99,68.0,68.0
2025-03-13 14:45:00,896.2866666666667,0.0,62.833333333333336,66.32000000000001,900.52,70.0,15.196666666666667,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-13 15:00:00,902.6433333333332,0.0,62.833333333333336,64.82333333333334,900.52,70.0,10.123333333333331,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-13 15:15:00,899.1133333333333,0.0,63.0,59.73666666666667,900.52,70.0,4.963333333333334,73.99,70.0,72.0,70.67333333333333,66.97,68.99,68.0,68.0
2025-03-13 15:30:00,905.47,0.0,62.333333333333336,60.35666666666666,900.52,70.0,2.9633333333333334,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0
2025-03-13 15:45:00,854.6133333333333,0.0,83.33333333333333,60.41,900.52,70.0,0.1433333333333333,73.99,70.0,72.0,70.49666666666667,66.97,68.99,68.0,68.0
2025-03-13 16:00:00,901.9366666666666,0.0,90.16666666666669,60.67333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.35666666666667,66.97,68.99,68.0,68.0
2025-03-13 16:15:00,907.5866666666668,0.0,91.16666666666669,61.336666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.36,66.97,68.99,68.0,68.0
2025-03-13 16:30:00,900.5266666666666,0.0,90.66666666666669,61.923333333333325,900.52,70.0,0.0,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0
2025-03-13 16:45:00,887.1066666666666,0.0,90.5,62.06,900.52,70.0,0.0,73.99,70.0,72.0,70.47666666666667,66.97,68.99,68.0,68.0
2025-03-13 17:00:00,905.4666666666668,0.0,90.33333333333331,62.51,900.52,70.0,0.0,73.99,70.0,72.0,70.67,66.97,68.99,68.0,68.0
2025-03-13 17:15:00,904.7633333333332,0.0,89.0,62.870000000000005,900.52,70.0,0.0,73.99,70.0,72.0,70.71,66.97,68.99,68.0,68.0
2025-03-13 17:30:00,920.3033333333332,0.0,88.16666666666667,63.16,900.52,70.0,0.0,73.99,70.0,72.0,70.7,66.97,68.99,68.0,68.0
2025-03-13 17:45:00,873.6833333333334,0.0,88.16666666666667,63.34666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-13 18:00:00,894.8733333333333,0.0,88.66666666666667,63.423333333333325,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-13 18:15:00,907.59,0.0,89.0,63.616666666666674,900.52,70.0,0.0,73.99,70.0,72.0,70.66000000000001,66.97,68.99,68.0,68.0
2025-03-13 18:30:00,892.0500000000001,0.0,88.0,63.903333333333336,900.52,70.0,0.0,73.99,70.0,72.0,70.65333333333334,66.97,68.99,68.0,68.0
2025-03-13 18:45:00,886.4,0.0,89.5,64.11666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.64333333333333,66.97,68.99,68.0,68.0
2025-03-13 19:00:00,895.5799999999999,0.0,88.5,64.54666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.67,66.97,68.99,68.0,68.0
2025-03-13 19:15:00,896.9933333333333,0.0,88.5,63.95666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-13 19:30:00,892.7566666666667,0.0,87.16666666666667,63.59,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-13 19:45:00,894.8733333333333,0.0,87.33333333333333,63.62,900.52,70.0,0.0,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0
2025-03-13 20:00:00,904.7633333333332,0.0,87.0,63.57,900.52,70.0,0.0,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0
2025-03-13 20:15:00,901.9366666666666,0.0,86.5,63.64000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-03-13 20:30:00,896.9900000000001,0.0,85.66666666666667,63.38,900.52,70.0,0.0,73.99,70.0,72.0,70.53333333333335,66.97,68.99,68.0,68.0
2025-03-13 20:45:00,885.6933333333333,0.0,86.16666666666667,62.64000000000001,900.52,70.0,0.0,73.99,70.0,72.0,70.46,66.97,68.99,68.0,68.0
2025-03-13 21:00:00,901.2333333333332,0.0,86.5,61.52666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.33333333333333,66.97,68.99,68.0,68.0
2025-03-13 21:15:00,898.4033333333333,0.0,87.83333333333333,59.85333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.13,66.97,68.99,68.0,68.0
2025-03-13 21:30:00,894.17,0.0,90.0,59.57,900.52,70.0,1.4366666666666663,73.99,70.0,72.0,69.92666666666666,66.97,68.99,68.0,68.0
2025-03-13 21:45:00,896.9933333333333,0.0,91.16666666666669,59.88666666666666,900.52,70.0,6.613333333333333,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-13 22:00:00,907.59,0.0,91.16666666666669,59.870000000000005,900.52,70.0,13.13,73.99,70.0,72.0,69.54333333333334,66.97,68.99,68.0,68.0
2025-03-13 22:15:00,901.2333333333332,0.0,91.33333333333331,60.830000000000005,900.52,70.0,19.313333333333333,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-13 22:30:00,906.1766666666666,0.0,92.16666666666669,61.25333333333333,900.52,70.0,23.83666666666667,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-13 22:45:00,894.8733333333333,0.0,93.0,61.35666666666666,900.52,70.0,28.683333333333334,73.99,70.0,72.0,69.38333333333334,66.97,68.99,68.0,68.0
2025-03-13 23:00:00,896.9933333333333,0.0,93.0,61.173333333333325,900.52,70.0,32.766666666666666,73.99,70.0,72.0,69.40666666666668,66.97,68.99,68.0,68.0
2025-03-13 23:15:00,904.0533333333332,0.0,92.66666666666669,61.15333333333333,900.52,70.0,38.46666666666667,73.99,70.0,72.0,69.35333333333334,66.97,68.99,68.0,68.0
2025-03-13 23:30:00,898.4033333333333,0.0,93.16666666666669,61.11666666666667,900.52,70.0,44.96666666666667,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-13 23:45:00,895.5799999999999,0.0,92.5,60.876666666666665,900.52,70.0,51.953333333333326,73.99,70.0,72.0,69.20666666666666,66.97,68.99,68.0,68.0
2025-03-14 00:00:00,896.9933333333333,0.0,94.33333333333331,60.71,900.52,70.0,56.63333333333333,73.99,70.0,72.0,69.26,66.97,68.99,68.0,68.0
2025-03-14 00:15:00,901.0575,0.0,94.375,60.37,900.52,70.0,62.44,73.99,70.0,72.0,69.27,66.97,68.99,68.0,68.0
2025-03-14 00:30:00,912.53,0.0,94.0,60.24666666666667,900.52,70.0,67.42999999999999,73.99,70.0,72.0,69.3,66.97,68.99,68.0,68.0
2025-03-14 00:45:00,899.8166666666666,0.0,94.66666666666669,60.25333333333333,900.52,70.0,72.36333333333333,73.99,70.0,72.0,69.29666666666667,66.97,68.99,68.0,68.0
2025-03-14 01:00:00,895.5799999999999,0.0,94.83333333333331,60.080000000000005,900.52,70.0,78.20666666666666,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-14 01:15:00,898.4066666666666,0.0,94.33333333333331,59.91,900.52,70.0,83.67666666666668,73.99,70.0,72.0,69.27333333333333,66.97,68.99,68.0,68.0
2025-03-14 01:30:00,889.2233333333334,0.0,94.16666666666669,59.77666666666666,900.52,70.0,88.56333333333333,73.99,70.0,72.0,69.29333333333334,66.97,68.99,68.0,68.0
2025-03-14 01:45:00,901.9366666666666,0.0,95.0,59.65,900.52,70.0,91.37333333333332,73.99,70.0,72.0,69.40333333333334,66.97,68.99,68.0,68.0
2025-03-14 02:00:00,895.5833333333334,0.0,95.0,59.65,900.52,70.0,95.03000000000002,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-14 02:15:00,901.9366666666666,0.0,94.83333333333331,59.6,900.52,70.0,98.98333333333332,73.99,70.0,72.0,69.43333333333334,66.97,68.99,68.0,68.0
2025-03-14 02:30:00,897.6999999999999,0.0,94.83333333333331,59.43333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-03-14 02:45:00,904.7633333333332,0.0,94.83333333333331,60.49,900.52,70.0,100.0,73.99,70.0,72.0,69.55,66.97,68.99,68.0,68.0
2025-03-14 03:00:00,887.1033333333334,0.0,94.66666666666669,62.57,900.52,70.0,100.0,73.99,70.0,72.0,69.6,66.97,68.99,68.0,68.0
2025-03-14 03:15:00,901.9366666666666,0.0,95.33333333333331,65.12,900.52,70.0,100.0,73.99,70.0,72.0,69.69,66.97,68.99,68.0,68.0
2025-03-14 03:30:00,896.2866666666667,0.0,95.33333333333331,59.95,900.52,70.0,100.0,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-14 03:45:00,912.5333333333332,0.0,77.0,58.84333333333333,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-03-14 04:00:00,874.3933333333333,0.0,83.66666666666667,66.75,900.52,70.0,100.0,73.99,70.0,72.0,69.83333333333333,66.97,68.99,68.0,68.0
2025-03-14 04:15:00,895.5799999999999,0.0,77.5,58.70666666666667,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-14 04:30:00,901.2333333333332,0.0,85.66666666666667,66.04333333333334,900.52,70.0,100.0,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-14 04:45:00,892.0499999999998,0.0,69.5,59.34,900.52,70.0,100.0,73.99,70.0,72.0,69.93666666666667,66.97,68.99,68.0,68.0
2025-03-14 05:00:00,892.0466666666666,0.0,69.83333333333333,64.19,900.52,70.0,100.0,73.99,70.0,72.0,69.94333333333333,66.97,68.99,68.0,68.0
2025-03-14 05:15:00,884.9833333333332,0.0,77.66666666666667,66.16000000000001,900.52,70.0,100.0,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-14 05:30:00,905.47,0.0,70.66666666666667,60.46666666666667,900.52,70.0,99.41333333333334,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-03-14 05:45:00,896.9933333333333,0.0,71.0,65.27333333333333,900.52,70.0,99.82333333333334,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-14 06:00:00,906.1733333333332,0.0,70.83333333333333,65.46,900.52,70.0,98.31333333333332,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0
2025-03-14 06:15:00,890.6366666666667,0.0,70.83333333333333,65.88666666666667,900.52,70.0,96.33666666666666,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-14 06:30:00,906.1733333333332,0.0,71.0,65.19,900.52,70.0,95.16,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-14 06:45:00,905.4666666666668,0.0,70.66666666666667,64.37333333333333,900.52,70.0,94.13666666666666,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-14 07:00:00,899.11,0.0,70.83333333333333,63.16,900.52,70.0,93.33333333333331,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-14 07:15:00,894.8733333333333,0.0,71.0,62.1,900.52,70.0,91.69,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-14 07:30:00,892.0500000000001,0.0,70.83333333333333,61.6,900.52,70.0,90.62333333333332,73.99,70.0,72.0,70.14,66.97,68.99,68.0,68.0
2025-03-14 07:45:00,901.23,0.0,71.0,61.06333333333333,900.52,70.0,90.33333333333331,73.99,70.0,72.0,70.10666666666667,66.97,68.99,68.0,68.0
2025-03-14 08:00:00,907.5866666666668,0.0,70.66666666666667,60.77666666666666,900.52,70.0,90.77,73.99,70.0,72.0,70.05333333333334,66.97,68.99,68.0,68.0
2025-03-14 08:15:00,899.8166666666666,0.0,71.0,60.59,900.52,70.0,92.30666666666669,73.99,70.0,72.0,69.96,66.97,68.99,68.0,68.0
2025-03-14 08:30:00,891.34,0.0,70.66666666666667,60.336666666666666,900.52,70.0,93.64333333333332,73.99,70.0,72.0,69.91333333333334,66.97,68.99,68.0,68.0
2025-03-14 08:45:00,914.65,0.0,70.16666666666667,59.05666666666667,900.52,70.0,95.88666666666666,73.99,70.0,72.0,69.84666666666666,66.97,68.99,68.0,68.0
2025-03-14 09:00:00,890.99,0.0,70.0,60.89,900.52,70.0,97.39,73.99,70.0,72.0,69.82,66.97,68.99,68.0,68.0
2025-03-14 09:15:00,898.4066666666666,0.0,72.66666666666667,61.88,900.52,70.0,98.01,73.99,70.0,72.0,69.86,66.97,68.99,68.0,68.0
2025-03-14 09:30:00,899.11,0.0,73.0,62.48,900.52,70.0,96.79,73.99,70.0,72.0,69.94,66.97,68.99,68.0,68.0
2025-03-14 09:45:00,901.23,0.0,73.0,62.43333333333334,900.52,70.0,96.59,73.99,70.0,72.0,69.96666666666665,66.97,68.99,68.0,68.0
2025-03-14 10:00:00,894.8733333333333,0.0,73.5,62.02333333333333,900.52,70.0,95.38333333333333,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-14 10:15:00,902.6433333333332,0.0,74.83333333333333,62.41333333333333,900.52,70.0,95.29333333333334,73.99,70.0,72.0,70.01,66.97,68.99,68.0,68.0
2025-03-14 10:30:00,898.4066666666666,0.0,75.0,62.803333333333335,900.52,70.0,94.62333333333332,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-14 10:45:00,895.5833333333334,0.0,75.0,62.873333333333335,900.52,70.0,94.73333333333332,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-14 11:00:00,897.6999999999999,0.0,75.0,62.65,900.52,70.0,93.29,73.99,70.0,72.0,70.07000000000001,66.97,68.99,68.0,68.0
2025-03-14 11:15:00,896.2866666666665,0.0,75.0,62.586666666666666,900.52,70.0,93.96666666666664,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-14 11:30:00,896.9933333333333,0.0,75.0,62.35333333333333,900.52,70.0,93.74333333333334,73.99,70.0,72.0,70.02333333333333,66.97,68.99,68.0,68.0
2025-03-14 11:45:00,907.5866666666668,0.0,75.16666666666667,62.22666666666667,900.52,70.0,94.38333333333333,73.99,70.0,72.0,69.98,66.97,68.99,68.0,68.0
2025-03-14 12:00:00,894.8733333333333,0.0,75.0,62.31999999999999,900.52,70.0,93.62,73.99,70.0,72.0,70.02666666666666,66.97,68.99,68.0,68.0
2025-03-14 12:15:00,901.94,0.0,74.66666666666667,62.48666666666667,900.52,70.0,94.17333333333332,73.99,70.0,72.0,69.98666666666666,66.97,68.99,68.0,68.0
2025-03-14 12:30:00,894.1700000000001,0.0,75.0,63.02,900.52,70.0,93.08333333333331,73.99,70.0,72.0,70.03666666666668,66.97,68.99,68.0,68.0
2025-03-14 12:45:00,897.6999999999999,0.0,75.0,63.51333333333334,900.52,70.0,92.49666666666668,73.99,70.0,72.0,70.04,66.97,68.99,68.0,68.0
2025-03-14 13:00:00,902.6433333333332,0.0,75.33333333333333,64.09666666666668,900.52,70.0,91.12,73.99,70.0,72.0,70.07666666666667,66.97,68.99,68.0,68.0
2025-03-14 13:15:00,895.5799999999999,0.0,75.33333333333333,65.02666666666666,900.52,70.0,89.55333333333333,73.99,70.0,72.0,70.11666666666667,66.97,68.99,68.0,68.0
2025-03-14 13:30:00,905.4666666666668,0.0,74.16666666666667,65.17999999999999,900.52,70.0,85.84999999999998,73.99,70.0,72.0,70.23333333333333,66.97,68.99,68.0,68.0
2025-03-14 13:45:00,907.5866666666668,0.0,71.16666666666667,65.63333333333334,900.52,70.0,82.2,73.99,70.0,72.0,70.29333333333334,66.97,68.99,68.0,68.0
2025-03-14 14:00:00,899.11,0.0,70.0,66.00666666666667,900.52,70.0,78.68666666666667,73.99,70.0,72.0,70.36333333333333,66.97,68.99,68.0,68.0
2025-03-14 14:15:00,898.4066666666668,0.0,71.5,65.56333333333333,900.52,70.0,73.13666666666667,73.99,70.0,72.0,70.49,66.97,68.99,68.0,68.0
2025-03-14 14:30:00,913.2366666666668,0.0,87.16666666666667,67.62,900.52,70.0,65.64666666666666,73.99,70.0,72.0,70.62666666666667,66.97,68.99,68.0,68.0
2025-03-14 14:45:00,891.34,0.0,96.0,60.830000000000005,900.52,70.0,59.723333333333336,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-14 15:00:00,907.59,0.0,96.16666666666669,60.68333333333334,900.52,70.0,57.48666666666667,73.99,70.0,72.0,70.53666666666668,66.97,68.99,68.0,68.0
2025-03-14 15:15:00,891.34,0.0,96.33333333333331,61.31666666666666,900.52,70.0,54.46,73.99,70.0,72.0,70.50666666666666,66.97,68.99,68.0,68.0
2025-03-14 15:30:00,879.3366666666667,0.0,96.33333333333331,62.28666666666667,900.52,70.0,50.74333333333334,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0
2025-03-14 15:45:00,904.76,0.0,96.0,62.806666666666665,900.52,70.0,48.85999999999999,73.99,70.0,72.0,70.41000000000001,66.97,68.99,68.0,68.0
2025-03-14 16:00:00,892.0466666666666,0.0,96.33333333333331,63.28,900.52,70.0,46.173333333333325,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-14 16:15:00,900.5233333333332,0.0,94.83333333333331,62.95666666666667,900.52,70.0,42.11666666666667,73.99,70.0,72.0,70.45333333333333,66.97,68.99,68.0,68.0
2025-03-14 16:30:00,887.8133333333334,0.0,94.33333333333331,63.32,900.52,70.0,36.69,73.99,70.0,72.0,70.52666666666667,66.97,68.99,68.0,68.0
2025-03-14 16:45:00,908.2933333333334,0.0,95.16666666666669,63.876666666666665,900.52,70.0,29.933333333333334,73.99,70.0,72.0,70.63666666666667,66.97,68.99,68.0,68.0
2025-03-14 17:00:00,903.35,0.0,94.83333333333331,63.77666666666667,900.52,70.0,19.69333333333333,73.99,70.0,72.0,70.87333333333333,66.97,68.99,68.0,68.0
2025-03-14 17:15:00,881.4533333333334,0.0,94.5,64.01666666666667,900.52,70.0,11.253333333333332,73.99,70.0,72.0,70.93333333333334,66.97,68.99,68.0,68.0
2025-03-14 17:30:00,894.8733333333333,0.0,93.16666666666669,64.43666666666667,900.52,70.0,4.243333333333333,73.99,70.0,72.0,70.92666666666668,66.97,68.99,68.0,68.0
2025-03-14 17:45:00,903.35,0.0,93.33333333333331,64.24333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.86,66.97,68.99,68.0,68.0
2025-03-14 18:00:00,906.1733333333332,0.0,93.16666666666669,64.03333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.83,66.97,68.99,68.0,68.0
2025-03-14 18:15:00,887.8100000000001,0.0,92.33333333333331,64.58,900.52,70.0,0.0,73.99,70.0,72.0,70.80333333333334,66.97,68.99,68.0,68.0
2025-03-14 18:30:00,904.7633333333332,0.0,91.0,64.72333333333334,900.52,70.0,0.0,73.99,70.0,72.0,70.68666666666667,66.97,68.99,68.0,68.0
2025-03-14 18:45:00,907.5866666666668,0.0,91.16666666666669,64.65333333333332,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-14 19:00:00,899.11,0.0,90.33333333333331,64.61333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.66666666666667,66.97,68.99,68.0,68.0
2025-03-14 19:15:00,914.65,0.0,89.16666666666667,64.78333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.68,66.97,68.99,68.0,68.0
2025-03-14 19:30:00,903.35,0.0,89.16666666666667,64.70666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.65666666666667,66.97,68.99,68.0,68.0
2025-03-14 19:45:00,898.4066666666666,0.0,88.83333333333333,64.71666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.57666666666667,66.97,68.99,68.0,68.0
2025-03-14 20:00:00,885.6933333333333,0.0,89.5,64.66666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.54666666666667,66.97,68.99,68.0,68.0
2025-03-14 20:15:00,893.46,0.0,90.0,64.82666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.54,66.97,68.99,68.0,68.0
2025-03-14 20:30:00,900.5233333333332,0.0,89.66666666666667,64.76666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.52666666666666,66.97,68.99,68.0,68.0
2025-03-14 20:45:00,890.6366666666667,0.0,89.83333333333333,64.77999999999999,900.52,70.0,0.0,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0
2025-03-14 21:00:00,892.7566666666667,0.0,90.0,64.89666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.44,66.97,68.99,68.0,68.0
2025-03-14 21:15:00,898.4066666666666,0.0,90.0,64.55666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.49333333333334,66.97,68.99,68.0,68.0
2025-03-14 21:30:00,896.2866666666667,0.0,90.16666666666669,64.5,900.52,70.0,0.0,73.99,70.0,72.0,70.46,66.97,68.99,68.0,68.0
2025-03-14 21:45:00,904.0566666666668,0.0,90.66666666666669,64.5,900.52,70.0,0.0,73.99,70.0,72.0,70.39,66.97,68.99,68.0,68.0
2025-03-14 22:00:00,891.34,0.0,90.66666666666669,63.93666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.38333333333333,66.97,68.99,68.0,68.0
2025-03-14 22:15:00,896.2866666666665,0.0,90.33333333333331,63.63666666666666,900.52,70.0,0.0,73.99,70.0,72.0,70.28,66.97,68.99,68.0,68.0
2025-03-14 22:30:00,897.6966666666667,0.0,90.66666666666669,63.52333333333333,900.52,70.0,0.0,73.99,70.0,72.0,70.23666666666666,66.97,68.99,68.0,68.0
2025-03-14 22:45:00,893.4633333333333,0.0,90.16666666666669,63.45666666666667,900.52,70.0,0.0,73.99,70.0,72.0,70.12,66.97,68.99,68.0,68.0
2025-03-14 23:00:00,902.6466666666666,0.0,90.5,63.31,900.52,70.0,0.0,73.99,70.0,72.0,70.09666666666668,66.97,68.99,68.0,68.0
2025-03-14 23:15:00,894.1666666666666,0.0,90.33333333333331,63.18333333333334,900.52,70.0,0.04,73.99,70.0,72.0,70.01666666666667,66.97,68.99,68.0,68.0
2025-03-14 23:30:00,899.82,0.0,90.33333333333331,62.95666666666667,900.52,70.0,0.56,73.99,70.0,72.0,69.96666666666667,66.97,68.99,68.0,68.0
2025-03-14 23:45:00,900.5266666666666,0.0,90.5,62.61666666666667,900.52,70.0,2.373333333333333,73.99,70.0,72.0,69.89333333333333,66.97,68.99,68.0,68.0
2025-03-15 00:00:00,892.0500000000001,0.0,93.83333333333331,62.40333333333333,900.52,70.0,4.413333333333334,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-15 00:15:00,900.5266666666666,0.0,94.83333333333331,62.156666666666666,900.52,70.0,7.780000000000001,73.99,70.0,72.0,69.73333333333333,66.97,68.99,68.0,68.0
2025-03-15 00:30:00,889.9333333333334,0.0,95.83333333333331,62.01333333333333,900.52,70.0,13.743333333333334,73.99,70.0,72.0,69.57333333333332,66.97,68.99,68.0,68.0
2025-03-15 00:45:00,902.6466666666666,0.0,96.16666666666669,61.946666666666665,900.52,70.0,17.84,73.99,70.0,72.0,69.52333333333333,66.97,68.99,68.0,68.0
2025-03-15 01:00:00,904.0566666666668,0.0,97.66666666666669,61.67,900.52,70.0,23.96666666666667,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-15 01:15:00,901.23,0.0,97.16666666666669,61.35666666666666,900.52,70.0,28.21666666666667,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-15 01:30:00,890.6366666666667,0.0,97.83333333333331,61.333333333333336,900.52,70.0,32.89333333333334,73.99,70.0,72.0,69.41000000000001,66.97,68.99,68.0,68.0
2025-03-15 01:45:00,890.6366666666667,0.0,98.66666666666669,61.25666666666667,900.52,70.0,38.78666666666667,73.99,70.0,72.0,69.33999999999999,66.97,68.99,68.0,68.0
2025-03-15 02:00:00,893.4633333333333,0.0,98.66666666666669,61.23333333333333,900.52,70.0,45.04,73.99,70.0,72.0,69.28666666666668,66.97,68.99,68.0,68.0
2025-03-15 02:15:00,895.5799999999999,0.0,96.0,61.173333333333325,900.52,70.0,50.01,73.99,70.0,72.0,69.30333333333333,66.97,68.99,68.0,68.0
2025-03-15 02:30:00,896.9933333333333,0.0,95.0,61.28,900.52,70.0,54.66,73.99,70.0,72.0,69.33,66.97,68.99,68.0,68.0
2025-03-15 02:45:00,893.4633333333333,0.0,95.0,61.31999999999999,900.52,70.0,58.09333333333333,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0
2025-03-15 03:00:00,899.8166666666666,0.0,94.66666666666669,61.26,900.52,70.0,62.083333333333336,73.99,70.0,72.0,69.39666666666666,66.97,68.99,68.0,68.0
2025-03-15 03:15:00,892.7533333333334,0.0,95.0,61.27,900.52,70.0,67.11666666666666,73.99,70.0,72.0,69.39,66.97,68.99,68.0,68.0
2025-03-15 03:30:00,889.93,0.0,95.0,61.13666666666666,900.52,70.0,70.60000000000001,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-15 03:45:00,884.2800000000001,0.0,95.16666666666669,61.083333333333336,900.52,70.0,74.78666666666668,73.99,70.0,72.0,69.42,66.97,68.99,68.0,68.0
2025-03-15 04:00:00,888.5166666666668,0.0,95.83333333333331,61.02666666666666,900.52,70.0,78.85333333333334,73.99,70.0,72.0,69.42666666666666,66.97,68.99,68.0,68.0
2025-03-15 04:15:00,898.4066666666666,0.0,96.33333333333331,60.95666666666667,900.52,70.0,80.83999999999999,73.99,70.0,72.0,69.53666666666668,66.97,68.99,68.0,68.0
2025-03-15 04:30:00,894.1666666666666,0.0,95.66666666666669,61.02666666666666,900.52,70.0,83.37333333333333,73.99,70.0,72.0,69.57,66.97,68.99,68.0,68.0
2025-03-15 04:45:00,895.5799999999999,0.0,96.16666666666669,61.02333333333333,900.52,70.0,85.06333333333333,73.99,70.0,72.0,69.63666666666667,66.97,68.99,68.0,68.0
2025-03-15 05:00:00,896.9933333333333,0.0,95.33333333333331,61.06333333333333,900.52,70.0,86.59666666666665,73.99,70.0,72.0,69.67666666666666,66.97,68.99,68.0,68.0
2025-03-15 05:15:00,894.1666666666666,0.0,96.66666666666669,60.873333333333335,900.52,70.0,88.39,73.99,70.0,72.0,69.69666666666666,66.97,68.99,68.0,68.0
2025-03-15 05:30:00,895.5799999999999,0.0,96.0,60.89333333333334,900.52,70.0,90.13333333333333,73.99,70.0,72.0,69.71666666666665,66.97,68.99,68.0,68.0
2025-03-15 05:45:00,902.6433333333332,0.0,96.33333333333331,60.85999999999999,900.52,70.0,90.04,73.99,70.0,72.0,69.81333333333333,66.97,68.99,68.0,68.0
2025-03-15 06:00:00,901.94,0.0,96.33333333333331,60.85333333333333,900.52,70.0,90.65,73.99,70.0,72.0,69.84,66.97,68.99,68.0,68.0
2025-03-15 06:15:00,896.9933333333333,0.0,96.83333333333331,60.78,900.52,70.0,91.53666666666668,73.99,70.0,72.0,69.84333333333333,66.97,68.99,68.0,68.0
2025-03-15 06:30:00,882.8666666666667,0.0,97.33333333333331,60.73333333333333,900.52,70.0,91.36333333333332,73.99,70.0,72.0,69.90666666666667,66.97,68.99,68.0,68.0
