time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-12 21:15:00,,0.0,,,723.595,70.0,76.61333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,,0.0,,,723.595,70.0,76.03333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,,0.0,,,723.595,70.0,75.27333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,,0.0,,,723.595,70.0,75.99,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,,0.0,,,723.595,70.0,75.62666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,,0.0,,,723.595,70.0,76.54666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,,0.0,,,723.595,70.0,76.43666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,,0.0,,,723.595,70.0,75.59,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,,0.0,,,723.595,70.0,76.5,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,,0.0,,,723.595,70.0,76.33,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,,0.0,,,723.595,70.0,77.18333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,,0.0,,,723.595,70.0,75.77666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,,0.0,,,723.595,70.0,76.63,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,,0.0,,,723.595,70.0,76.69666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,,0.0,,,723.595,70.0,80.04,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,,0.0,,,723.595,70.0,78.06,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,,0.0,,,723.595,70.0,78.74333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,,0.0,,,723.595,70.0,81.88666666666667,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,,0.0,,,723.595,70.0,79.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,,0.0,,,723.595,70.0,81.13333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,,0.0,,,723.595,70.0,82.80666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,,0.0,,,723.595,70.0,79.95,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,,0.0,,,723.595,70.0,79.75,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,,0.0,,,723.595,70.0,79.2,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,,0.0,,,723.595,70.0,79.40666666666668,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,,0.0,,,723.595,70.0,80.41,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,,0.0,,,723.595,70.0,80.36999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,,0.0,,,723.595,70.0,82.7,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,,0.0,,,723.595,70.0,81.94,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,,0.0,,,723.595,70.0,83.56333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,,0.0,,,723.595,70.0,83.22000000000001,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,,0.0,,,723.595,70.0,85.69333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,,0.0,,,723.595,70.0,85.04666666666667,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,,0.0,,,723.595,70.0,86.42666666666666,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,,0.0,,,723.595,70.0,85.66000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,,0.0,,,723.595,70.0,85.58999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,,0.0,,,723.595,70.0,85.60666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,,0.0,,,723.595,70.0,85.63666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,,0.0,,,723.595,70.0,86.92666666666666,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,,0.0,,,723.595,70.0,88.07333333333334,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,,0.0,,,723.595,70.0,88.98,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,,0.0,,,723.595,70.0,91.35666666666668,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,,0.0,,,723.595,70.0,90.84333333333332,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,,0.0,,,723.595,70.0,92.32333333333334,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,,0.0,,,723.595,70.0,93.38333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,,0.0,,,723.595,70.0,92.52666666666666,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,,0.0,,,723.595,70.0,93.89333333333332,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,,0.0,,,723.595,70.0,96.38666666666666,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,,0.0,,,723.595,70.0,95.48,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,,0.0,,,723.595,70.0,94.49,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,,0.0,,,723.595,70.0,93.67666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,,0.0,,,723.595,70.0,96.2,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,,0.0,,,723.595,70.0,97.88,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,,0.0,,,723.595,70.0,95.32333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,,0.0,,,723.595,70.0,94.15666666666668,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,,0.0,,,723.595,70.0,96.42666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,,0.0,,,723.595,70.0,98.21,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,,0.0,,,723.595,70.0,99.09666666666668,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,,0.0,,,723.595,70.0,98.67333333333332,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,,0.0,,,723.595,70.0,99.49333333333334,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,,0.0,,,723.595,70.0,99.86666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,,0.0,,,723.595,70.0,99.69,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,,0.0,,,723.595,70.0,99.21666666666664,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,,0.0,,,723.595,70.0,98.84,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,,0.0,,,723.595,70.0,97.71666666666664,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,,0.0,,,723.595,70.0,99.38,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,,0.0,,,723.595,70.0,98.21333333333332,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,,0.0,,,723.595,70.0,98.66333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,,0.0,,,723.595,70.0,99.11666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,,0.0,,,723.595,70.0,97.09333333333332,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,,0.0,,,723.595,70.0,98.13333333333333,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,,0.0,,,723.595,70.0,99.7,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,,0.0,,,723.595,70.0,99.50666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,,0.0,,,723.595,70.0,99.10666666666668,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,,0.0,,,723.595,70.0,97.23,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,,0.0,,,723.595,70.0,99.73,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,,0.0,,,723.595,70.0,98.62,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,,0.0,,,723.595,70.0,97.59666666666668,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,,0.0,,,723.595,70.0,98.94333333333331,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,,0.0,,,723.595,70.0,98.23,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,,0.0,,,723.595,70.0,99.86666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,,0.0,,,723.595,70.0,97.26333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,,0.0,,,723.595,70.0,98.30666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,,0.0,,,723.595,70.0,96.75,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,,0.0,,,723.595,70.0,96.93333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-13 22:00:00,,0.0,,,723.595,70.0,96.82666666666668,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,,0.0,,,723.595,70.0,94.35333333333334,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,,0.0,,,723.595,70.0,97.76666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,,0.0,,,723.595,70.0,97.34666666666664,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,,0.0,,,723.595,70.0,98.88666666666666,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,,0.0,,,723.595,70.0,95.94,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,,0.0,,,723.595,70.0,96.2,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,,0.0,,,723.595,70.0,96.37,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-14 00:00:00,,0.0,,,723.595,70.0,98.19333333333331,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-14 00:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-14 00:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 00:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-14 01:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-14 01:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-14 01:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-14 01:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-14 02:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-14 02:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-14 02:30:00,,0.0,,,723.595,70.0,99.99,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-14 02:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-14 03:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 03:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-14 03:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-14 03:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-02-14 04:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-14 04:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-14 04:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-14 04:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-14 05:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-14 05:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-02-14 05:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-14 05:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-02-14 06:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.05333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-14 07:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-14 07:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,85.0,68.0
2025-02-14 07:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,85.0,68.0
2025-02-14 07:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.36999999999999,84.0,69.0,85.0,68.0
2025-02-14 08:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0
2025-02-14 08:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.08999999999999,84.0,69.0,85.0,68.0
2025-02-14 08:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.01333333333334,84.0,69.0,85.0,68.0
2025-02-14 08:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.92999999999999,84.0,69.0,85.0,68.0
2025-02-14 09:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.98333333333333,84.0,69.0,85.0,68.0
2025-02-14 09:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.57333333333334,84.0,69.0,85.0,68.0
2025-02-14 09:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.26333333333334,84.0,69.0,85.0,68.0
2025-02-14 09:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.08333333333333,84.0,69.0,85.0,68.0
2025-02-14 10:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,66.78666666666668,84.0,69.0,85.0,68.0
2025-02-14 10:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,66.75666666666667,84.0,69.0,85.0,68.0
2025-02-14 10:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,66.97666666666667,84.0,69.0,85.0,68.0
2025-02-14 10:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.65666666666667,84.0,69.0,85.0,68.0
2025-02-14 11:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,85.0,68.0
2025-02-14 11:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.64999999999999,84.0,69.0,85.0,68.0
2025-02-14 11:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.75333333333333,84.0,69.0,85.0,68.0
2025-02-14 11:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,85.0,68.0
2025-02-14 12:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.10333333333334,84.0,69.0,85.0,68.0
2025-02-14 12:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.16,84.0,69.0,85.0,68.0
2025-02-14 12:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.07333333333334,84.0,69.0,85.0,68.0
2025-02-14 12:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.32333333333334,84.0,69.0,85.0,68.0
2025-02-14 13:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.66666666666667,84.0,69.0,85.0,68.0
2025-02-14 13:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,85.0,68.0
2025-02-14 13:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.49333333333334,84.0,69.0,85.0,68.0
2025-02-14 13:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.35666666666667,84.0,69.0,85.0,68.0
2025-02-14 14:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.26333333333334,84.0,69.0,85.0,68.0
2025-02-14 14:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,85.0,68.0
2025-02-14 14:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.53333333333335,84.0,69.0,85.0,68.0
2025-02-14 14:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.52333333333333,84.0,69.0,85.0,68.0
2025-02-14 15:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.46,84.0,69.0,85.0,68.0
2025-02-14 15:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.49333333333334,84.0,69.0,85.0,68.0
2025-02-14 15:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.70333333333333,84.0,69.0,85.0,68.0
2025-02-14 15:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,68.95333333333333,84.0,69.0,85.0,68.0
2025-02-14 16:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-14 16:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-14 16:30:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-14 16:45:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 17:00:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-02-14 17:15:00,,0.0,,,723.595,70.0,100.0,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-14 17:30:00,,0.0,,,1155.85,70.0,95.15333333333332,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-14 17:45:00,,0.0,,,1109.5866666666666,70.0,87.66666666666667,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-02-14 18:00:00,,0.0,,,1073.5633333333333,70.0,83.53333333333333,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0
2025-02-14 18:15:00,,0.0,,,1082.0433333333333,70.0,83.66666666666667,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-14 18:30:00,,0.0,,,1082.746666666667,70.0,84.04,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-14 18:45:00,,0.0,,,1048.8433333333332,70.0,79.13666666666667,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-02-14 19:00:00,,0.0,,,1028.3633333333337,70.0,76.19666666666667,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0
2025-02-14 19:15:00,,0.0,,,997.2866666666667,70.0,72.26666666666667,74.0,70.0,72.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-02-14 19:30:00,,0.0,,,972.5633333333334,70.0,68.77333333333333,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-14 19:45:00,,0.0,,,963.3833333333332,70.0,67.42,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0
2025-02-14 20:00:00,,0.0,,,945.02,70.0,64.98,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-14 20:15:00,,0.0,,,937.25,70.0,63.63,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-14 20:30:00,,0.0,,,955.6133333333332,70.0,66.23666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-14 20:45:00,,0.0,,,935.13,70.0,63.48,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-14 21:00:00,,0.0,,,941.49,70.0,64.33999999999999,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-14 21:15:00,,0.0,,,952.0833333333334,70.0,65.71333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 21:30:00,,0.0,,,946.4333333333334,70.0,65.24333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-14 21:45:00,,0.0,,,950.6733333333332,70.0,65.59666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-14 22:00:00,,0.0,,,969.0333333333332,70.0,68.29666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-14 22:15:00,,0.0,,,981.7466666666666,70.0,69.91666666666667,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-14 22:30:00,,0.0,,,1017.77,70.0,74.85666666666667,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-14 22:45:00,,0.0,,,999.4066666666668,70.0,72.75666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-14 23:00:00,,0.0,,,993.7533333333334,70.0,72.11,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-14 23:15:00,,0.0,,,985.9866666666668,70.0,71.35333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-14 23:30:00,,0.0,,,1008.5866666666668,70.0,73.82666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-14 23:45:00,,0.0,,,1014.2366666666668,70.0,74.27333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-15 00:00:00,,0.0,,,1036.1333333333334,70.0,76.96,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-15 00:15:00,,0.0,,,1035.4266666666665,70.0,76.83999999999999,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-15 00:30:00,,0.0,,,1036.8366666666668,70.0,77.72333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-15 00:45:00,,0.0,,,1041.7833333333333,70.0,78.84,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-15 01:00:00,,0.0,,,1041.78,70.0,78.27666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-15 01:15:00,,0.0,,,1055.2033333333331,70.0,80.12333333333333,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-15 01:30:00,,0.0,,,1036.84,70.0,78.08,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-15 01:45:00,,0.0,,,1043.1966666666667,70.0,78.34666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 02:00:00,,0.0,,,1052.3766666666668,70.0,79.77666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-15 02:15:00,,0.0,,,1041.7833333333335,70.0,78.27333333333333,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-15 02:30:00,,0.0,,,1042.49,70.0,78.71,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 02:45:00,,0.0,,,1045.3166666666666,70.0,78.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 03:00:00,,0.0,,,1034.72,70.0,76.90333333333332,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-15 03:15:00,,0.0,,,1036.84,70.0,77.40333333333332,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-15 03:30:00,,0.0,,,1046.7266666666667,70.0,79.21333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 03:45:00,,0.0,,,1028.3633333333337,70.0,76.8,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-15 04:00:00,,0.0,,,1056.6166666666666,70.0,79.89,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-15 04:15:00,,0.0,,,1043.1966666666667,70.0,77.79,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 04:30:00,,0.0,,,1037.5433333333333,70.0,77.13666666666667,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-15 04:45:00,,0.0,,,1055.91,70.0,80.14666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-15 05:00:00,,0.0,,,1041.0766666666666,70.0,78.17,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-15 05:15:00,,0.0,,,1055.91,70.0,81.04666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-15 05:30:00,,0.0,,,1039.6666666666667,70.0,77.63,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-15 05:45:00,,0.0,,,1030.48,70.0,77.10333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-15 06:00:00,,0.0,,,1039.6633333333332,70.0,78.67666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-15 06:15:00,,0.0,,,1051.6666666666667,70.0,79.58333333333333,74.0,70.0,72.0,69.94999999999999,84.0,69.0,85.0,68.0
2025-02-15 06:30:00,,0.0,,,1055.2033333333334,70.0,80.08666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-15 06:45:00,,0.0,,,1041.0733333333335,70.0,78.21666666666665,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-15 07:00:00,,0.0,,,1060.1466666666668,70.0,80.76666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-15 07:15:00,,0.0,,,1040.3666666666668,70.0,77.76666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-15 07:30:00,,0.0,,,1053.08,70.0,79.82333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 07:45:00,,0.0,,,1060.1433333333334,70.0,80.90666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-15 08:00:00,,0.0,,,1045.3133333333333,70.0,79.18333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-15 08:15:00,,0.0,,,1032.6,70.0,77.24333333333334,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-15 08:30:00,,0.0,,,1061.5566666666666,70.0,81.04666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-15 08:45:00,,0.0,,,1047.43,70.0,79.14999999999999,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-15 09:00:00,,0.0,,,1060.1466666666668,70.0,80.98666666666666,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-15 09:15:00,,0.0,,,1061.5600000000002,70.0,80.97666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-15 09:30:00,,0.0,,,1036.84,70.0,77.87333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-15 09:45:00,,0.0,,,1055.9066666666668,70.0,80.06666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-15 10:00:00,,0.0,,,1052.38,70.0,80.14999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-15 10:15:00,,0.0,,,1050.9633333333334,70.0,79.67666666666666,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-15 10:30:00,,0.0,,,1061.5600000000002,70.0,80.90333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-15 10:45:00,,0.0,,,1048.14,70.0,79.02999999999999,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-15 11:00:00,,0.0,,,1060.8533333333332,70.0,80.71,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:15:00,,0.0,,,1048.14,70.0,79.19333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:30:00,,0.0,,,1072.86,70.0,82.52999999999999,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:45:00,,0.0,,,1066.503333333333,70.0,81.49666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-15 12:00:00,,0.0,,,1059.4433333333334,70.0,80.74666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-15 12:15:00,,0.0,,,1068.62,70.0,81.58666666666666,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-15 12:30:00,,0.0,,,1058.03,70.0,80.67333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 12:45:00,,0.0,,,1053.0866666666668,70.0,80.82333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-15 13:00:00,,0.0,,,1053.7933333333333,70.0,79.97333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-15 13:15:00,,0.0,,,1068.6233333333332,70.0,81.82666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-15 13:30:00,,0.0,,,1053.79,70.0,79.95333333333333,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-15 13:45:00,,0.0,,,1053.79,70.0,80.11,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 14:00:00,,0.0,,,1060.8533333333332,70.0,80.89333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-15 14:15:00,,0.0,,,1082.75,70.0,82.97333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-15 14:30:00,,0.0,,,1055.2033333333331,70.0,79.76,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-15 14:45:00,,0.0,,,1052.3766666666668,70.0,80.11666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-15 15:00:00,,0.0,,,1075.6866666666667,70.0,82.46666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-15 15:15:00,,0.0,,,1038.96,70.0,78.37666666666667,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-02-15 15:30:00,,0.0,,,1054.5,70.0,81.23,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-15 15:45:00,,0.0,,,1062.97,70.0,81.85666666666667,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-15 16:00:00,,0.0,,,1067.9166666666667,70.0,81.94666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-15 16:15:00,,0.0,,,1061.5600000000002,70.0,81.02,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-15 16:30:00,,0.0,,,1059.4399999999998,70.0,80.58,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-15 16:45:00,,0.0,,,1055.2033333333331,70.0,80.14666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-15 17:00:00,,0.0,,,1046.7266666666667,70.0,79.10666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-15 17:15:00,,0.0,,,1058.7333333333331,70.0,80.61666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 17:30:00,,0.0,,,1032.6,70.0,77.73666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 17:45:00,,0.0,,,1029.7733333333333,70.0,76.79,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-15 18:00:00,,0.0,,,1031.1899999999998,70.0,76.71999999999998,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-15 18:15:00,,0.0,,,1021.2999999999998,70.0,75.20333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-15 18:30:00,,0.0,,,1026.95,70.0,76.05666666666667,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-15 18:45:00,,0.0,,,1023.4166666666666,70.0,75.94333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-15 19:00:00,,0.0,,,1003.6433333333334,70.0,73.00333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 19:15:00,,0.0,,,993.0466666666666,70.0,71.54333333333334,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 19:30:00,,0.0,,,973.2733333333334,70.0,68.01333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-15 19:45:00,,0.0,,,991.6333333333332,70.0,71.28666666666668,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:00:00,,0.0,,,976.0966666666668,70.0,69.30333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-15 20:15:00,,0.0,,,969.0366666666667,70.0,68.09666666666668,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:30:00,,0.0,,,948.55,70.0,65.43,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-15 20:45:00,,0.0,,,931.6,70.0,62.973333333333336,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-15 21:00:00,,0.0,,,914.65,70.0,60.68333333333334,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-15 21:15:00,,0.0,,,894.1666666666666,70.0,57.830000000000005,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-15 21:30:00,,0.0,,,892.0499999999998,70.0,57.54333333333333,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-02-15 21:45:00,,0.0,,,893.4633333333333,70.0,57.56666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-15 22:00:00,,0.0,,,904.0566666666668,70.0,59.16666666666666,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-15 22:15:00,,0.0,,,893.4633333333333,70.0,57.376666666666665,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-15 22:30:00,,0.0,,,900.5233333333332,70.0,58.86000000000001,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-15 22:45:00,,0.0,,,900.5233333333332,70.0,58.93,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 23:00:00,,0.0,,,905.4666666666668,70.0,59.35666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 23:15:00,,0.0,,,915.3566666666668,70.0,60.68,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-15 23:30:00,,0.0,,,906.8833333333332,70.0,59.45333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-15 23:45:00,,0.0,,,904.7633333333332,70.0,59.580000000000005,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 00:00:00,,0.0,,,902.6433333333332,70.0,58.71,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-16 00:15:00,,0.0,,,905.4666666666668,70.0,58.84333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 00:30:00,,0.0,,,909.0,70.0,59.82666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 00:45:00,,0.0,,,907.5866666666668,70.0,59.04666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-16 01:00:00,,0.0,,,903.35,70.0,59.07666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-16 01:15:00,,0.0,,,909.7066666666666,70.0,60.17333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 01:30:00,,0.0,,,907.5866666666668,70.0,59.30666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-16 01:45:00,,0.0,,,919.5966666666668,70.0,61.39000000000001,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-16 02:00:00,,0.0,,,919.5966666666668,70.0,60.95,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-16 02:15:00,,0.0,,,919.5966666666668,70.0,61.50333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-16 02:30:00,,0.0,,,931.6,70.0,63.303333333333335,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-16 02:45:00,,0.0,,,929.4833333333332,70.0,62.82333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-16 03:00:00,,0.0,,,914.65,70.0,60.78666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-16 03:15:00,,0.0,,,925.9500000000002,70.0,62.49,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 03:30:00,,0.0,,,923.1266666666668,70.0,61.77,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-16 03:45:00,,0.0,,,923.1266666666668,70.0,61.53666666666667,74.0,70.0,72.0,69.99666666666666,84.0,69.0,85.0,68.0
2025-02-16 04:00:00,,0.0,,,933.72,70.0,63.36333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 04:15:00,,0.0,,,929.4833333333336,70.0,62.6,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 04:30:00,,0.0,,,922.42,70.0,61.696666666666665,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-16 04:45:00,,0.0,,,932.31,70.0,62.93333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-16 05:00:00,,0.0,,,933.72,70.0,63.21333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 05:15:00,,0.0,,,939.37,70.0,64.08666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 05:30:00,,0.0,,,940.0733333333332,70.0,64.11999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-16 05:45:00,,0.0,,,949.9633333333333,70.0,65.59333333333333,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-16 06:00:00,,0.0,,,954.91,70.0,66.23666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-16 06:15:00,,0.0,,,969.0366666666667,70.0,68.26666666666667,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-16 06:30:00,,0.0,,,992.34,70.0,71.37666666666667,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-16 06:45:00,,0.0,,,1003.64,70.0,73.10666666666667,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-02-16 07:00:00,,0.0,,,1019.8866666666668,70.0,74.78,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-16 07:15:00,,0.0,,,1022.7133333333336,70.0,75.3,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-16 07:30:00,,0.0,,,1014.24,70.0,74.57333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-16 07:45:00,,0.0,,,1026.246666666667,70.0,75.93,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-16 08:00:00,,0.0,,,1024.83,70.0,76.05333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 08:15:00,,0.0,,,1014.2366666666668,70.0,74.21666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 08:30:00,,0.0,,,1010.7033333333334,70.0,74.15333333333332,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-16 08:45:00,,0.0,,,1022.7133333333333,70.0,75.72333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 09:00:00,,0.0,,,1017.77,70.0,74.73333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-16 09:15:00,,0.0,,,1043.1966666666667,70.0,78.51,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-16 09:30:00,,0.0,,,1060.85,70.0,81.01,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-16 09:45:00,,0.0,,,1030.48,70.0,76.71666666666665,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-16 10:00:00,,0.0,,,1063.68,70.0,81.11666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-16 10:15:00,,0.0,,,1052.38,70.0,79.07666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 10:30:00,,0.0,,,1091.2233333333334,70.0,85.19333333333333,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-16 10:45:00,,0.0,,,1084.1633333333332,70.0,83.96333333333332,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-16 11:00:00,,0.0,,,1106.0566666666666,70.0,87.14999999999999,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-16 11:15:00,,0.0,,,1129.3633333333337,70.0,90.09666666666664,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-16 11:30:00,,0.0,,,1115.24,70.0,88.38,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-16 11:45:00,,0.0,,,1135.7166666666667,70.0,90.36666666666667,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-02-16 12:00:00,,0.0,,,1124.42,70.0,89.81333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 12:15:00,,0.0,,,1133.6033333333332,70.0,90.89333333333332,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-16 12:30:00,,0.0,,,1146.3133333333333,70.0,93.14666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-16 12:45:00,,0.0,,,1156.91,70.0,94.28000000000002,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-16 13:00:00,,0.0,,,1139.25,70.0,91.57,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 13:15:00,,0.0,,,1154.0833333333333,70.0,94.00333333333332,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-16 13:30:00,,0.0,,,1165.3833333333334,70.0,95.56,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-16 13:45:00,,0.0,,,1157.6133333333337,70.0,94.34333333333332,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-16 14:00:00,,0.0,,,1151.9633333333334,70.0,93.64,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-16 14:15:00,,0.0,,,1156.2033333333334,70.0,94.19666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 14:30:00,,0.0,,,1156.2033333333334,70.0,94.45666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 14:45:00,,0.0,,,1165.3866666666663,70.0,95.41333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 15:00:00,,0.0,,,1149.8466666666666,70.0,93.46666666666664,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-16 15:15:00,,0.0,,,1156.2033333333334,70.0,94.48333333333332,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-16 15:30:00,,0.0,,,1163.2666666666669,70.0,94.85333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 15:45:00,,0.0,,,1190.8100000000002,70.0,98.84666666666664,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-02-16 16:00:00,,0.0,,,1170.33,70.0,96.30666666666669,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 16:15:00,,0.0,,,1177.3933333333332,70.0,96.63666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-16 16:30:00,,0.0,,,1160.4399999999998,70.0,94.11,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-16 16:45:00,,0.0,,,1155.493333333333,70.0,94.19666666666669,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-16 17:00:00,,0.0,,,1169.62,70.0,95.97,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 17:15:00,,0.0,,,1160.4366666666667,70.0,94.82666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-16 17:30:00,,0.0,,,1158.32,70.0,94.62,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-16 17:45:00,,0.0,,,1175.9766666666667,70.0,96.69666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 18:00:00,,0.0,,,1178.1,70.0,97.12666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-16 18:15:00,,0.0,,,1186.5733333333333,70.0,98.38,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 18:30:00,,0.0,,,1177.3933333333334,70.0,97.17666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-16 18:45:00,,0.0,,,1178.1,70.0,97.14333333333332,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-16 19:00:00,,0.0,,,1186.5733333333335,70.0,98.59666666666664,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-16 19:15:00,,0.0,,,1178.8033333333333,70.0,97.20666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 19:30:00,,0.0,,,1181.63,70.0,98.49666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-16 19:45:00,,0.0,,,1192.2233333333334,70.0,98.96333333333332,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 20:00:00,,0.0,,,1190.1066666666666,70.0,98.82666666666668,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-16 20:15:00,,0.0,,,1187.986666666667,70.0,98.17666666666666,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-16 20:30:00,,0.0,,,1195.05,70.0,99.80666666666669,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-16 20:45:00,,0.0,,,1189.4,70.0,98.89,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 21:00:00,,0.0,,,1190.1066666666666,70.0,98.72666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-16 21:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-16 21:30:00,,0.0,,,1192.9333333333334,70.0,99.12,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-02-16 21:45:00,,0.0,,,1199.29,70.0,99.76,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-16 22:00:00,,0.0,,,1198.5833333333333,70.0,99.48333333333332,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 22:15:00,,0.0,,,1193.64,70.0,99.26,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-02-16 22:30:00,,0.0,,,1185.16,70.0,98.33333333333331,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-16 22:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.925,84.0,69.0,85.0,68.0
2025-02-16 23:00:00,,0.0,,,1192.9333333333334,70.0,99.16666666666669,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-16 23:15:00,,0.0,,,1194.3433333333337,70.0,99.51666666666668,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 23:30:00,,0.0,,,1190.8133333333333,70.0,98.88666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-16 23:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-17 00:00:00,,0.0,,,1192.9333333333334,70.0,99.05666666666669,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-17 00:15:00,,0.0,,,1198.5833333333333,70.0,99.98,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-17 00:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-17 00:45:00,,0.0,,,1193.64,70.0,99.39,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-17 01:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-17 01:15:00,,0.0,,,1192.9333333333334,70.0,99.13,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-17 01:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-17 01:45:00,,0.0,,,1187.2833333333333,70.0,98.84666666666668,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-17 02:00:00,,0.0,,,1193.64,70.0,99.88333333333333,74.0,70.0,72.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-02-17 02:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-17 02:30:00,,0.0,,,1194.3433333333332,70.0,99.37666666666668,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-17 02:45:00,,0.0,,,1197.8766666666668,70.0,99.35666666666668,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-17 03:00:00,,0.0,,,1195.756666666667,70.0,99.51,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-17 03:15:00,,0.0,,,1187.986666666667,70.0,99.11,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-17 03:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-17 03:45:00,,0.0,,,1195.756666666667,70.0,99.87666666666668,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-17 04:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-17 04:15:00,,0.0,,,1195.05,70.0,99.51,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-17 04:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-17 04:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-17 05:00:00,,0.0,,,1194.3433333333332,70.0,99.38666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-17 05:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-17 05:30:00,,0.0,,,1193.64,70.0,99.27,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-17 05:45:00,,0.0,,,1199.29,70.0,99.87666666666668,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-17 06:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-17 06:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-17 06:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0
2025-02-17 06:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-17 07:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27666666666666,84.0,69.0,85.0,68.0
2025-02-17 07:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-17 07:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0
2025-02-17 07:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-17 08:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-02-17 08:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-17 08:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-17 08:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-17 09:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-17 09:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-17 09:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0
2025-02-17 09:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-17 10:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-17 10:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.29666666666667,84.0,69.0,85.0,68.0
2025-02-17 10:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-17 10:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.37,84.0,69.0,85.0,68.0
2025-02-17 11:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0
2025-02-17 11:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-17 11:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-17 11:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333332,84.0,69.0,85.0,68.0
2025-02-17 12:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.08,84.0,69.0,85.0,68.0
2025-02-17 12:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.27999999999999,84.0,69.0,85.0,68.0
2025-02-17 12:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.11,84.0,69.0,85.0,68.0
2025-02-17 12:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-17 13:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-17 13:15:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.65666666666665,84.0,69.0,85.0,68.0
2025-02-17 13:30:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-17 13:45:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.19,84.0,69.0,85.0,68.0
2025-02-17 14:00:00,,0.0,,,1199.29,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
