time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 00:00:00,605.2900000000001,0.0,34.0,75.05333333333333,608.12,70.0,50.28333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-07 00:15:00,603.1733333333333,0.0,37.66666666666666,75.77666666666666,608.12,70.0,50.586666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 00:30:00,603.8833333333333,0.0,41.333333333333336,76.82666666666667,608.12,70.0,51.85999999999999,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 00:45:00,613.0633333333334,0.0,43.333333333333336,77.73333333333333,608.12,70.0,52.91666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 01:00:00,601.0566666666667,0.0,41.5,78.37,608.12,70.0,54.336666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 01:15:00,610.9466666666667,0.0,43.5,78.71666666666667,608.12,70.0,55.48666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-07 01:30:00,607.41,0.0,43.5,79.18333333333334,608.12,70.0,56.92,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-07 01:45:00,606.7066666666666,0.0,44.16666666666666,80.38333333333334,608.12,70.0,58.586666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-07 02:00:00,612.3533333333334,0.0,44.333333333333336,80.97333333333334,608.12,70.0,59.88,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 02:15:00,607.41,0.0,43.833333333333336,81.54,608.12,70.0,61.22,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-07 02:30:00,608.8266666666667,0.0,43.16666666666666,82.32333333333334,608.12,70.0,63.30666666666667,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-07 02:45:00,605.2933333333334,0.0,43.333333333333336,82.74666666666667,608.12,70.0,63.873333333333335,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:00:00,606.0,0.0,43.5,83.22666666666667,608.12,70.0,65.19,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,608.12,0.0,44.0,83.60666666666667,608.12,70.0,66.31666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,606.0033333333333,0.0,46.333333333333336,84.2,608.12,70.0,67.57333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,607.4133333333333,0.0,46.66666666666666,84.77,608.12,70.0,68.66666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,608.8233333333334,0.0,46.833333333333336,85.40333333333332,608.12,70.0,69.87666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,603.1733333333333,0.0,46.833333333333336,85.88999999999999,608.12,70.0,71.29,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,610.24,0.0,49.16666666666666,86.89333333333333,608.12,70.0,72.35333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,615.8866666666667,0.0,49.0,87.16333333333334,608.12,70.0,73.61,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,613.77,0.0,47.66666666666666,87.44666666666667,608.12,70.0,74.80333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,614.4766666666667,0.0,47.333333333333336,87.88333333333333,608.12,70.0,75.99666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,596.11,0.0,49.5,88.41333333333334,608.12,70.0,77.37,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,615.18,0.0,49.0,88.80333333333333,608.12,70.0,78.01666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,606.7066666666666,0.0,49.5,89.19333333333333,608.12,70.0,79.19666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,613.0633333333334,0.0,47.833333333333336,89.61333333333334,608.12,70.0,80.49333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,596.8166666666666,0.0,47.833333333333336,89.90666666666668,608.12,70.0,81.75333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,610.9433333333333,0.0,48.333333333333336,90.09666666666668,608.12,70.0,82.72333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,597.5233333333333,0.0,48.0,90.27666666666666,608.12,70.0,83.86333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,608.1166666666667,0.0,47.333333333333336,90.29666666666668,608.12,70.0,84.37,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,605.2933333333334,0.0,46.833333333333336,90.53000000000002,608.12,70.0,85.77999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,602.4666666666667,0.0,49.16666666666666,90.27333333333333,608.12,70.0,84.71333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,601.0566666666667,0.0,49.333333333333336,90.42666666666666,608.12,70.0,86.66000000000001,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-07 08:15:00,603.88,0.0,50.25,90.89,608.12,70.0,88.14500000000001,74.0,70.0,72.0,69.845,67.0,69.0,68.0,68.0
2025-02-07 08:30:00,603.8824999999999,0.0,49.125,91.275,608.12,70.0,89.815,74.0,70.0,72.0,69.82499999999999,67.0,69.0,68.0,68.0
2025-02-07 08:45:00,608.8233333333334,0.0,48.16666666666666,91.61,608.12,70.0,91.59,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 09:00:00,604.5866666666667,0.0,48.333333333333336,91.97333333333334,608.12,70.0,94.27666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-07 09:15:00,592.5799999999999,0.0,50.0,92.12,608.12,70.0,97.36,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-07 09:30:00,602.4666666666667,0.0,50.5,92.09333333333332,608.12,70.0,98.91333333333334,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-02-07 09:45:00,610.24,0.0,48.66666666666666,92.04333333333334,608.12,70.0,99.75333333333332,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-07 10:00:00,608.12,0.0,48.16666666666666,92.03000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-07 10:15:00,607.4133333333333,0.0,48.333333333333336,91.96666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-02-07 10:30:00,604.5866666666667,0.0,49.16666666666666,91.92,608.12,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-02-07 10:45:00,597.5233333333333,0.0,49.5,91.88333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:00:00,602.4666666666667,0.0,50.16666666666666,91.51666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-07 11:15:00,610.9433333333333,0.0,49.5,91.38,608.12,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-07 11:30:00,609.5300000000001,0.0,47.833333333333336,91.36,608.12,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-07 11:45:00,611.6533333333333,0.0,49.833333333333336,91.15333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-07 12:00:00,613.0633333333334,0.0,49.0,91.26666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-07 12:15:00,606.0,0.0,48.333333333333336,91.25666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-02-07 12:30:00,610.94,0.0,48.0,90.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-07 12:45:00,599.64,0.0,49.833333333333336,90.84666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 13:00:00,621.5366666666667,0.0,48.16666666666666,91.05333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-07 13:15:00,607.4133333333333,0.0,47.5,91.25,608.12,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-07 13:30:00,610.2366666666667,0.0,49.833333333333336,91.23666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-07 13:45:00,611.6466666666666,0.0,47.333333333333336,91.38,608.12,70.0,100.0,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-02-07 14:00:00,603.1733333333333,0.0,48.0,91.60666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:15:00,613.0633333333334,0.0,50.0,92.00666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:30:00,612.3566666666667,0.0,48.16666666666666,92.20666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-07 14:45:00,606.7066666666666,0.0,48.66666666666666,92.6,608.12,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 15:00:00,612.3566666666667,0.0,49.66666666666666,92.85,608.12,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-07 15:15:00,604.5866666666667,0.0,50.5,92.99666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 15:30:00,614.4766666666667,0.0,51.16666666666666,93.35,608.12,70.0,98.41666666666669,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-07 15:45:00,604.59,0.0,51.16666666666666,93.52333333333333,608.12,70.0,94.93666666666668,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-02-07 16:00:00,607.4133333333333,0.0,49.16666666666666,93.24666666666668,608.12,70.0,92.03666666666668,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-07 16:15:00,606.7066666666666,0.0,50.333333333333336,92.74333333333334,608.12,70.0,88.46333333333332,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-02-07 16:30:00,620.1266666666667,0.0,48.833333333333336,91.62,608.12,70.0,83.77666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-07 16:45:00,602.4666666666667,0.0,51.0,90.76,608.12,70.0,79.27,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-07 17:00:00,606.0,0.0,50.0,89.72666666666667,608.12,70.0,73.98333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-07 17:15:00,606.7033333333334,0.0,51.0,88.24333333333334,608.12,70.0,69.03666666666666,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-07 17:30:00,612.3533333333334,0.0,52.0,86.04333333333334,608.12,70.0,63.84333333333333,74.0,70.0,72.0,70.6,67.0,69.0,68.0,68.0
2025-02-07 17:45:00,608.8266666666667,0.0,50.66666666666666,82.77,608.12,70.0,55.873333333333335,74.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-07 18:00:00,613.77,0.0,48.5,79.25,608.12,70.0,47.48,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-07 18:15:00,604.5866666666667,0.0,44.833333333333336,75.99666666666667,608.12,70.0,42.02333333333333,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-07 18:30:00,601.7633333333333,0.0,46.833333333333336,73.33333333333333,608.12,70.0,36.06666666666667,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-07 18:45:00,615.89,0.0,44.66666666666666,71.93666666666667,608.12,70.0,32.843333333333334,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,604.5866666666667,0.0,43.833333333333336,70.04666666666667,608.12,70.0,28.08666666666667,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,607.4133333333333,0.0,45.16666666666666,69.50666666666667,608.12,70.0,25.85333333333333,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,617.3000000000001,0.0,44.0,68.49666666666667,608.12,70.0,22.24333333333333,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,615.8866666666667,0.0,42.833333333333336,68.12333333333333,608.12,70.0,20.32,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,605.2966666666666,0.0,43.333333333333336,67.21,608.12,70.0,17.916666666666668,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,603.8833333333333,0.0,42.0,66.26666666666667,608.12,70.0,15.253333333333332,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,618.0033333333334,0.0,43.0,66.00333333333333,608.12,70.0,15.123333333333331,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,612.36,0.0,43.16666666666666,65.93666666666667,608.12,70.0,14.83,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,607.4133333333333,0.0,42.0,66.01333333333334,608.12,70.0,15.19,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,603.8833333333333,0.0,43.0,65.80333333333333,608.12,70.0,14.58,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,602.4666666666667,0.0,42.5,65.56333333333333,608.12,70.0,13.6,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,611.65,0.0,42.833333333333336,65.29333333333334,608.12,70.0,12.87,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,602.4666666666667,0.0,43.0,64.95666666666666,608.12,70.0,11.486666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,614.4766666666667,0.0,42.0,64.85333333333334,608.12,70.0,11.533333333333331,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,616.5966666666667,0.0,42.0,65.17999999999999,608.12,70.0,13.133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,602.4699999999999,0.0,42.0,66.14666666666666,608.12,70.0,17.963333333333335,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,608.8266666666667,0.0,41.833333333333336,67.04333333333334,608.12,70.0,21.43,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,610.9466666666667,0.0,42.333333333333336,67.64666666666666,608.12,70.0,23.92333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,612.3566666666667,0.0,42.833333333333336,68.30666666666667,608.12,70.0,26.320000000000004,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,606.7033333333334,0.0,42.5,68.83333333333333,608.12,70.0,28.43,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,604.5866666666667,0.0,41.66666666666666,69.36,608.12,70.0,30.51333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,613.77,0.0,42.5,69.83999999999999,608.12,70.0,32.75333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,603.88,0.0,42.333333333333336,70.58666666666666,608.12,70.0,35.160000000000004,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,614.4733333333334,0.0,42.66666666666666,71.46,608.12,70.0,37.34,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,612.3566666666667,0.0,42.5,72.34333333333333,608.12,70.0,39.28,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,603.1733333333333,0.0,42.66666666666666,73.31333333333333,608.12,70.0,41.330000000000005,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,613.77,0.0,42.333333333333336,73.73,608.12,70.0,42.196666666666665,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,604.59,0.0,42.333333333333336,74.01,608.12,70.0,43.03666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,604.5866666666667,0.0,42.16666666666666,75.44333333333334,608.12,70.0,46.54,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,598.2333333333332,0.0,42.66666666666666,76.40666666666667,608.12,70.0,48.71,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,603.1766666666666,0.0,42.16666666666666,77.39666666666666,608.12,70.0,50.836666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,610.9433333333333,0.0,42.66666666666666,78.27999999999999,608.12,70.0,52.95666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,603.1733333333333,0.0,42.833333333333336,79.12333333333333,608.12,70.0,55.01333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,600.3466666666667,0.0,43.0,79.45666666666666,608.12,70.0,55.57,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,602.4666666666667,0.0,42.5,79.76666666666667,608.12,70.0,56.52,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,606.7066666666666,0.0,43.0,80.22666666666667,608.12,70.0,57.34333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,618.0066666666667,0.0,43.16666666666666,80.71,608.12,70.0,58.51666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,611.65,0.0,42.333333333333336,80.97333333333334,608.12,70.0,59.53,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,611.65,0.0,43.5,81.14333333333333,608.12,70.0,60.70666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,600.35,0.0,44.833333333333336,81.77,608.12,70.0,61.88,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,607.41,0.0,46.66666666666666,82.79666666666667,608.12,70.0,62.836666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,601.7633333333333,0.0,47.66666666666666,83.48666666666666,608.12,70.0,64.04333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,608.8233333333334,0.0,48.5,83.98,608.12,70.0,65.12666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,603.1733333333333,0.0,48.16666666666666,84.69333333333333,608.12,70.0,66.21666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,608.8266666666667,0.0,48.5,85.48333333333333,608.12,70.0,67.19333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,608.8233333333334,0.0,50.0,86.18666666666667,608.12,70.0,68.3,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,603.1733333333333,0.0,49.333333333333336,86.66666666666667,608.12,70.0,69.36666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,604.5866666666667,0.0,50.5,87.17666666666666,608.12,70.0,70.47,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,603.88,0.0,50.66666666666666,87.60333333333334,608.12,70.0,71.50666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,611.65,0.0,50.333333333333336,88.12333333333333,608.12,70.0,72.50666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,608.12,0.0,51.0,88.57499999999999,608.12,70.0,73.775,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,606.7033333333334,0.0,51.333333333333336,88.95,608.12,70.0,74.66666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,608.8266666666667,0.0,49.16666666666666,89.19666666666667,608.12,70.0,75.41333333333334,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,604.5866666666667,0.0,50.16666666666666,89.12666666666667,608.12,70.0,75.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,606.0,0.0,50.833333333333336,89.30666666666667,608.12,70.0,75.67,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,611.65,0.0,51.16666666666666,89.32666666666667,608.12,70.0,75.11,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,602.4699999999999,0.0,48.5,89.11333333333334,608.12,70.0,74.78666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,612.3566666666667,0.0,47.5,88.87666666666667,608.12,70.0,74.40333333333332,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,610.9433333333333,0.0,49.0,88.61666666666667,608.12,70.0,73.50666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,594.6999999999999,0.0,50.333333333333336,87.98666666666666,608.12,70.0,71.92333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,608.12,0.0,50.333333333333336,87.79333333333334,608.12,70.0,71.14333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,603.1733333333333,0.0,50.16666666666666,87.42,608.12,70.0,70.17333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,604.5866666666667,0.0,50.5,87.14,608.12,70.0,69.6,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,614.4733333333334,0.0,49.5,86.81666666666666,608.12,70.0,68.80666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,612.3566666666667,0.0,49.833333333333336,86.54666666666667,608.12,70.0,67.77666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,605.2933333333334,0.0,50.66666666666666,86.13333333333333,608.12,70.0,66.87,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,609.5333333333333,0.0,50.5,85.8,608.12,70.0,65.91000000000001,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,613.7666666666668,0.0,50.333333333333336,85.41666666666667,608.12,70.0,65.00666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,602.4666666666667,0.0,50.66666666666666,85.00333333333333,608.12,70.0,64.21333333333332,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,614.4766666666667,0.0,50.66666666666666,84.75,608.12,70.0,63.63,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,597.5233333333333,0.0,50.333333333333336,84.57666666666667,608.12,70.0,62.93333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,606.7066666666666,0.0,50.0,84.92,608.12,70.0,63.44,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,608.1233333333333,0.0,50.833333333333336,85.13666666666667,608.12,70.0,63.82333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,601.7633333333333,0.0,50.5,84.82000000000001,608.12,70.0,63.193333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,605.2933333333334,0.0,49.333333333333336,84.36666666666667,608.12,70.0,61.71,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,613.0633333333334,0.0,49.333333333333336,83.87666666666667,608.12,70.0,60.60333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,606.0,0.0,49.5,83.455,608.12,70.0,59.785,74.0,70.0,72.0,70.11500000000001,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,598.0525,0.0,49.5,83.115,608.12,70.0,58.6225,74.0,70.0,72.0,70.1175,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,603.1733333333333,0.0,49.5,82.62333333333333,608.12,70.0,57.27333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,607.4133333333333,0.0,50.66666666666666,81.81333333333333,608.12,70.0,55.72666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,606.0,0.0,49.16666666666666,80.44666666666667,608.12,70.0,52.98333333333333,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,608.8266666666667,0.0,48.833333333333336,79.88,608.12,70.0,51.06666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,605.2933333333334,0.0,49.833333333333336,79.03,608.12,70.0,48.696666666666665,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,602.4666666666667,0.0,51.16666666666666,78.23,608.12,70.0,46.586666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,601.0566666666667,0.0,50.0,77.36666666666666,608.12,70.0,44.48,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,597.5266666666666,0.0,50.0,76.40666666666665,608.12,70.0,42.086666666666666,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,601.7633333333333,0.0,50.5,75.28333333333335,608.12,70.0,39.31333333333333,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,614.4766666666667,0.0,48.66666666666666,73.66000000000001,608.12,70.0,35.71,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,609.5333333333333,0.0,42.333333333333336,71.78333333333333,608.12,70.0,32.34,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,602.4699999999999,0.0,41.16666666666666,70.51,608.12,70.0,29.17333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,605.2933333333334,0.0,35.333333333333336,69.26,608.12,70.0,26.590000000000003,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,611.6533333333333,0.0,31.33333333333333,68.28,608.12,70.0,25.71333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,605.2933333333334,0.0,31.166666666666668,68.19666666666667,608.12,70.0,23.77333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,611.6533333333333,0.0,30.0,67.28666666666668,608.12,70.0,20.796666666666667,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,599.64,0.0,29.5,66.82666666666667,608.12,70.0,18.18,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,612.3566666666667,0.0,27.666666666666668,66.23666666666666,608.12,70.0,16.116666666666667,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,608.8266666666667,0.0,27.33333333333333,65.76333333333334,608.12,70.0,14.766666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,603.1733333333333,0.0,27.166666666666668,65.55666666666667,608.12,70.0,13.01,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,611.6533333333333,0.0,24.5,65.21,608.12,70.0,11.25,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,602.4666666666667,0.0,22.166666666666668,65.21666666666667,608.12,70.0,9.426666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,602.4699999999999,0.0,18.33333333333333,65.44999999999999,608.12,70.0,6.4,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,608.8266666666667,0.0,17.166666666666668,65.81,608.12,70.0,1.57,74.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,613.7666666666668,0.0,19.166666666666668,65.56,608.12,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,581.9866666666667,0.0,19.83333333333333,66.12,608.12,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,606.7066666666666,0.0,50.5,63.28666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,598.9366666666666,0.0,21.0,60.41,608.12,70.0,0.0366666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,594.6999999999999,0.0,50.0,66.64333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,611.65,0.0,51.5,61.32333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,605.2933333333334,0.0,52.333333333333336,60.60999999999999,608.12,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,644.14,0.0,47.16666666666666,59.95666666666667,608.12,70.0,0.7433333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,606.0,0.0,21.166666666666668,59.96333333333333,608.12,70.0,12.67,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,606.0,0.0,20.83333333333333,62.51,608.12,70.0,15.7,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,606.0,0.0,20.5,63.38666666666666,608.12,70.0,20.65,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,609.5333333333333,0.0,20.666666666666668,64.21,608.12,70.0,27.866666666666664,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,608.1166666666667,0.0,19.666666666666668,66.26666666666667,608.12,70.0,35.35666666666666,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,608.8266666666667,0.0,20.83333333333333,68.54,608.12,70.0,38.053333333333335,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,610.9466666666667,0.0,25.666666666666668,70.10000000000001,608.12,70.0,40.07333333333333,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,607.4133333333333,0.0,26.166666666666668,71.16666666666667,608.12,70.0,41.81,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,614.4766666666667,0.0,27.0,72.11666666666666,608.12,70.0,44.370000000000005,74.0,70.0,72.0,69.57666666666667,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,601.0533333333333,0.0,28.166666666666668,72.38,608.12,70.0,44.89000000000001,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,607.4133333333333,0.0,29.33333333333333,73.33,608.12,70.0,46.876666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,605.2933333333334,0.0,30.0,74.21666666666665,608.12,70.0,48.82666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,595.4066666666666,0.0,31.33333333333333,75.32000000000001,608.12,70.0,50.586666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,618.0066666666667,0.0,31.83333333333333,75.69666666666667,608.12,70.0,51.20666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,606.7033333333334,0.0,32.833333333333336,76.51,608.12,70.0,53.01333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,605.29,0.0,33.0,77.56,608.12,70.0,55.336666666666666,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,603.88,0.0,40.333333333333336,79.31333333333333,608.12,70.0,57.11666666666667,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,597.5233333333333,0.0,41.0,80.58999999999999,608.12,70.0,59.72,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,605.2966666666666,0.0,44.833333333333336,82.29,608.12,70.0,62.04666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,612.3566666666667,0.0,42.5,83.10333333333334,608.12,70.0,64.22333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,603.1766666666666,0.0,45.833333333333336,84.42,608.12,70.0,66.42999999999999,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,601.76,0.0,46.16666666666666,85.29333333333334,608.12,70.0,68.45333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,608.8266666666667,0.0,44.0,86.04666666666667,608.12,70.0,70.53333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,596.8166666666667,0.0,44.66666666666666,86.78000000000002,608.12,70.0,72.59666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,615.89,0.0,45.0,86.96666666666665,608.12,70.0,73.69666666666667,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,604.59,0.0,46.833333333333336,88.12666666666667,608.12,70.0,75.26666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,603.8833333333333,0.0,47.833333333333336,88.39666666666666,608.12,70.0,75.52,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,601.0566666666667,0.0,47.66666666666666,88.63,608.12,70.0,76.75666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,603.88,0.0,46.833333333333336,88.93,608.12,70.0,77.8,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,607.06,0.0,49.5,89.495,608.12,70.0,79.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,601.7625,0.0,49.375,89.7,608.12,70.0,79.7475,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,603.88,0.0,49.16666666666666,90.09666666666668,608.12,70.0,80.91666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,607.4133333333333,0.0,47.5,90.27,608.12,70.0,82.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,613.0666666666666,0.0,47.16666666666666,90.40666666666668,608.12,70.0,83.13,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,605.2933333333334,0.0,48.16666666666666,90.57333333333334,608.12,70.0,84.08,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,603.8833333333333,0.0,49.0,90.69666666666669,608.12,70.0,84.79666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,593.29,0.0,48.16666666666666,90.34666666666664,608.12,70.0,83.62666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,602.4666666666667,0.0,47.16666666666666,90.49333333333334,608.12,70.0,84.18,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,610.9466666666667,0.0,47.833333333333336,90.7,608.12,70.0,84.91000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,613.0633333333334,0.0,47.333333333333336,90.66,608.12,70.0,84.95333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,606.7066666666666,0.0,46.333333333333336,90.65333333333332,608.12,70.0,84.98,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,613.77,0.0,46.5,90.66666666666669,608.12,70.0,85.13666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,608.8266666666667,0.0,47.16666666666666,90.67333333333332,608.12,70.0,85.52333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,609.5333333333333,0.0,47.333333333333336,90.66666666666669,608.12,70.0,85.39999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,608.8266666666667,0.0,48.0,90.69666666666669,608.12,70.0,85.38333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,619.4166666666666,0.0,45.66666666666666,90.56333333333332,608.12,70.0,85.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,606.71,0.0,45.833333333333336,90.62,608.12,70.0,85.42,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,608.8233333333334,0.0,46.833333333333336,90.56,608.12,70.0,85.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,609.5300000000001,0.0,45.833333333333336,90.40333333333332,608.12,70.0,85.14333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,605.2933333333334,0.0,45.66666666666666,90.41,608.12,70.0,85.36000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,604.59,0.0,47.0,90.23666666666666,608.12,70.0,85.39999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,604.5866666666667,0.0,47.333333333333336,90.18666666666668,608.12,70.0,84.87666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,604.5866666666667,0.0,46.66666666666666,90.08666666666666,608.12,70.0,85.21666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,601.76,0.0,45.833333333333336,89.91333333333334,608.12,70.0,84.57333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,608.8233333333334,0.0,46.0,89.94,608.12,70.0,84.50666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,607.4133333333333,0.0,45.5,90.02666666666666,608.12,70.0,85.07,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,603.1766666666666,0.0,47.5,89.98333333333333,608.12,70.0,85.15,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,619.4166666666666,0.0,46.833333333333336,89.92,608.12,70.0,85.04,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,602.4666666666667,0.0,46.333333333333336,89.94666666666667,608.12,70.0,85.37,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,607.41,0.0,46.833333333333336,89.86,608.12,70.0,84.78,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,612.3566666666667,0.0,44.5,89.68333333333334,608.12,70.0,84.86,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,598.2333333333332,0.0,45.16666666666666,89.28333333333335,608.12,70.0,82.54666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,601.0566666666667,0.0,47.0,89.05666666666667,608.12,70.0,82.05,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,610.9433333333333,0.0,45.66666666666666,88.79,608.12,70.0,81.07333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,610.9433333333333,0.0,44.5,88.53000000000002,608.12,70.0,79.80333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,603.88,0.0,45.66666666666666,88.42333333333333,608.12,70.0,78.49333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,598.9399999999999,0.0,46.5,88.07666666666667,608.12,70.0,77.55,74.0,70.0,72.0,70.13333333333333,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,614.4766666666667,0.0,45.16666666666666,88.43,608.12,70.0,78.72666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,596.8166666666666,0.0,45.16666666666666,88.16666666666667,608.12,70.0,77.92333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,607.4133333333333,0.0,46.16666666666666,88.48333333333333,608.12,70.0,78.60666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,618.0066666666667,0.0,45.66666666666666,88.34666666666668,608.12,70.0,76.66333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,603.8833333333333,0.0,44.833333333333336,88.00999999999999,608.12,70.0,75.44,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,609.5300000000001,0.0,46.5,87.67,608.12,70.0,74.23666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,603.1733333333333,0.0,46.66666666666666,87.33666666666666,608.12,70.0,73.19333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,601.76,0.0,46.66666666666666,87.22333333333331,608.12,70.0,72.14,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,612.3566666666667,0.0,44.66666666666666,86.98666666666666,608.12,70.0,71.17,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,612.3566666666667,0.0,46.16666666666666,86.42999999999999,608.12,70.0,70.24333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,603.1733333333333,0.0,47.0,86.23333333333333,608.12,70.0,69.28333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,601.7633333333333,0.0,45.333333333333336,86.22666666666667,608.12,70.0,68.64999999999999,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,606.7066666666666,0.0,45.5,85.86,608.12,70.0,67.52,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,608.8233333333334,0.0,44.833333333333336,85.51333333333332,608.12,70.0,66.60000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,607.4133333333333,0.0,44.833333333333336,84.96666666666667,608.12,70.0,65.51,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,608.8233333333334,0.0,45.66666666666666,84.42333333333333,608.12,70.0,64.47666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,603.88,0.0,46.5,83.96333333333332,608.12,70.0,63.47666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,603.8833333333333,0.0,47.0,83.44333333333333,608.12,70.0,62.45666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,618.0033333333334,0.0,45.333333333333336,83.09666666666668,608.12,70.0,61.53666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,608.8266666666667,0.0,45.333333333333336,82.84333333333333,608.12,70.0,60.78,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,608.12,0.0,46.0,82.58666666666666,608.12,70.0,60.06,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,606.7066666666666,0.0,45.66666666666666,82.27,608.12,70.0,59.173333333333325,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,601.0566666666667,0.0,46.333333333333336,81.95333333333333,608.12,70.0,58.36000000000001,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,604.5866666666667,0.0,46.16666666666666,81.53666666666666,608.12,70.0,57.70333333333334,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,608.8266666666667,0.0,45.5,81.05,608.12,70.0,56.76,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,608.12,0.0,45.5,80.88333333333334,608.12,70.0,56.56333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,616.5966666666667,0.0,45.0,81.05666666666667,608.12,70.0,57.25333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,611.65,0.0,44.0,81.31333333333333,608.12,70.0,57.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,601.76,0.0,44.333333333333336,81.31,608.12,70.0,58.03333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,607.41,0.0,46.0,81.36,608.12,70.0,58.48666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,598.9366666666666,0.0,44.16666666666666,81.77,608.12,70.0,59.86666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,610.9433333333333,0.0,46.16666666666666,82.70666666666666,608.12,70.0,61.94,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,609.5333333333333,0.0,45.5,83.11666666666667,608.12,70.0,63.20333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,610.2366666666667,0.0,45.0,83.67666666666666,608.12,70.0,64.5,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,604.59,0.0,44.833333333333336,84.17,608.12,70.0,65.74666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,603.88,0.0,43.66666666666666,84.89999999999999,608.12,70.0,67.58333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,601.0566666666667,0.0,45.5,85.64666666666666,608.12,70.0,69.27333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,607.4133333333333,0.0,43.5,86.52666666666666,608.12,70.0,72.18333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,601.0566666666667,0.0,44.16666666666666,87.42,608.12,70.0,74.76666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,606.7066666666666,0.0,45.5,88.08999999999999,608.12,70.0,77.06,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,608.8233333333334,0.0,43.16666666666666,88.74666666666667,608.12,70.0,79.44,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,605.2933333333334,0.0,43.833333333333336,89.28000000000002,608.12,70.0,81.47333333333334,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,609.5333333333333,0.0,45.0,89.62666666666667,608.12,70.0,82.98333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,612.3566666666667,0.0,44.5,90.11,608.12,70.0,85.00333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,608.8233333333334,0.0,43.5,90.1,608.12,70.0,84.96333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,607.4133333333333,0.0,43.333333333333336,90.36666666666666,608.12,70.0,86.23,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,611.65,0.0,44.333333333333336,90.49333333333334,608.12,70.0,86.91000000000001,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,613.0666666666667,0.0,45.333333333333336,90.62666666666668,608.12,70.0,87.96999999999998,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,609.5300000000001,0.0,43.66666666666666,90.83,608.12,70.0,89.00666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,600.35,0.0,44.833333333333336,91.02666666666666,608.12,70.0,90.07666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,614.4766666666667,0.0,45.16666666666666,91.10666666666668,608.12,70.0,91.22666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,603.88,0.0,45.833333333333336,91.30333333333331,608.12,70.0,91.91666666666669,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,602.4699999999999,0.0,45.16666666666666,91.46666666666664,608.12,70.0,93.22333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,610.2366666666667,0.0,44.66666666666666,91.77,608.12,70.0,94.32666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,617.3033333333333,0.0,44.5,91.79,608.12,70.0,95.26333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,598.9366666666666,0.0,42.833333333333336,91.63,608.12,70.0,96.36333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,607.4133333333333,0.0,44.66666666666666,91.58,608.12,70.0,97.64333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,611.65,0.0,45.16666666666666,91.46333333333332,608.12,70.0,98.97666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,613.77,0.0,44.0,91.37,608.12,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,597.5266666666666,0.0,43.333333333333336,91.23333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,608.8233333333334,0.0,43.333333333333336,91.17666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,611.65,0.0,44.0,91.13666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,604.5866666666667,0.0,42.833333333333336,90.99333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,615.1833333333334,0.0,44.66666666666666,90.85666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,613.0633333333334,0.0,42.16666666666666,90.82333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,600.35,0.0,44.66666666666666,91.03333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,606.7066666666666,0.0,43.5,90.83,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,600.35,0.0,42.833333333333336,90.69666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,618.0066666666667,0.0,42.66666666666666,90.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,605.2933333333334,0.0,43.833333333333336,90.66,608.12,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,606.0,0.0,45.0,90.61333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,609.5333333333333,0.0,46.5,90.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,600.3466666666667,0.0,42.333333333333336,90.37333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,610.24,0.0,43.5,90.36,608.12,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,606.7033333333334,0.0,44.833333333333336,90.25333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,609.5300000000001,0.0,43.66666666666666,90.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,603.1733333333333,0.0,43.16666666666666,90.08,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,608.12,0.0,42.833333333333336,90.03333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,603.88,0.0,42.66666666666666,89.92333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,600.35,0.0,44.333333333333336,89.83,608.12,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,603.1733333333333,0.0,43.66666666666666,89.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,596.4649999999999,0.0,43.75,89.61500000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.595,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,599.1125,0.0,44.625,89.475,608.12,70.0,100.0,74.0,70.0,72.0,69.55499999999999,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,610.9466666666667,0.0,43.5,89.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,613.0600000000001,0.0,43.0,88.8,608.12,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,602.4699999999999,0.0,43.833333333333336,88.67,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,608.12,0.0,43.66666666666666,88.63666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,601.0533333333333,0.0,41.833333333333336,88.74666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
