time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 10:15:00,0.0,0.0,100.0,68.75333333333333,608.12,70.0,63.92,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,0.0,0.0,100.0,68.76666666666667,608.12,70.0,69.71,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,0.0,0.0,100.0,68.71,608.12,70.0,75.89333333333333,74.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,0.0,0.0,100.0,68.66000000000001,608.12,70.0,83.72333333333333,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,0.0,0.0,100.0,68.59,608.12,70.0,90.18333333333334,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,0.0,0.0,100.0,68.62666666666667,608.12,70.0,97.62666666666668,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,0.0,0.0,100.0,68.56,608.12,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,0.0,0.0,100.0,68.52333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,0.0,0.0,100.0,68.41666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,0.0,0.0,100.0,68.44,608.12,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,0.0,0.0,100.0,68.41666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,0.0,0.0,100.0,68.53,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,0.0,0.0,100.0,68.55333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,0.0,0.0,100.0,68.51666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,0.0,0.0,100.0,68.43666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,0.0,0.0,100.0,68.38333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,0.0,0.0,100.0,68.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,0.0,0.0,100.0,68.60666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,0.0,0.0,100.0,68.61333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,0.0,0.0,100.0,68.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,0.0,0.0,100.0,68.78,608.12,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,0.0,0.0,100.0,68.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-14 15:45:00,0.0,0.0,100.0,69.21666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,0.0,0.0,100.0,69.33999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,0.0,0.0,100.0,69.52333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,0.0,0.0,100.0,69.70666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,0.0,0.0,100.0,69.81,608.12,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,0.0,0.0,100.0,70.0,608.12,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,0.0,0.0,100.0,70.22,608.12,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,0.0,0.0,100.0,70.47333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,388.46,0.0,100.0,89.43,608.12,70.0,99.32,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,610.9466666666667,0.0,99.83333333333331,95.14666666666666,608.12,70.0,94.83,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,604.5866666666667,0.0,99.5,94.94666666666666,608.12,70.0,91.72333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,609.5333333333333,0.0,97.66666666666669,93.85,608.12,70.0,86.70666666666666,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,617.3000000000001,0.0,91.0,93.33333333333331,608.12,70.0,81.33666666666666,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,601.0533333333333,0.0,85.83333333333333,91.33333333333331,608.12,70.0,73.61333333333333,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,607.4133333333333,0.0,84.66666666666667,89.12,608.12,70.0,66.34333333333335,74.0,70.0,72.0,70.73333333333333,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,608.1166666666667,0.0,85.16666666666667,85.94,608.12,70.0,59.97666666666667,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,608.1166666666667,0.0,87.16666666666667,82.75,608.12,70.0,53.00666666666667,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,600.3466666666667,0.0,87.5,80.04333333333334,608.12,70.0,47.22,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,613.0633333333334,0.0,85.83333333333333,77.36333333333333,608.12,70.0,41.29333333333333,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,610.24,0.0,84.0,74.33666666666666,608.12,70.0,34.86,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,603.1766666666666,0.0,83.5,72.64999999999999,608.12,70.0,30.87333333333333,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,608.8233333333334,0.0,84.66666666666667,71.32333333333334,608.12,70.0,26.896666666666665,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,606.0,0.0,85.33333333333333,70.59,608.12,70.0,24.876666666666665,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,607.4133333333333,0.0,82.83333333333333,69.45666666666666,608.12,70.0,21.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,602.4699999999999,0.0,83.66666666666667,68.32333333333334,608.12,70.0,17.383333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,607.4133333333333,0.0,83.5,67.28666666666666,608.12,70.0,13.73,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,607.4133333333333,0.0,82.0,66.27333333333333,608.12,70.0,9.783333333333331,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,610.9433333333333,0.0,84.0,66.15333333333332,608.12,70.0,9.7,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,605.29,0.0,83.66666666666667,66.30666666666667,608.12,70.0,10.38,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,600.35,0.0,83.33333333333333,66.96333333333332,608.12,70.0,13.22,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,603.88,0.0,81.33333333333333,67.14666666666666,608.12,70.0,14.086666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,606.0033333333333,0.0,84.16666666666667,67.53333333333335,608.12,70.0,16.063333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,613.0666666666666,0.0,82.16666666666667,68.08,608.12,70.0,17.91333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,605.2966666666666,0.0,83.5,68.35333333333334,608.12,70.0,19.02,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,607.4133333333333,0.0,84.83333333333333,68.73333333333333,608.12,70.0,20.506666666666664,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,613.0633333333334,0.0,83.5,69.13666666666667,608.12,70.0,21.743333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,603.8833333333333,0.0,82.16666666666667,69.53666666666668,608.12,70.0,23.05666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,599.6433333333333,0.0,84.0,69.85333333333334,608.12,70.0,23.96333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,603.1733333333333,0.0,84.83333333333333,70.34666666666668,608.12,70.0,25.23,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,608.12,0.0,84.16666666666667,70.75666666666667,608.12,70.0,26.590000000000003,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,606.0,0.0,85.5,71.11999999999999,608.12,70.0,27.67333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,612.3533333333334,0.0,85.5,71.45,608.12,70.0,28.74666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,607.4133333333333,0.0,83.5,71.79333333333334,608.12,70.0,29.723333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,607.41,0.0,84.66666666666667,72.20333333333333,608.12,70.0,30.75,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,606.0,0.0,86.0,72.68666666666667,608.12,70.0,31.863333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,606.7066666666666,0.0,86.5,72.98,608.12,70.0,32.29,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,608.1166666666667,0.0,84.33333333333333,72.63333333333333,608.12,70.0,31.606666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,606.0,0.0,85.5,72.71333333333332,608.12,70.0,31.723333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,607.41,0.0,86.83333333333333,72.81333333333333,608.12,70.0,32.03333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,603.1733333333333,0.0,87.33333333333333,72.92,608.12,70.0,32.25,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,610.9433333333333,0.0,87.16666666666667,72.87333333333333,608.12,70.0,32.050000000000004,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,595.4033333333333,0.0,87.83333333333333,72.93333333333334,608.12,70.0,31.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,604.59,0.0,88.0,72.93666666666667,608.12,70.0,32.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,608.8266666666667,0.0,87.66666666666667,73.00999999999999,608.12,70.0,32.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,610.9433333333333,0.0,87.16666666666667,73.04,608.12,70.0,32.053333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,612.3566666666667,0.0,87.33333333333333,72.63333333333334,608.12,70.0,30.61,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,603.1766666666666,0.0,89.16666666666667,71.99666666666667,608.12,70.0,29.09,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,615.1833333333334,0.0,88.83333333333333,71.77999999999999,608.12,70.0,28.57333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,606.0,0.0,87.5,71.62,608.12,70.0,28.183333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,610.2366666666667,0.0,86.83333333333333,71.80333333333333,608.12,70.0,28.82333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,608.8266666666667,0.0,86.83333333333333,72.09666666666668,608.12,70.0,29.396666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,608.1166666666667,0.0,88.16666666666667,72.16000000000001,608.12,70.0,29.49666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,607.4133333333333,0.0,90.33333333333331,72.15666666666667,608.12,70.0,29.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,607.41,0.0,91.66666666666669,72.32,608.12,70.0,29.653333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,608.1166666666667,0.0,91.83333333333331,72.44666666666667,608.12,70.0,29.843333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,610.9433333333333,0.0,90.66666666666669,72.49666666666666,608.12,70.0,29.676666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,615.1833333333334,0.0,89.66666666666667,72.42333333333333,608.12,70.0,29.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,610.24,0.0,87.83333333333333,72.29666666666667,608.12,70.0,29.863333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,602.4699999999999,0.0,89.33333333333333,72.54,608.12,70.0,30.12333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,608.8266666666667,0.0,89.33333333333333,72.57666666666667,608.12,70.0,30.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,603.88,0.0,87.5,72.53333333333333,608.12,70.0,30.32333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,605.2966666666666,0.0,90.0,72.49333333333334,608.12,70.0,30.69,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,600.35,0.0,92.0,72.73,608.12,70.0,31.51,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,601.7633333333333,0.0,92.83333333333331,72.84666666666666,608.12,70.0,31.676666666666662,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,609.5300000000001,0.0,94.16666666666669,73.29333333333334,608.12,70.0,33.223333333333336,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,604.59,0.0,96.33333333333331,73.67666666666666,608.12,70.0,34.25666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,598.9333333333333,0.0,100.0,74.28333333333333,608.12,70.0,35.78333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,603.88,0.0,100.0,74.91666666666667,608.12,70.0,36.946666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,598.9366666666666,0.0,100.0,75.45666666666666,608.12,70.0,37.91333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,598.2333333333332,0.0,100.0,74.98,608.12,70.0,36.50666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,592.58,0.0,100.0,74.88333333333334,608.12,70.0,36.556666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,604.5866666666667,0.0,100.0,74.96,608.12,70.0,36.36333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,596.11,0.0,100.0,74.88333333333334,608.12,70.0,36.27333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,600.35,0.0,100.0,73.91,608.12,70.0,34.01333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,594.6999999999999,0.0,100.0,73.43,608.12,70.0,32.836666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,597.5233333333333,0.0,100.0,73.07666666666667,608.12,70.0,32.28666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,593.9933333333333,0.0,100.0,73.17666666666666,608.12,70.0,32.053333333333335,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,598.23,0.0,100.0,72.91333333333334,608.12,70.0,31.596666666666664,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,593.9933333333333,0.0,100.0,72.58333333333333,608.12,70.0,30.87333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,591.8766666666667,0.0,100.0,72.14666666666666,608.12,70.0,30.03,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,595.4066666666666,0.0,100.0,72.11666666666666,608.12,70.0,30.223333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,593.2866666666666,0.0,100.0,72.20666666666666,608.12,70.0,30.286666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,590.4599999999999,0.0,100.0,71.71333333333334,608.12,70.0,28.67,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,600.35,0.0,100.0,71.66666666666667,608.12,70.0,28.62333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,596.1133333333333,0.0,100.0,71.56333333333333,608.12,70.0,28.180000000000003,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,596.1133333333333,0.0,100.0,71.23333333333333,608.12,70.0,26.71666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,593.2866666666666,0.0,100.0,71.08,608.12,70.0,25.593333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,592.5799999999999,0.0,100.0,70.89333333333333,608.12,70.0,24.536666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,598.9399999999999,0.0,100.0,70.60666666666667,608.12,70.0,23.35333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,597.5266666666666,0.0,100.0,69.77666666666666,608.12,70.0,20.42,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,595.4066666666666,0.0,100.0,69.52,608.12,70.0,19.55666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,593.9933333333333,0.0,100.0,69.10333333333334,608.12,70.0,18.08666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,599.64,0.0,100.0,68.77,608.12,70.0,16.64,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,596.1133333333333,0.0,100.0,68.70333333333333,608.12,70.0,16.073333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,591.17,0.0,100.0,68.25333333333333,608.12,70.0,14.17,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,593.2833333333333,0.0,100.0,67.95333333333333,608.12,70.0,12.706666666666663,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,592.58,0.0,100.0,67.70666666666666,608.12,70.0,11.57,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,590.4633333333333,0.0,100.0,67.39333333333333,608.12,70.0,8.686666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,584.1033333333334,0.0,100.0,67.56666666666666,608.12,70.0,6.293333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,631.4266666666666,0.0,74.66666666666667,65.72333333333334,608.12,70.0,5.413333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,610.9433333333333,0.0,69.66666666666667,65.27,608.12,70.0,6.983333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,610.9466666666667,0.0,69.5,64.84333333333333,608.12,70.0,8.610000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,613.7666666666668,0.0,69.16666666666667,64.68333333333334,608.12,70.0,9.06,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,600.35,0.0,68.5,65.14333333333333,608.12,70.0,10.65,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,606.0,0.0,69.0,65.41333333333334,608.12,70.0,10.986666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,617.3000000000001,0.0,68.66666666666667,65.46,608.12,70.0,10.203333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,606.7066666666666,0.0,66.33333333333333,65.46,608.12,70.0,10.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,620.8333333333334,0.0,63.833333333333336,65.35333333333334,608.12,70.0,10.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,620.1233333333333,0.0,61.333333333333336,65.04666666666667,608.12,70.0,10.326666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,601.7633333333333,0.0,61.833333333333336,65.11666666666666,608.12,70.0,10.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,613.77,0.0,62.5,65.02666666666666,608.12,70.0,10.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,601.7633333333333,0.0,62.66666666666666,65.14999999999999,608.12,70.0,10.846666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,601.7633333333333,0.0,63.16666666666666,65.02999999999999,608.12,70.0,12.43,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,596.8166666666666,0.0,63.0,65.32000000000001,608.12,70.0,13.906666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,603.1733333333333,0.0,63.333333333333336,65.18333333333334,608.12,70.0,15.546666666666669,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,606.0,0.0,63.66666666666666,65.63333333333334,608.12,70.0,17.023333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,601.76,0.0,62.333333333333336,66.30666666666667,608.12,70.0,18.66333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,595.4033333333333,0.0,63.16666666666666,66.68,608.12,70.0,20.1,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,618.7133333333334,0.0,63.333333333333336,67.09,608.12,70.0,21.12666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,610.9433333333333,0.0,63.66666666666666,67.28333333333335,608.12,70.0,22.180000000000003,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,608.12,0.0,64.33333333333333,67.61333333333333,608.12,70.0,23.036666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,601.7666666666667,0.0,63.16666666666666,67.83333333333333,608.12,70.0,23.33666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,593.9933333333333,0.0,64.0,68.08666666666666,608.12,70.0,24.08,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,608.12,0.0,64.16666666666667,67.78333333333333,608.12,70.0,23.016666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,606.0,0.0,64.66666666666667,67.25,608.12,70.0,23.39333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,598.23,0.0,64.16666666666667,67.15666666666667,608.12,70.0,24.55666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,606.0,0.0,63.66666666666666,67.57666666666667,608.12,70.0,26.39333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,604.59,0.0,63.333333333333336,68.15333333333334,608.12,70.0,27.743333333333336,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,605.2933333333334,0.0,64.33333333333333,68.53666666666668,608.12,70.0,28.206666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,610.94,0.0,64.5,68.44333333333333,608.12,70.0,28.14,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,600.35,0.0,64.5,69.00333333333333,608.12,70.0,30.316666666666663,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,611.6533333333333,0.0,64.16666666666667,69.49333333333334,608.12,70.0,31.34,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,596.11,0.0,64.5,69.57666666666667,608.12,70.0,31.856666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,606.7033333333334,0.0,64.33333333333333,70.11,608.12,70.0,33.23,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,602.4699999999999,0.0,64.0,70.34666666666666,608.12,70.0,33.77333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,614.4733333333334,0.0,64.5,70.21333333333332,608.12,70.0,33.50666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,603.1733333333333,0.0,64.33333333333333,70.57333333333334,608.12,70.0,34.413333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,610.9466666666666,0.0,63.833333333333336,70.20333333333333,608.12,70.0,33.45,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,613.06,0.0,64.5,69.8,608.12,70.0,33.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,605.2933333333334,0.0,64.66666666666667,69.71333333333332,608.12,70.0,33.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,588.3433333333334,0.0,64.0,69.89,608.12,70.0,34.11333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,618.0066666666667,0.0,64.5,70.26666666666667,608.12,70.0,34.81,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,601.76,0.0,64.16666666666667,70.87666666666667,608.12,70.0,36.74,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,604.5866666666667,0.0,64.33333333333333,71.13333333333334,608.12,70.0,37.553333333333335,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,597.5266666666666,0.0,65.0,71.72,608.12,70.0,39.18,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,600.3466666666667,0.0,64.0,72.01,608.12,70.0,40.41,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,613.7666666666668,0.0,64.83333333333333,72.44666666666667,608.12,70.0,42.32,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,601.0566666666667,0.0,66.66666666666667,73.44,608.12,70.0,44.053333333333335,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,606.71,0.0,67.33333333333333,74.39,608.12,70.0,45.64666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,601.76,0.0,66.66666666666667,75.59,608.12,70.0,47.830000000000005,74.0,70.0,72.0,69.75666666666667,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,606.7033333333334,0.0,67.16666666666667,77.02666666666667,608.12,70.0,50.68666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,598.23,0.0,67.83333333333333,77.99666666666667,608.12,70.0,52.873333333333335,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,606.7066666666666,0.0,67.83333333333333,79.09333333333333,608.12,70.0,54.870000000000005,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,619.4166666666666,0.0,67.0,79.02333333333333,608.12,70.0,54.63333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,600.3466666666667,0.0,67.33333333333333,79.24000000000001,608.12,70.0,55.31,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,596.82,0.0,67.83333333333333,79.58,608.12,70.0,56.27666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,605.2933333333334,0.0,67.33333333333333,79.98,608.12,70.0,57.43,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,615.18,0.0,67.16666666666667,80.20333333333333,608.12,70.0,58.336666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,616.5966666666667,0.0,66.5,80.45,608.12,70.0,59.35333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,596.11,0.0,72.83333333333333,81.21333333333332,608.12,70.0,59.330000000000005,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,607.4133333333333,0.0,75.33333333333333,81.99333333333333,608.12,70.0,58.98333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,603.1733333333333,0.0,77.0,82.77,608.12,70.0,60.42,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,608.8266666666667,0.0,79.5,83.88333333333334,608.12,70.0,62.333333333333336,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,612.3566666666667,0.0,80.33333333333333,84.48666666666666,608.12,70.0,63.48333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,604.5866666666667,0.0,79.16666666666667,84.87666666666667,608.12,70.0,64.72,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,607.4133333333333,0.0,78.16666666666667,85.81666666666666,608.12,70.0,67.62333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,601.0533333333333,0.0,78.5,86.95333333333333,608.12,70.0,70.64666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,606.7033333333334,0.0,79.83333333333333,87.21,608.12,70.0,72.97333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,603.1733333333333,0.0,78.83333333333333,87.51333333333334,608.12,70.0,75.82000000000001,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,601.76,0.0,76.83333333333333,88.16333333333334,608.12,70.0,79.89,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,607.4133333333333,0.0,78.0,88.64,608.12,70.0,80.87333333333333,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,617.3000000000001,0.0,77.33333333333333,89.06,608.12,70.0,84.03333333333333,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,603.1766666666666,0.0,77.16666666666667,90.06,608.12,70.0,88.7,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,605.2933333333334,0.0,78.66666666666667,90.92,608.12,70.0,91.53000000000002,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,614.4766666666667,0.0,78.83333333333333,91.47666666666667,608.12,70.0,94.11,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,599.6466666666666,0.0,76.33333333333333,91.46,608.12,70.0,97.72666666666667,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,601.0533333333333,0.0,78.33333333333333,91.4,608.12,70.0,98.94333333333331,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,601.0533333333333,0.0,78.16666666666667,91.49666666666668,608.12,70.0,98.41333333333334,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,610.2366666666667,0.0,77.5,91.21,608.12,70.0,99.30666666666669,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,608.8266666666667,0.0,76.16666666666667,91.00666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,610.2366666666667,0.0,75.33333333333333,91.14666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,602.4666666666667,0.0,77.33333333333333,91.07666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,612.3566666666667,0.0,77.0,90.95333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,596.1133333333333,0.0,75.83333333333333,91.18,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,604.5866666666667,0.0,77.0,91.11,608.12,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,608.12,0.0,78.0,91.19666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,603.88,0.0,78.66666666666667,91.27666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,605.2933333333334,0.0,77.33333333333333,91.32,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,601.0566666666667,0.0,77.5,91.21333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,605.2933333333334,0.0,78.16666666666667,91.16666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,612.36,0.0,77.66666666666667,91.32333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,607.4133333333333,0.0,76.66666666666667,91.52,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,606.71,0.0,76.5,91.51333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,606.0,0.0,75.66666666666667,91.66666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,603.1733333333333,0.0,76.33333333333333,91.58666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,615.1833333333333,0.0,76.0,91.43333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,605.2933333333334,0.0,75.16666666666667,91.31,608.12,70.0,100.0,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,600.35,0.0,78.0,91.26,608.12,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,620.8333333333334,0.0,77.83333333333333,91.18333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,613.7666666666667,0.0,76.83333333333333,91.16666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,601.7633333333333,0.0,76.83333333333333,91.08333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.74333333333333,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,598.9366666666666,0.0,77.0,91.0,608.12,70.0,100.0,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,601.76,0.0,75.33333333333333,91.16666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,606.0,0.0,75.0,91.12666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,609.5333333333333,0.0,75.83333333333333,91.03000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,608.12,0.0,75.5,91.34333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,611.6533333333333,0.0,75.5,91.52,608.12,70.0,100.0,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,604.5866666666667,0.0,74.66666666666667,91.32666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,607.4133333333333,0.0,76.0,91.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,605.2933333333334,0.0,75.33333333333333,91.05666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,615.5350000000001,0.0,75.5,91.015,608.12,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,609.53,0.0,74.83333333333333,90.91333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,601.0566666666667,0.0,73.83333333333333,90.83,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,602.4699999999999,0.0,74.83333333333333,90.76666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,606.0,0.0,74.16666666666667,90.61333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,620.1266666666667,0.0,75.66666666666667,90.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,607.4133333333333,0.0,73.16666666666667,90.27,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,596.8166666666666,0.0,75.66666666666667,90.24666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,613.0633333333334,0.0,75.16666666666667,90.23,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,607.4133333333333,0.0,74.0,90.19,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,606.0,0.0,72.83333333333333,90.09333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,601.0533333333333,0.0,74.66666666666667,90.07666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,607.4133333333333,0.0,74.83333333333333,90.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,608.8266666666667,0.0,73.0,89.98666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,604.5833333333334,0.0,72.5,90.00666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,604.5833333333334,0.0,72.5,89.85000000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,617.3000000000001,0.0,74.5,89.60666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,613.0633333333334,0.0,74.33333333333333,89.63333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,616.5933333333334,0.0,73.83333333333333,89.53666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,606.0,0.0,72.33333333333333,89.45,608.12,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,613.7733333333334,0.0,74.33333333333333,89.33,608.12,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,611.65,0.0,73.66666666666667,89.22000000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,609.5300000000001,0.0,74.5,89.17,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,596.82,0.0,73.33333333333333,88.98333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,613.77,0.0,72.16666666666667,89.07000000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,613.0633333333334,0.0,73.16666666666667,89.09666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,615.18,0.0,72.33333333333333,88.89999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,607.41,0.0,71.83333333333333,88.81333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,614.4766666666667,0.0,74.16666666666667,88.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,616.5933333333334,0.0,72.83333333333333,88.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,603.1733333333333,0.0,72.0,88.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,604.59,0.0,74.16666666666667,88.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,603.1733333333333,0.0,71.83333333333333,88.48666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,612.3566666666667,0.0,72.0,88.5,608.12,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,600.35,0.0,72.83333333333333,88.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,602.4699999999999,0.0,72.16666666666667,88.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,614.4733333333334,0.0,73.5,88.46,608.12,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,608.12,0.0,73.0,88.38333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,611.65,0.0,71.66666666666667,88.15666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,610.9433333333333,0.0,73.16666666666667,88.04333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,603.1733333333333,0.0,72.16666666666667,88.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,613.0633333333334,0.0,71.5,88.04666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,610.94,0.0,71.83333333333333,88.14333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,611.65,0.0,73.66666666666667,88.11666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,607.4133333333333,0.0,72.33333333333333,87.74666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,606.0,0.0,71.33333333333333,87.23,608.12,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,610.9433333333333,0.0,73.16666666666667,87.15666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,609.5300000000001,0.0,71.83333333333333,86.93666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,606.0,0.0,70.0,86.745,608.12,70.0,100.0,74.0,70.0,72.0,68.66499999999999,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,604.5866666666667,0.0,70.83333333333333,86.52333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.61333333333333,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,601.76,0.0,72.0,86.45,608.12,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,610.2366666666667,0.0,71.33333333333333,86.34666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,605.2933333333334,0.0,70.33333333333333,86.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,606.7033333333334,0.0,71.33333333333333,86.30666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,606.7066666666666,0.0,71.5,86.14666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,607.4133333333333,0.0,69.66666666666667,85.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,602.4666666666667,0.0,71.5,85.96,608.12,70.0,100.0,74.0,70.0,72.0,68.26,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,603.8833333333333,0.0,71.66666666666667,85.90666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,608.8233333333334,0.0,69.5,85.90333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,609.5300000000001,0.0,70.0,85.88,608.12,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,608.8266666666667,0.0,72.0,85.91000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,610.2366666666667,0.0,70.0,85.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,604.5866666666667,0.0,68.16666666666667,85.37,608.12,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,604.5866666666667,0.0,68.16666666666667,85.52666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,612.36,0.0,70.33333333333333,85.61333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,614.4733333333334,0.0,68.66666666666667,85.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,603.8833333333333,0.0,70.16666666666667,86.21,608.12,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,608.8266666666667,0.0,71.16666666666667,86.38333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,613.0600000000001,0.0,71.16666666666667,86.47666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,607.41,0.0,71.83333333333333,87.02666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,610.24,0.0,72.33333333333333,87.49666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,604.59,0.0,72.83333333333333,87.91333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,608.8266666666667,0.0,73.0,88.07000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,605.9966666666667,0.0,73.16666666666667,88.35666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,603.1733333333333,0.0,72.16666666666667,88.64,608.12,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,615.8866666666667,0.0,73.16666666666667,88.85666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,611.65,0.0,73.33333333333333,89.21666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,604.5866666666667,0.0,73.66666666666667,89.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,608.12,0.0,73.83333333333333,89.63,608.12,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,601.76,0.0,73.33333333333333,90.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,605.2933333333334,0.0,73.83333333333333,90.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,613.0633333333334,0.0,74.66666666666667,90.10333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,613.77,0.0,73.5,90.21,608.12,70.0,100.0,74.0,70.0,72.0,69.11999999999999,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,604.59,0.0,72.5,90.32,608.12,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,605.2933333333334,0.0,75.33333333333333,90.40666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,616.5933333333334,0.0,74.0,90.41,608.12,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,615.5350000000001,0.0,73.5,90.34,608.12,70.0,100.0,74.0,70.0,72.0,69.32499999999999,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,608.8233333333334,0.0,72.83333333333333,90.17333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,602.4666666666667,0.0,75.16666666666667,90.18666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,607.4133333333333,0.0,73.5,90.10666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,607.4133333333333,0.0,73.0,90.35,608.12,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,606.0,0.0,73.33333333333333,90.49666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,601.7633333333333,0.0,75.16666666666667,90.36666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,615.18,0.0,74.66666666666667,90.21999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,605.2933333333334,0.0,73.66666666666667,90.07333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,610.9433333333333,0.0,73.66666666666667,89.87,608.12,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,603.8833333333333,0.0,72.16666666666667,89.68,608.12,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,597.5233333333333,0.0,74.33333333333333,89.54333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,602.4666666666667,0.0,71.66666666666667,89.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,603.88,0.0,74.33333333333333,89.28333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,607.41,0.0,74.33333333333333,89.05666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,609.5333333333333,0.0,73.0,89.02,608.12,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,609.5333333333333,0.0,72.33333333333333,89.02,608.12,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,596.1133333333333,0.0,73.66666666666667,88.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,607.4133333333333,0.0,73.83333333333333,88.86333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.91000000000001,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,609.5333333333333,0.0,71.66666666666667,88.62666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,605.2933333333334,0.0,72.33333333333333,88.77333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,618.71,0.0,73.66666666666667,88.75333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
