time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 01:45:00,605.2933333333334,0.0,71.16666666666667,88.53666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,608.8266666666667,0.0,72.33333333333333,88.55,608.12,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,615.89,0.0,73.5,88.61333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,602.4699999999999,0.0,73.0,88.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,613.0633333333334,0.0,73.33333333333333,88.55666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,606.71,0.0,73.0,88.71,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,614.4766666666667,0.0,72.16666666666667,88.58666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,606.0,0.0,72.5,88.80333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,602.4666666666667,0.0,71.66666666666667,88.88666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,603.88,0.0,72.83333333333333,88.72333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,604.5866666666667,0.0,73.66666666666667,88.55666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,610.9433333333333,0.0,72.5,88.49333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,606.0,0.0,72.66666666666667,88.52333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,613.0600000000001,0.0,72.66666666666667,88.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,613.0600000000001,0.0,72.16666666666667,88.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,616.5933333333334,0.0,71.66666666666667,88.37666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,606.0,0.0,73.33333333333333,88.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,618.0066666666667,0.0,71.16666666666667,87.91000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,604.59,0.0,72.83333333333333,88.02999999999999,608.12,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,608.1166666666667,0.0,73.5,88.04,608.12,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,610.9466666666667,0.0,72.33333333333333,87.99333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,604.5866666666667,0.0,70.83333333333333,88.00333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,603.1733333333333,0.0,71.16666666666667,88.10666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,604.5833333333334,0.0,73.16666666666667,88.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,611.65,0.0,72.0,88.26666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,606.0,0.0,72.66666666666667,88.31666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,610.2366666666667,0.0,73.5,88.14,608.12,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,602.4699999999999,0.0,74.0,88.05,608.12,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,603.1733333333333,0.0,73.5,87.76666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,613.77,0.0,72.16666666666667,87.59666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.49,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,608.8266666666667,0.0,73.66666666666667,87.68,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,613.0666666666667,0.0,73.33333333333333,87.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,604.5866666666667,0.0,71.33333333333333,87.3,608.12,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,610.9433333333333,0.0,72.0,87.43333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,610.9433333333333,0.0,73.66666666666667,87.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,609.5333333333333,0.0,72.33333333333333,87.21999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,608.12,0.0,71.5,87.19,608.12,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,608.8266666666667,0.0,72.16666666666667,87.22666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,612.3566666666667,0.0,72.16666666666667,86.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,604.5866666666667,0.0,73.33333333333333,86.55,608.12,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,602.4666666666667,0.0,73.5,86.56,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,603.1733333333333,0.0,73.33333333333333,86.49333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,602.4666666666667,0.0,72.16666666666667,86.62,608.12,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,603.88,0.0,70.83333333333333,86.54666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,596.11,0.0,72.83333333333333,86.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,604.5866666666667,0.0,72.33333333333333,86.50333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,622.2433333333333,0.0,71.5,86.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,603.1766666666666,0.0,71.5,86.49000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,615.18,0.0,72.33333333333333,86.24333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,597.5233333333333,0.0,71.16666666666667,86.44,608.12,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,598.23,0.0,72.16666666666667,86.18333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,610.9466666666667,0.0,73.0,86.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,597.5233333333333,0.0,73.0,85.75999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,602.4699999999999,0.0,70.83333333333333,85.75333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,604.5866666666667,0.0,71.66666666666667,85.83333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,620.1266666666667,0.0,72.33333333333333,85.81666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,608.12,0.0,70.83333333333333,85.94666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,608.1166666666667,0.0,71.0,86.15333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,609.5333333333333,0.0,71.5,86.36000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,607.41,0.0,71.83333333333333,86.38333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,610.9433333333333,0.0,73.0,86.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,608.8233333333334,0.0,72.83333333333333,86.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,613.77,0.0,71.33333333333333,87.11666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,609.5333333333333,0.0,72.33333333333333,87.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,616.5933333333334,0.0,73.0,87.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,606.0,0.0,71.83333333333333,87.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,606.7066666666666,0.0,72.83333333333333,87.38,608.12,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,605.29,0.0,71.83333333333333,87.46666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,600.35,0.0,72.66666666666667,87.61666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,615.1833333333334,0.0,72.83333333333333,87.68666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,604.5866666666667,0.0,71.33333333333333,87.72333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,608.8266666666667,0.0,73.16666666666667,87.79333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,598.9333333333333,0.0,73.5,87.83,608.12,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,608.1166666666667,0.0,73.66666666666667,88.12666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,601.7633333333333,0.0,73.0,88.25666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,603.88,0.0,72.5,88.55666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,613.0600000000001,0.0,73.0,88.54333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,608.8233333333334,0.0,73.5,88.77,608.12,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,607.41,0.0,72.66666666666667,88.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,602.4699999999999,0.0,71.66666666666667,88.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,602.4699999999999,0.0,73.5,88.78333333333335,608.12,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,613.77,0.0,72.83333333333333,88.71333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,603.1766666666666,0.0,73.5,88.67666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.71666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,596.82,0.0,74.33333333333333,88.57,608.12,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,606.0,0.0,72.16666666666667,88.57333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,602.4699999999999,0.0,71.33333333333333,88.29,608.12,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,608.12,0.0,71.33333333333333,88.20333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,610.2366666666667,0.0,72.16666666666667,88.11333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,613.7666666666668,0.0,73.5,87.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,610.2366666666667,0.0,72.66666666666667,87.94,608.12,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,611.65,0.0,72.16666666666667,87.85333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.11333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,610.24,0.0,72.5,87.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,602.4666666666667,0.0,73.0,87.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,610.2366666666667,0.0,72.16666666666667,87.88,608.12,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,603.1733333333333,0.0,71.5,87.81666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,611.65,0.0,71.16666666666667,87.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,606.7033333333334,0.0,72.16666666666667,87.80666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,601.7633333333333,0.0,73.0,87.70333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,609.5333333333333,0.0,71.0,87.57000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,613.7666666666668,0.0,71.66666666666667,87.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,609.5300000000001,0.0,72.83333333333333,87.3,608.12,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,607.41,0.0,73.33333333333333,87.18333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,617.3000000000001,0.0,71.83333333333333,87.25,608.12,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,606.7066666666666,0.0,71.5,87.08999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,602.4666666666667,0.0,70.83333333333333,87.01,608.12,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,601.7633333333333,0.0,72.66666666666667,86.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,607.41,0.0,71.5,86.83333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,611.6533333333333,0.0,71.33333333333333,86.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,610.24,0.0,72.83333333333333,86.54666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,608.12,0.0,72.0,86.50333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.78333333333333,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,611.65,0.0,71.0,86.50999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.74333333333333,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,608.8233333333334,0.0,70.66666666666667,86.36666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,602.4666666666667,0.0,72.66666666666667,86.54,608.12,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,603.1733333333333,0.0,72.83333333333333,86.57,608.12,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,605.2933333333334,0.0,72.66666666666667,86.57666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,615.8866666666667,0.0,72.0,86.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,610.9433333333333,0.0,71.5,86.46666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,606.7066666666666,0.0,72.0,86.28333333333335,608.12,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,611.65,0.0,72.83333333333333,86.23333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,605.2933333333334,0.0,73.5,86.22666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.41666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,608.12,0.0,73.16666666666667,86.24000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,611.65,0.0,70.5,85.97000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,603.8833333333333,0.0,70.16666666666667,85.82,608.12,70.0,100.0,74.0,70.0,72.0,67.42999999999999,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,606.7066666666666,0.0,69.83333333333333,85.69333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,608.8266666666667,0.0,69.66666666666667,85.61,608.12,70.0,100.0,74.0,70.0,72.0,67.36,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,603.1766666666666,0.0,69.66666666666667,85.60333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,601.0566666666667,0.0,71.16666666666667,85.45,608.12,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,601.7633333333333,0.0,71.66666666666667,85.5,608.12,70.0,100.0,74.0,70.0,72.0,67.35333333333334,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,610.9433333333333,0.0,71.16666666666667,85.55333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,610.9433333333333,0.0,71.66666666666667,85.47666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,608.8233333333334,0.0,71.0,85.37666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.32333333333334,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,610.2366666666667,0.0,70.0,85.46999999999998,608.12,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,603.1733333333333,0.0,71.5,85.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,605.2933333333334,0.0,70.66666666666667,85.02333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.38666666666667,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,613.77,0.0,70.5,84.87,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,603.1733333333333,0.0,70.33333333333333,84.80666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.34666666666668,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,606.0,0.0,71.5,84.79333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,612.36,0.0,71.5,84.68666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,598.9366666666666,0.0,70.16666666666667,84.87333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,609.5333333333333,0.0,71.16666666666667,84.86333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,610.9433333333333,0.0,71.0,85.03666666666668,608.12,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,611.65,0.0,70.83333333333333,84.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,606.0,0.0,69.83333333333333,84.82666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.17666666666668,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,618.0066666666667,0.0,69.0,84.79666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,617.3000000000001,0.0,70.66666666666667,85.19666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,607.41,0.0,71.0,85.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.27666666666666,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,602.4666666666667,0.0,70.5,85.40666666666668,608.12,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,612.3566666666667,0.0,71.5,85.45333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.30666666666666,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,605.2933333333334,0.0,69.16666666666667,85.46,608.12,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,609.5300000000001,0.0,70.5,85.71,608.12,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,608.8233333333334,0.0,71.16666666666667,85.70333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.57,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,606.0,0.0,72.33333333333333,86.19666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,605.2933333333334,0.0,72.16666666666667,86.57666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,612.3566666666667,0.0,72.5,87.21666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,603.88,0.0,73.33333333333333,87.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,615.1833333333334,0.0,74.0,87.62,608.12,70.0,100.0,74.0,70.0,72.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,614.4766666666667,0.0,73.66666666666667,88.04,608.12,70.0,100.0,74.0,70.0,72.0,68.02666666666667,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,611.65,0.0,73.16666666666667,88.46666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,608.8266666666667,0.0,75.0,88.69,608.12,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,603.1733333333333,0.0,74.66666666666667,88.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,606.0,0.0,75.5,89.16666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,610.2366666666667,0.0,75.5,89.30333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,608.8266666666667,0.0,76.16666666666667,89.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,607.4166666666666,0.0,76.0,89.7,608.12,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,601.0566666666667,0.0,75.5,89.53333333333335,608.12,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,609.5333333333333,0.0,74.33333333333333,89.68333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,607.4133333333333,0.0,75.33333333333333,89.53666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,610.9433333333333,0.0,74.66666666666667,89.41000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,613.77,0.0,73.5,89.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,606.7066666666666,0.0,73.16666666666667,89.56333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.58999999999999,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,596.82,0.0,75.16666666666667,89.72666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,612.3566666666667,0.0,74.66666666666667,89.69,608.12,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,603.1733333333333,0.0,73.16666666666667,89.74666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,617.3033333333334,0.0,72.83333333333333,89.85333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,603.1766666666666,0.0,73.66666666666667,89.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,613.77,0.0,75.0,89.77666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,606.7033333333334,0.0,74.16666666666667,89.61000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,608.8266666666667,0.0,73.0,89.46333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,606.7066666666666,0.0,73.16666666666667,89.27666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,608.12,0.0,73.125,89.1575,608.12,70.0,100.0,74.0,70.0,72.0,68.3625,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,609.5333333333333,0.0,74.66666666666667,89.08,608.12,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,600.35,0.0,74.5,88.92666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,601.0533333333333,0.0,72.83333333333333,88.82000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,599.6433333333333,0.0,74.5,88.55666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,610.9433333333333,0.0,74.0,88.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,612.3566666666667,0.0,72.16666666666667,88.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,608.12,0.0,72.83333333333333,88.43,608.12,70.0,100.0,74.0,70.0,72.0,68.00333333333334,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,606.0,0.0,73.33333333333333,88.31,608.12,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,612.36,0.0,73.83333333333333,88.16666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.83999999999999,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,610.9466666666667,0.0,71.83333333333333,87.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,610.2366666666667,0.0,72.33333333333333,87.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,600.3466666666667,0.0,72.5,87.89999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,606.0,0.0,72.0,87.86,608.12,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,604.5866666666667,0.0,72.0,87.88333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,611.65,0.0,73.66666666666667,87.68333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,601.0533333333333,0.0,73.66666666666667,87.59666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,610.9433333333333,0.0,72.66666666666667,87.39999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,603.8833333333333,0.0,71.5,87.33999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,607.4133333333333,0.0,73.16666666666667,87.18666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,611.65,0.0,73.33333333333333,87.07666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.56333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,600.35,0.0,72.33333333333333,86.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,603.1733333333333,0.0,71.5,87.06,608.12,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,608.8266666666667,0.0,71.16666666666667,86.87,608.12,70.0,100.0,74.0,70.0,72.0,67.46333333333332,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,611.65,0.0,72.16666666666667,86.91000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,605.2933333333334,0.0,73.5,86.87,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,606.7066666666666,0.0,72.83333333333333,86.72666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,597.5266666666666,0.0,72.0,86.84333333333335,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,601.76,0.0,73.16666666666667,86.96666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,606.0,0.0,73.33333333333333,86.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,604.5866666666667,0.0,71.66666666666667,86.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,601.0566666666667,0.0,72.33333333333333,86.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,608.12,0.0,73.5,86.87666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,606.0,0.0,72.16666666666667,86.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,600.35,0.0,72.66666666666667,86.92666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,614.4766666666667,0.0,73.83333333333333,86.88666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.60000000000001,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,601.0533333333333,0.0,74.33333333333333,86.93,608.12,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,619.4200000000001,0.0,73.66666666666667,86.81,608.12,70.0,100.0,74.0,70.0,72.0,67.53333333333335,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,601.76,0.0,72.33333333333333,86.63,608.12,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,600.35,0.0,70.83333333333333,86.39666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,605.2966666666666,0.0,71.83333333333333,86.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,606.0,0.0,70.16666666666667,85.83999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,598.9399999999999,0.0,71.83333333333333,85.74333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,610.2366666666667,0.0,70.5,85.41333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,616.5933333333334,0.0,70.33333333333333,85.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.44666666666667,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,600.35,0.0,71.66666666666667,85.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,603.88,0.0,69.83333333333333,84.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,608.8233333333334,0.0,69.16666666666667,84.63666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,606.7066666666666,0.0,70.83333333333333,84.39999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,607.41,0.0,71.33333333333333,84.22000000000001,608.12,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,613.7666666666668,0.0,69.83333333333333,83.72,608.12,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,600.35,0.0,68.66666666666667,83.46,608.12,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,603.1733333333333,0.0,69.5,83.21666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,608.8266666666667,0.0,71.33333333333333,83.17333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.05666666666666,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,601.7633333333333,0.0,69.16666666666667,82.99666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,609.5300000000001,0.0,68.66666666666667,82.90666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.01333333333334,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,615.1833333333333,0.0,67.83333333333333,82.65333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.05333333333333,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,607.4133333333333,0.0,68.33333333333333,82.54,608.12,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,603.1733333333333,0.0,68.0,82.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,602.4699999999999,0.0,67.33333333333333,82.04666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,615.8866666666667,0.0,69.5,81.88333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.36,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,613.77,0.0,67.83333333333333,81.90666666666668,608.12,70.0,100.0,74.0,70.0,72.0,66.35333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,602.4666666666667,0.0,67.66666666666667,81.94333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,601.0533333333333,0.0,67.33333333333333,81.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,601.0566666666667,0.0,69.0,81.81,608.12,70.0,100.0,74.0,70.0,72.0,66.25333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,606.0,0.0,67.83333333333333,81.60666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,601.0533333333333,0.0,69.0,81.92,608.12,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,606.0,0.0,69.5,82.09,608.12,70.0,100.0,74.0,70.0,72.0,66.39666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,604.5866666666667,0.0,69.16666666666667,82.34,608.12,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,613.0633333333334,0.0,69.0,82.33333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,612.3566666666667,0.0,69.33333333333333,82.54,608.12,70.0,100.0,74.0,70.0,72.0,66.36666666666667,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,601.0566666666667,0.0,69.83333333333333,82.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,601.0566666666667,0.0,69.83333333333333,83.17999999999999,608.12,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,599.6433333333333,0.0,70.16666666666667,83.52666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,611.65,0.0,70.16666666666667,83.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,608.8266666666667,0.0,70.16666666666667,84.14333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,609.5300000000001,0.0,70.16666666666667,84.54,608.12,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,608.1166666666667,0.0,70.66666666666667,85.07666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,613.0633333333334,0.0,70.66666666666667,85.26333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.31666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,606.0,0.0,70.66666666666667,85.55,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,603.1733333333333,0.0,70.83333333333333,85.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,602.4666666666667,0.0,71.16666666666667,86.25333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.68666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,601.7600000000001,0.0,72.0,86.69666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,606.7066666666666,0.0,73.16666666666667,86.92999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,610.2366666666667,0.0,73.33333333333333,87.17333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,611.65,0.0,72.66666666666667,87.61,608.12,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,606.0,0.0,72.5,87.75666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.97333333333334,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,603.1766666666666,0.0,73.33333333333333,88.08999999999999,608.12,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,608.1166666666667,0.0,71.33333333333333,88.20666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,606.0,0.0,73.0,88.48,608.12,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,608.8266666666667,0.0,73.5,88.54333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,611.65,0.0,71.83333333333333,88.7,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,602.4699999999999,0.0,71.5,88.62666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,604.59,0.0,73.0,88.66333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,601.0533333333333,0.0,71.66666666666667,88.60666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,609.5333333333333,0.0,72.0,88.48,608.12,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,612.3566666666667,0.0,72.66666666666667,88.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,601.7633333333333,0.0,70.83333333333333,87.87,608.12,70.0,100.0,74.0,70.0,72.0,68.41000000000001,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,601.76,0.0,70.66666666666667,87.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.28666666666666,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,602.4699999999999,0.0,72.16666666666667,87.13333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,596.82,0.0,71.0,86.88333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,610.9433333333333,0.0,69.83333333333333,86.61666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,608.12,0.0,69.5,86.56,608.12,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,613.7666666666668,0.0,69.33333333333333,86.37,608.12,70.0,100.0,74.0,70.0,72.0,67.94666666666666,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,606.7066666666666,0.0,69.83333333333333,86.20333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,608.8266666666667,0.0,71.0,86.19333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,603.1766666666666,0.0,70.5,85.87,608.12,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,610.24,0.0,70.33333333333333,85.84666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,614.4766666666667,0.0,71.16666666666667,85.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,598.9366666666666,0.0,71.5,85.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.52,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,618.0033333333334,0.0,71.16666666666667,85.32333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,615.1833333333334,0.0,69.16666666666667,85.07,608.12,70.0,100.0,74.0,70.0,72.0,67.46666666666665,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,618.0033333333334,0.0,70.66666666666667,84.94,608.12,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,608.12,0.0,70.33333333333333,84.71666666666665,608.12,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,604.5866666666667,0.0,69.5,84.64,608.12,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,607.41,0.0,69.16666666666667,84.56,608.12,70.0,100.0,74.0,70.0,72.0,67.40666666666668,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,598.23,0.0,71.0,84.44,608.12,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,613.77,0.0,70.5,84.31333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,613.0633333333334,0.0,69.16666666666667,84.22666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,608.8266666666667,0.0,70.0,84.16,608.12,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,610.2366666666667,0.0,71.0,84.07333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,611.65,0.0,71.16666666666667,83.99,608.12,70.0,100.0,74.0,70.0,72.0,67.19333333333334,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,605.2933333333334,0.0,69.5,83.89999999999999,608.12,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,611.6533333333333,0.0,67.66666666666667,83.66666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,604.5866666666667,0.0,67.66666666666667,83.25333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,612.3566666666667,0.0,69.33333333333333,83.20333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,602.4666666666667,0.0,68.5,83.10333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.12333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,600.3466666666667,0.0,68.83333333333333,82.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,602.4699999999999,0.0,68.83333333333333,82.84666666666666,608.12,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,612.3566666666667,0.0,66.83333333333333,82.80666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,598.23,0.0,67.16666666666667,82.86666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,606.7066666666666,0.0,68.16666666666667,82.62666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.91,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,606.0,0.0,66.5,82.55,608.12,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,598.2266666666666,0.0,67.66666666666667,82.58333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,607.41,0.0,68.16666666666667,82.39999999999999,608.12,70.0,100.0,74.0,70.0,72.0,66.85000000000001,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,609.5333333333333,0.0,67.66666666666667,82.40666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.78,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,610.2366666666667,0.0,68.33333333333333,82.23666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,615.8866666666667,0.0,67.83333333333333,82.29666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.58333333333333,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,602.4666666666667,0.0,68.83333333333333,82.06333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,607.4133333333333,0.0,67.16666666666667,82.04333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.49666666666667,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,606.0,0.0,68.33333333333333,81.95,608.12,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,608.8233333333334,0.0,68.33333333333333,81.80666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,608.12,0.0,67.66666666666667,81.63666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,611.6533333333333,0.0,66.16666666666667,81.66000000000001,608.12,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,606.7066666666666,0.0,68.16666666666667,81.57333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,615.18,0.0,67.0,81.8,608.12,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,608.8233333333334,0.0,67.83333333333333,81.52333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,613.77,0.0,67.5,81.34333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,613.0633333333334,0.0,67.66666666666667,81.32,608.12,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,604.5833333333334,0.0,68.33333333333333,81.16333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.14,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,598.9366666666666,0.0,68.16666666666667,81.12666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.10000000000001,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,615.1833333333334,0.0,67.33333333333333,81.11,608.12,70.0,100.0,74.0,70.0,72.0,66.04333333333334,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,606.0,0.0,66.5,81.20666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.0,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,601.0566666666667,0.0,67.16666666666667,81.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,613.0633333333334,0.0,67.5,81.41666666666667,608.12,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,601.0566666666667,0.0,67.66666666666667,81.61333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.05,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,608.8266666666667,0.0,66.16666666666667,81.84333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,608.12,0.0,67.66666666666667,82.19,608.12,70.0,100.0,74.0,70.0,72.0,66.10000000000001,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,601.7633333333333,0.0,67.66666666666667,82.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,613.0633333333334,0.0,67.66666666666667,82.61666666666666,608.12,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,600.35,0.0,67.83333333333333,82.96666666666665,608.12,70.0,100.0,74.0,70.0,72.0,66.18666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,603.88,0.0,67.66666666666667,83.53666666666668,608.12,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,604.5866666666667,0.0,68.83333333333333,83.90333333333332,608.12,70.0,100.0,74.0,70.0,72.0,66.33333333333333,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,595.4066666666666,0.0,68.16666666666667,84.55333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.44333333333333,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,609.5333333333333,0.0,68.66666666666667,84.95333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,602.4666666666667,0.0,69.33333333333333,85.50333333333333,608.12,70.0,100.0,74.0,70.0,72.0,66.73333333333333,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,609.5300000000001,0.0,69.33333333333333,85.96666666666665,608.12,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,608.8233333333334,0.0,69.5,86.59333333333332,608.12,70.0,100.0,74.0,70.0,72.0,67.07000000000001,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,605.2933333333334,0.0,70.0,87.12333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.18666666666667,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,603.1766666666666,0.0,70.16666666666667,87.69333333333333,608.12,70.0,100.0,74.0,70.0,72.0,67.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,599.6433333333333,0.0,71.0,88.05666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,598.9333333333333,0.0,71.66666666666667,88.97666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.58,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,611.65,0.0,71.66666666666667,89.44333333333334,608.12,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,608.8266666666667,0.0,72.83333333333333,89.99666666666667,608.12,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,610.2366666666667,0.0,72.66666666666667,90.48666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.17666666666666,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,608.12,0.0,73.33333333333333,90.80666666666669,608.12,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,68.0,68.0
