time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-28 21:45:00,608.1166666666667,0.0,44.833333333333336,64.44,608.12,70.0,28.60666666666667,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,602.4666666666667,0.0,44.16666666666666,66.66,608.12,70.0,35.63,74.0,70.0,72.0,69.43,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,611.65,0.0,44.0,67.81666666666666,608.12,70.0,39.13666666666666,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,598.94,0.0,44.16666666666666,69.73333333333333,608.12,70.0,43.81999999999999,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,598.9366666666666,0.0,44.16666666666666,71.09,608.12,70.0,47.86000000000001,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,604.5866666666667,0.0,44.66666666666666,72.69333333333334,608.12,70.0,52.20666666666667,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,600.35,0.0,44.5,74.27666666666667,608.12,70.0,57.13666666666666,74.0,70.0,72.0,69.39999999999999,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,608.8266666666667,0.0,44.333333333333336,76.26,608.12,70.0,63.423333333333325,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,615.89,0.0,44.66666666666666,77.7,608.12,70.0,68.23,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,604.5866666666667,0.0,45.16666666666666,82.97333333333334,608.12,70.0,69.47666666666667,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,603.1733333333333,0.0,44.833333333333336,80.76333333333334,608.12,70.0,71.04333333333334,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,609.5333333333333,0.0,44.66666666666666,83.50333333333333,608.12,70.0,69.28666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,603.8833333333333,0.0,44.833333333333336,82.7,608.12,70.0,69.35000000000001,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,613.0633333333334,0.0,45.0,81.75666666666666,608.12,70.0,65.21333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,603.88,0.0,45.333333333333336,81.77333333333333,608.12,70.0,68.18666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,612.3533333333334,0.0,45.333333333333336,83.79333333333334,608.12,70.0,63.60333333333333,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,607.4133333333333,0.0,45.0,80.71666666666667,608.12,70.0,56.81333333333333,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,605.2933333333334,0.0,45.16666666666666,79.18,608.12,70.0,53.28,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,603.88,0.0,45.0,77.23,608.12,70.0,47.71,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,609.5333333333333,0.0,45.5,75.16000000000001,608.12,70.0,43.22,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,609.5300000000001,0.0,45.16666666666666,73.41333333333334,608.12,70.0,39.626666666666665,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,609.5300000000001,0.0,45.5,72.37,608.12,70.0,37.53,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,603.1766666666666,0.0,45.333333333333336,71.53333333333333,608.12,70.0,35.03666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,613.77,0.0,45.333333333333336,70.45,608.12,70.0,32.266666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,601.0566666666667,0.0,46.0,69.74666666666667,608.12,70.0,30.02333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,606.7066666666666,0.0,45.66666666666666,69.33333333333333,608.12,70.0,29.543333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,605.2933333333334,0.0,45.333333333333336,68.72666666666667,608.12,70.0,28.366666666666664,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,608.12,0.0,44.833333333333336,68.45333333333333,608.12,70.0,28.376666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,608.12,0.0,45.0,68.09,608.12,70.0,27.865,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,615.1833333333334,0.0,45.333333333333336,68.64666666666666,608.12,70.0,27.67,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,595.4066666666666,0.0,45.0,68.32000000000001,608.12,70.0,27.03,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,609.5333333333333,0.0,44.5,67.89,608.12,70.0,28.0,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,598.9366666666666,0.0,44.66666666666666,67.50666666666666,608.12,70.0,30.186666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,604.5866666666667,0.0,44.5,67.36666666666666,608.12,70.0,32.99333333333333,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,605.29,0.0,44.5,67.87,608.12,70.0,37.27666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,614.4766666666667,0.0,44.0,68.15333333333332,608.12,70.0,41.45333333333333,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,604.5866666666667,0.0,43.333333333333336,70.25333333333333,608.12,70.0,45.77333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,610.2366666666667,0.0,46.833333333333336,73.01666666666667,608.12,70.0,48.82666666666666,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,608.8266666666667,0.0,49.5,75.08,608.12,70.0,51.946666666666665,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,608.12,0.0,50.66666666666666,75.94666666666667,608.12,70.0,53.32333333333333,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,607.4133333333333,0.0,51.66666666666666,76.58999999999999,608.12,70.0,54.446666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,607.4133333333333,0.0,52.833333333333336,77.44333333333333,608.12,70.0,56.580000000000005,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,607.4133333333333,0.0,54.66666666666666,78.31666666666666,608.12,70.0,58.16666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,610.2366666666667,0.0,55.0,78.77666666666666,608.12,70.0,58.99,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,601.76,0.0,55.5,79.00666666666667,608.12,70.0,60.26,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,611.65,0.0,57.5,79.83999999999999,608.12,70.0,61.32333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,596.8166666666667,0.0,59.333333333333336,80.69,608.12,70.0,62.60666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,605.2933333333334,0.0,60.0,81.27666666666667,608.12,70.0,63.70666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,606.0,0.0,59.5,81.70666666666666,608.12,70.0,64.84333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,609.5333333333333,0.0,63.5,82.71333333333332,608.12,70.0,65.97333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,610.9433333333333,0.0,67.0,83.75999999999999,608.12,70.0,66.98333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,603.8833333333333,0.0,66.66666666666667,84.20666666666666,608.12,70.0,67.89333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,616.5933333333334,0.0,67.83333333333333,84.82333333333334,608.12,70.0,68.69666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,607.41,0.0,69.5,84.82666666666667,608.12,70.0,68.56666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,605.2933333333334,0.0,70.5,85.24666666666667,608.12,70.0,69.62333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,596.82,0.0,73.16666666666667,86.66666666666667,608.12,70.0,71.35000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,599.64,0.0,74.0,87.145,608.12,70.0,72.18,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,604.5866666666667,0.0,74.16666666666667,87.58666666666666,608.12,70.0,73.65333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,608.8233333333334,0.0,75.83333333333333,88.42,608.12,70.0,75.12333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,610.9466666666667,0.0,74.83333333333333,88.98666666666668,608.12,70.0,76.64,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,608.8233333333334,0.0,73.83333333333333,89.54666666666667,608.12,70.0,78.76666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,607.4133333333333,0.0,75.33333333333333,90.52333333333333,608.12,70.0,81.95,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,606.7066666666666,0.0,77.83333333333333,91.12,608.12,70.0,84.08333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,603.8833333333333,0.0,78.0,91.74,608.12,70.0,86.02,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,606.7066666666666,0.0,78.16666666666667,92.17666666666666,608.12,70.0,87.44,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,610.9466666666667,0.0,77.66666666666667,92.24,608.12,70.0,87.45,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,609.5300000000001,0.0,76.16666666666667,92.45666666666666,608.12,70.0,88.22666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,608.12,0.0,76.0,92.80666666666669,608.12,70.0,88.55666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,603.8833333333333,0.0,77.16666666666667,92.78666666666668,608.12,70.0,87.26,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,603.1733333333333,0.0,78.5,92.64,608.12,70.0,86.25999999999999,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,618.7133333333334,0.0,79.0,92.32333333333334,608.12,70.0,84.11,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,606.71,0.0,76.5,92.06,608.12,70.0,82.77333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,603.88,0.0,77.66666666666667,91.83333333333331,608.12,70.0,80.44,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,605.2933333333334,0.0,78.33333333333333,91.15666666666668,608.12,70.0,77.56,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,608.8233333333334,0.0,77.5,90.39,608.12,70.0,75.14666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,608.12,0.0,76.66666666666667,89.35333333333334,608.12,70.0,71.68333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,600.35,0.0,75.83333333333333,88.11666666666667,608.12,70.0,68.06666666666666,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,598.23,0.0,77.66666666666667,86.85666666666667,608.12,70.0,64.84666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,610.9466666666667,0.0,79.33333333333333,85.45333333333333,608.12,70.0,61.03666666666667,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,613.77,0.0,76.66666666666667,82.95333333333333,608.12,70.0,55.76,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,613.0633333333334,0.0,76.16666666666667,81.08666666666666,608.12,70.0,51.42,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,601.7633333333333,0.0,77.66666666666667,78.8,608.12,70.0,47.29,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,601.76,0.0,77.33333333333333,76.99666666666667,608.12,70.0,43.04333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,612.3533333333334,0.0,75.16666666666667,74.99666666666667,608.12,70.0,39.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,604.5866666666667,0.0,75.66666666666667,72.95,608.12,70.0,35.02,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,601.0566666666667,0.0,77.66666666666667,71.59333333333333,608.12,70.0,31.203333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,609.5300000000001,0.0,77.5,70.65333333333334,608.12,70.0,27.71666666666667,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,606.7066666666666,0.0,76.83333333333333,69.70333333333333,608.12,70.0,23.89333333333333,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,602.4666666666667,0.0,76.0,68.31666666666666,608.12,70.0,20.526666666666667,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,603.88,0.0,75.33333333333333,67.41666666666667,608.12,70.0,18.85333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,607.4166666666666,0.0,76.0,66.85333333333334,608.12,70.0,16.286666666666665,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,603.88,0.0,74.5,66.51666666666667,608.12,70.0,15.843333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,610.2366666666667,0.0,75.5,66.17666666666666,608.12,70.0,14.923333333333332,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,608.1166666666667,0.0,74.83333333333333,66.31,608.12,70.0,15.746666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,613.0633333333334,0.0,74.0,66.31,608.12,70.0,15.813333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,609.5300000000001,0.0,74.66666666666667,66.37666666666667,608.12,70.0,17.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,610.9466666666667,0.0,74.0,66.40666666666667,608.12,70.0,18.24,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,606.7033333333334,0.0,75.16666666666667,66.91000000000001,608.12,70.0,20.51,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,618.71,0.0,74.5,67.38333333333334,608.12,70.0,22.8,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,613.77,0.0,73.16666666666667,68.19,608.12,70.0,26.416666666666668,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,604.5866666666667,0.0,73.5,68.94,608.12,70.0,29.043333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,601.0566666666667,0.0,72.33333333333333,70.29666666666667,608.12,70.0,33.403333333333336,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,603.88,0.0,73.16666666666667,71.75,608.12,70.0,37.11666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,604.5866666666667,0.0,74.66666666666667,72.90333333333332,608.12,70.0,40.48,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,605.9966666666667,0.0,73.5,74.51666666666667,608.12,70.0,44.23,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,608.8233333333334,0.0,71.66666666666667,76.57666666666667,608.12,70.0,48.580000000000005,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,594.6999999999999,0.0,73.33333333333333,78.92666666666666,608.12,70.0,53.99,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,610.24,0.0,75.0,80.77333333333333,608.12,70.0,58.22333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,612.36,0.0,73.16666666666667,82.56333333333333,608.12,70.0,62.73,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,612.3566666666667,0.0,73.5,84.45666666666666,608.12,70.0,67.33333333333333,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,603.1766666666666,0.0,73.0,86.12,608.12,70.0,72.64,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,601.0533333333333,0.0,71.83333333333333,87.82666666666667,608.12,70.0,78.72333333333334,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,605.2933333333334,0.0,73.0,89.25333333333333,608.12,70.0,84.19666666666666,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,608.8266666666667,0.0,74.0,90.34,608.12,70.0,89.32666666666667,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,610.2366666666667,0.0,74.0,91.14666666666666,608.12,70.0,93.29333333333334,74.0,70.0,72.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,604.5866666666667,0.0,74.16666666666667,91.36333333333334,608.12,70.0,98.41,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,613.0633333333334,0.0,73.0,91.25666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,603.88,0.0,71.66666666666667,91.13,608.12,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,606.7066666666666,0.0,72.5,91.20666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,606.7066666666666,0.0,73.5,91.01,608.12,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,608.8266666666667,0.0,73.66666666666667,90.92,608.12,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,598.9366666666666,0.0,72.83333333333333,90.79333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,606.0,0.0,71.16666666666667,90.72333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,606.7066666666666,0.0,70.83333333333333,90.63333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,612.3566666666667,0.0,73.0,90.5,608.12,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,610.2366666666667,0.0,73.0,90.5,608.12,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,606.7066666666666,0.0,72.66666666666667,90.32,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,613.77,0.0,72.66666666666667,90.21999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,613.0666666666667,0.0,73.33333333333333,90.15666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,617.3000000000001,0.0,70.83333333333333,89.89333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,603.1766666666666,0.0,70.83333333333333,89.94333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,602.4699999999999,0.0,72.5,89.75666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,601.7633333333333,0.0,70.16666666666667,89.58333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,609.5333333333333,0.0,70.33333333333333,89.51333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,598.23,0.0,72.0,89.24666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,606.71,0.0,72.0,89.12,608.12,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,601.7633333333333,0.0,70.83333333333333,89.11333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,603.88,0.0,69.5,88.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,615.1833333333334,0.0,71.83333333333333,88.89999999999999,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,612.3566666666667,0.0,71.5,88.87333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,609.5333333333333,0.0,70.16666666666667,88.74000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,607.4133333333333,0.0,71.33333333333333,88.61000000000001,608.12,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,621.5366666666667,0.0,69.5,88.55333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.66,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,596.82,0.0,68.83333333333333,88.46,608.12,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,607.4133333333333,0.0,68.16666666666667,88.35666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.61333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,600.35,0.0,70.0,88.35666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,609.5300000000001,0.0,68.83333333333333,88.29333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,605.2933333333334,0.0,68.5,88.22333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,615.18,0.0,70.0,88.15666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,603.8833333333333,0.0,69.5,88.00333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,608.12,0.0,68.16666666666667,88.00333333333333,608.12,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,613.0600000000001,0.0,67.16666666666667,87.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,609.5300000000001,0.0,68.5,87.83,608.12,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,605.2933333333334,0.0,69.5,87.81,608.12,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,601.7633333333333,0.0,69.0,87.69666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,607.41,0.0,68.16666666666667,87.61666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,610.9466666666667,0.0,69.0,87.67,608.12,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,615.89,0.0,67.5,87.96333333333332,608.12,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,604.5866666666667,0.0,67.16666666666667,88.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,602.4666666666667,0.0,67.33333333333333,88.44333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,598.9366666666666,0.0,68.33333333333333,88.73,608.12,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,596.8166666666666,0.0,69.5,88.96666666666665,608.12,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,608.1166666666667,0.0,69.16666666666667,89.44333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,610.2366666666667,0.0,69.16666666666667,89.75,608.12,70.0,100.0,74.0,70.0,72.0,68.46666666666665,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,609.5333333333333,0.0,68.16666666666667,90.07333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,614.4766666666667,0.0,70.5,90.33333333333331,608.12,70.0,100.0,74.0,70.0,72.0,68.61666666666667,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,604.59,0.0,69.33333333333333,90.65,608.12,70.0,100.0,74.0,70.0,72.0,68.65333333333332,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,607.4133333333333,0.0,69.16666666666667,90.99666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,611.6533333333333,0.0,71.0,91.40666666666668,608.12,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,603.1766666666666,0.0,71.33333333333333,91.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,606.0,0.0,71.33333333333333,91.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,613.7666666666668,0.0,71.66666666666667,92.32,608.12,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,613.0600000000001,0.0,70.0,92.42666666666666,608.12,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,598.9366666666666,0.0,70.33333333333333,92.76333333333334,608.12,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,603.8833333333333,0.0,71.5,92.96333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,604.5866666666667,0.0,71.83333333333333,93.17666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,610.24,0.0,70.0,93.43,608.12,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,608.8266666666667,0.0,71.83333333333333,93.67333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,604.5866666666667,0.0,71.5,93.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,603.1733333333333,0.0,71.33333333333333,94.20333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,605.2933333333334,0.0,72.66666666666667,94.48333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,603.1733333333333,0.0,73.16666666666667,94.75333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,607.4133333333333,0.0,73.0,94.98666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,610.9466666666667,0.0,72.66666666666667,95.27666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,609.5333333333333,0.0,72.66666666666667,95.42666666666666,608.12,70.0,99.04,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,604.59,0.0,74.16666666666667,95.51,608.12,70.0,95.85333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,613.0633333333334,0.0,74.33333333333333,95.06333333333332,608.12,70.0,92.05666666666669,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,613.0633333333334,0.0,72.66666666666667,94.11666666666667,608.12,70.0,87.15666666666668,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,610.9466666666667,0.0,71.83333333333333,93.13333333333333,608.12,70.0,83.00666666666667,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,605.2933333333334,0.0,70.66666666666667,91.71,608.12,70.0,77.55666666666666,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,611.65,0.0,70.0,90.29333333333334,608.12,70.0,73.21333333333332,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,611.65,0.0,69.16666666666667,88.73666666666666,608.12,70.0,69.00333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,608.12,0.0,71.0,86.85000000000001,608.12,70.0,64.90333333333334,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,607.41,0.0,70.83333333333333,84.97,608.12,70.0,60.870000000000005,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,604.5866666666667,0.0,69.33333333333333,83.01666666666667,608.12,70.0,56.72666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,601.76,0.0,67.66666666666667,81.26,608.12,70.0,52.92666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,608.12,0.0,67.83333333333333,79.80333333333334,608.12,70.0,50.44,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,601.0566666666667,0.0,67.83333333333333,78.77666666666666,608.12,70.0,48.52666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,597.5233333333333,0.0,68.66666666666667,77.88333333333334,608.12,70.0,47.046666666666674,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,613.0600000000001,0.0,68.66666666666667,77.10333333333334,608.12,70.0,45.85,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,606.7066666666666,0.0,67.33333333333333,76.87,608.12,70.0,46.13333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,603.8833333333333,0.0,70.0,77.37333333333333,608.12,70.0,47.91333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,613.0600000000001,0.0,71.83333333333333,78.34333333333333,608.12,70.0,50.29333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,610.9433333333333,0.0,70.16666666666667,79.55333333333333,608.12,70.0,54.03,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,605.2933333333334,0.0,69.66666666666667,80.88,608.12,70.0,57.97,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,614.4766666666667,0.0,71.0,83.14333333333333,608.12,70.0,63.31999999999999,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,603.1766666666666,0.0,69.33333333333333,84.99333333333334,608.12,70.0,68.55,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,608.8233333333334,0.0,71.0,87.12333333333333,608.12,70.0,73.99,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,609.5300000000001,0.0,70.83333333333333,88.27999999999999,608.12,70.0,79.5,74.0,70.0,72.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,606.0,0.0,69.5,90.10666666666668,608.12,70.0,85.85000000000001,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,604.5866666666667,0.0,69.66666666666667,91.14666666666666,608.12,70.0,91.26333333333332,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,608.8233333333334,0.0,71.33333333333333,92.00333333333332,608.12,70.0,97.20666666666666,74.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,598.9366666666666,0.0,71.0,91.88666666666666,608.12,70.0,99.98333333333332,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,606.71,0.0,70.66666666666667,91.89,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,605.9966666666667,0.0,70.66666666666667,91.75333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,608.8266666666667,0.0,71.33333333333333,91.60333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,603.1733333333333,0.0,69.16666666666667,91.55333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,606.0,0.0,69.83333333333333,91.65,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,604.5866666666667,0.0,71.0,91.48,608.12,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,598.2333333333332,0.0,71.16666666666667,91.28000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,617.2966666666667,0.0,70.66666666666667,91.16,608.12,70.0,100.0,74.0,70.0,72.0,69.43,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,618.71,0.0,69.66666666666667,91.15,608.12,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,604.5866666666667,0.0,69.83333333333333,91.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,611.65,0.0,70.16666666666667,90.90666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,610.9433333333333,0.0,69.16666666666667,90.68,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,603.88,0.0,70.33333333333333,90.52,608.12,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,613.7666666666668,0.0,70.66666666666667,90.37666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,610.2366666666667,0.0,70.5,90.37,608.12,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,614.4766666666667,0.0,70.0,90.41666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,610.2366666666667,0.0,69.16666666666667,90.32,608.12,70.0,100.0,74.0,70.0,72.0,69.27999999999999,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,606.7066666666666,0.0,68.66666666666667,90.29,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,610.2366666666667,0.0,70.16666666666667,90.24666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,606.0,0.0,70.33333333333333,90.21333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,608.8233333333334,0.0,69.0,90.18666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,601.0533333333333,0.0,70.66666666666667,90.19,608.12,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,603.1733333333333,0.0,70.33333333333333,90.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,603.1766666666666,0.0,70.83333333333333,89.96999999999998,608.12,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,610.9433333333333,0.0,69.83333333333333,89.77666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,606.0,0.0,69.16666666666667,89.91666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,606.7066666666666,0.0,70.66666666666667,89.88666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,601.7666666666667,0.0,70.66666666666667,89.90666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,612.3566666666667,0.0,68.33333333333333,89.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,605.2933333333334,0.0,68.33333333333333,89.71,608.12,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,608.8266666666667,0.0,68.33333333333333,89.63666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.11333333333334,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,603.1733333333333,0.0,69.33333333333333,89.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,604.5866666666667,0.0,70.83333333333333,89.88,608.12,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,608.12,0.0,69.83333333333333,89.89666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,611.65,0.0,68.83333333333333,90.09,608.12,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,600.35,0.0,68.33333333333333,90.09,608.12,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,603.1733333333333,0.0,69.5,90.36333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,602.4699999999999,0.0,70.33333333333333,90.54,608.12,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,611.65,0.0,70.83333333333333,90.67666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,611.6533333333333,0.0,70.83333333333333,90.84333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,606.7066666666666,0.0,71.0,90.96333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,606.7066666666666,0.0,71.5,91.26333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,602.4699999999999,0.0,70.83333333333333,91.42333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,606.7066666666666,0.0,70.5,91.68666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,603.1766666666666,0.0,71.83333333333333,91.98666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,610.9433333333333,0.0,72.0,92.3,608.12,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,608.8266666666667,0.0,72.33333333333333,92.87,608.12,70.0,100.0,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,614.4766666666667,0.0,73.5,93.35333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,598.9366666666666,0.0,73.66666666666667,93.85,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,604.5866666666667,0.0,73.0,94.43333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,606.0,0.0,74.0,94.91,608.12,70.0,97.55333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,611.65,0.0,74.66666666666667,94.75333333333332,608.12,70.0,92.04666666666668,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,608.12,0.0,74.83333333333333,94.01,608.12,70.0,87.21,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,602.4699999999999,0.0,74.66666666666667,92.98333333333332,608.12,70.0,80.89,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,608.12,0.0,74.66666666666667,91.32666666666668,608.12,70.0,73.19666666666666,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,603.1733333333333,0.0,74.16666666666667,88.94,608.12,70.0,65.72,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,604.5866666666667,0.0,75.16666666666667,85.62,608.12,70.0,57.16333333333333,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,610.9433333333333,0.0,75.83333333333333,82.07,608.12,70.0,48.803333333333335,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,613.06,0.0,62.333333333333336,76.47,608.12,70.0,41.7,74.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,609.5333333333333,0.0,55.833333333333336,71.83333333333333,608.12,70.0,34.51333333333333,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,601.0566666666667,0.0,51.333333333333336,68.96666666666667,608.12,70.0,27.12333333333333,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,614.4766666666667,0.0,51.833333333333336,67.38,608.12,70.0,20.32333333333333,74.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,602.4699999999999,0.0,50.16666666666666,66.39,608.12,70.0,16.650000000000002,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,612.3566666666667,0.0,49.66666666666666,65.72666666666667,608.12,70.0,12.706666666666669,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,601.76,0.0,46.66666666666666,64.82666666666667,608.12,70.0,8.75,74.0,70.0,72.0,70.64,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,607.4133333333333,0.0,46.5,64.59333333333333,608.12,70.0,7.06,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,606.7066666666666,0.0,45.66666666666666,64.67,608.12,70.0,6.98,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,607.4133333333333,0.0,44.66666666666666,64.79666666666667,608.12,70.0,6.293333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,607.4133333333333,0.0,43.0,64.65333333333334,608.12,70.0,4.33,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,609.5300000000001,0.0,41.66666666666666,64.33999999999999,608.12,70.0,4.183333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,612.36,0.0,41.5,64.47666666666667,608.12,70.0,5.373333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,608.8266666666667,0.0,41.66666666666666,64.49666666666667,608.12,70.0,6.8566666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,606.0,0.0,41.0,64.8,608.12,70.0,5.09,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,600.35,0.0,39.16666666666666,64.74,608.12,70.0,3.0033333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,606.0,0.0,38.833333333333336,64.29333333333334,608.12,70.0,1.8966666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,606.7033333333334,0.0,38.833333333333336,64.34666666666668,608.12,70.0,2.1633333333333336,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,600.35,0.0,39.0,64.22,608.12,70.0,3.7433333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,596.82,0.0,38.5,64.24333333333334,608.12,70.0,7.75,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,611.65,0.0,38.833333333333336,64.31333333333333,608.12,70.0,11.123333333333331,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,610.9466666666667,0.0,38.5,64.54333333333334,608.12,70.0,13.910000000000002,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,609.5333333333333,0.0,38.5,64.76333333333334,608.12,70.0,17.19666666666667,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,610.9466666666667,0.0,38.66666666666666,65.50999999999999,608.12,70.0,22.58333333333333,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,611.65,0.0,39.333333333333336,66.11666666666667,608.12,70.0,28.383333333333336,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,605.2966666666666,0.0,40.66666666666666,67.15333333333334,608.12,70.0,32.663333333333334,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,596.1133333333333,0.0,42.16666666666666,68.99666666666667,608.12,70.0,37.27,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,603.88,0.0,43.333333333333336,70.31,608.12,70.0,41.016666666666666,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,605.2933333333334,0.0,45.16666666666666,71.90666666666667,608.12,70.0,44.55,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,608.8266666666667,0.0,46.333333333333336,72.83,608.12,70.0,46.89000000000001,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,615.1833333333334,0.0,47.16666666666666,74.58333333333333,608.12,70.0,51.03333333333333,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,606.0,0.0,48.333333333333336,76.14999999999999,608.12,70.0,54.23333333333333,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,609.5333333333333,0.0,49.0,77.80666666666667,608.12,70.0,57.34333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,615.18,0.0,49.333333333333336,78.77,608.12,70.0,60.41333333333333,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,601.7633333333333,0.0,49.66666666666666,79.94666666666667,608.12,70.0,63.77,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,605.9966666666667,0.0,50.333333333333336,81.22000000000001,608.12,70.0,67.02666666666666,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,591.8733333333333,0.0,54.5,82.73666666666666,608.12,70.0,69.99666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,610.9433333333333,0.0,56.0,83.80333333333333,608.12,70.0,70.96,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,603.88,0.0,58.16666666666666,84.79333333333334,608.12,70.0,72.97333333333334,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,597.5233333333333,0.0,58.333333333333336,85.67,608.12,70.0,75.00333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,602.4699999999999,0.0,59.5,86.49000000000001,608.12,70.0,77.00666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,616.5933333333334,0.0,59.16666666666666,87.28000000000002,608.12,70.0,78.81,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,598.23,0.0,58.833333333333336,87.28333333333335,608.12,70.0,78.33,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,593.2866666666666,0.0,60.0,87.43666666666667,608.12,70.0,79.07,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,609.5300000000001,0.0,60.66666666666666,87.68666666666667,608.12,70.0,79.13666666666667,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,600.35,0.0,60.66666666666666,87.31333333333333,608.12,70.0,77.76,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,616.5933333333334,0.0,60.833333333333336,86.99666666666667,608.12,70.0,76.63,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,608.1166666666667,0.0,58.833333333333336,86.52666666666669,608.12,70.0,75.70333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,613.0633333333334,0.0,60.0,86.60000000000001,608.12,70.0,75.87666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,606.0,0.0,61.0,86.10666666666667,608.12,70.0,73.89666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,602.4699999999999,0.0,59.0,85.52666666666666,608.12,70.0,72.57666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,610.2366666666667,0.0,61.16666666666666,85.15333333333332,608.12,70.0,71.57,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,601.0566666666667,0.0,61.0,84.93333333333334,608.12,70.0,71.12666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,607.41,0.0,59.66666666666666,84.73333333333333,608.12,70.0,70.62,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,606.7066666666666,0.0,61.16666666666666,84.47666666666667,608.12,70.0,69.76666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,610.9433333333333,0.0,59.5,84.41666666666667,608.12,70.0,70.08333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,607.41,0.0,60.833333333333336,84.24666666666667,608.12,70.0,68.79333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,600.35,0.0,61.0,84.41333333333334,608.12,70.0,68.01666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,613.77,0.0,60.16666666666666,84.2,608.12,70.0,67.08,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,605.2933333333333,0.0,60.5,83.66000000000001,608.12,70.0,65.99666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,593.99,0.0,60.333333333333336,82.95333333333333,608.12,70.0,65.20666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,598.9399999999999,0.0,61.16666666666666,82.71333333333332,608.12,70.0,64.46666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,604.5866666666667,0.0,61.0,82.69666666666667,608.12,70.0,63.953333333333326,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,615.1833333333334,0.0,61.0,82.53666666666668,608.12,70.0,62.906666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,596.82,0.0,60.5,82.36,608.12,70.0,62.01666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,597.5266666666666,0.0,61.333333333333336,82.08333333333333,608.12,70.0,59.76333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,606.7066666666666,0.0,59.5,80.83333333333333,608.12,70.0,56.70666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,606.0,0.0,61.0,80.39666666666666,608.12,70.0,54.18666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,613.0633333333334,0.0,57.333333333333336,78.38,608.12,70.0,49.42,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,603.1733333333333,0.0,52.0,76.33999999999999,608.12,70.0,46.75333333333333,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,613.7666666666668,0.0,50.66666666666666,75.49,608.12,70.0,45.56666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,610.2366666666667,0.0,49.333333333333336,74.63333333333333,608.12,70.0,43.97,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
