time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 23:00:00,601.0566666666667,0.0,44.0,68.28,608.12,70.0,25.866666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,608.8266666666667,0.0,43.16666666666666,68.24666666666667,608.12,70.0,25.16333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,602.4666666666667,0.0,43.0,67.86,608.12,70.0,23.756666666666664,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,603.1733333333333,0.0,42.5,68.04,608.12,70.0,24.76,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,603.88,0.0,42.0,67.96333333333332,608.12,70.0,24.686666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,615.89,0.0,42.0,67.76333333333334,608.12,70.0,25.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,607.4133333333333,0.0,42.0,67.41333333333333,608.12,70.0,25.16,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,610.9466666666667,0.0,42.0,67.42999999999999,608.12,70.0,26.95,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,601.0566666666667,0.0,42.16666666666666,67.57000000000001,608.12,70.0,28.93,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,615.8866666666667,0.0,42.0,67.48666666666666,608.12,70.0,30.776666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,601.0566666666667,0.0,43.5,68.03666666666668,608.12,70.0,34.39333333333334,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,607.4133333333333,0.0,47.16666666666666,69.87666666666667,608.12,70.0,36.91666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,614.4766666666667,0.0,47.333333333333336,70.63,608.12,70.0,36.623333333333335,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,608.1166666666667,0.0,47.5,70.49666666666667,608.12,70.0,39.52,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,606.7066666666666,0.0,47.333333333333336,71.21666666666667,608.12,70.0,40.7,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,607.4133333333333,0.0,47.5,71.72666666666667,608.12,70.0,42.083333333333336,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,608.12,0.0,47.333333333333336,72.60666666666667,608.12,70.0,43.583333333333336,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,600.35,0.0,47.333333333333336,73.00333333333333,608.12,70.0,44.333333333333336,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,598.2266666666666,0.0,47.333333333333336,74.14999999999999,608.12,70.0,47.49333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,603.1766666666666,0.0,47.5,74.65333333333334,608.12,70.0,47.84,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,606.7066666666666,0.0,47.5,74.44,608.12,70.0,48.98,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,610.2366666666667,0.0,48.16666666666666,74.76666666666667,608.12,70.0,49.95333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,603.88,0.0,48.66666666666666,75.10333333333334,608.12,70.0,50.75666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,596.82,0.0,49.0,75.58666666666666,608.12,70.0,51.57,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,605.9966666666667,0.0,49.0,75.56,608.12,70.0,51.14333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,602.4666666666667,0.0,49.0,75.17999999999999,608.12,70.0,50.67333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,605.2933333333334,0.0,49.16666666666666,75.33999999999999,608.12,70.0,50.72333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,608.12,0.0,49.66666666666666,75.21666666666665,608.12,70.0,50.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,603.1766666666666,0.0,50.0,75.10666666666667,608.12,70.0,50.47,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,601.7633333333333,0.0,52.833333333333336,74.93,608.12,70.0,49.156666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,609.5333333333333,0.0,56.16666666666666,75.10333333333334,608.12,70.0,48.78666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,593.9966666666666,0.0,60.333333333333336,75.58333333333333,608.12,70.0,48.34,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,609.5333333333333,0.0,62.16666666666666,76.12333333333333,608.12,70.0,49.373333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,604.59,0.0,63.0,76.57666666666667,608.12,70.0,49.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,601.0566666666667,0.0,63.66666666666666,77.00333333333333,608.12,70.0,49.74666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,608.12,0.0,65.0,77.22333333333333,608.12,70.0,50.053333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,605.2933333333334,0.0,64.0,77.34666666666666,608.12,70.0,50.21333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,603.1733333333333,0.0,64.0,77.59333333333333,608.12,70.0,50.84666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,603.88,0.0,64.33333333333333,77.60666666666667,608.12,70.0,51.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,607.4133333333333,0.0,63.833333333333336,77.63,608.12,70.0,51.22666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,595.4066666666666,0.0,63.333333333333336,77.61,608.12,70.0,51.4,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,598.23,0.0,63.5,77.69666666666667,608.12,70.0,51.50666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,614.4766666666667,0.0,62.833333333333336,77.73666666666666,608.12,70.0,51.81666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,613.0633333333334,0.0,63.66666666666666,77.85666666666667,608.12,70.0,52.20333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,604.5866666666667,0.0,63.833333333333336,78.26666666666667,608.12,70.0,53.42,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,601.7633333333333,0.0,65.0,79.32,608.12,70.0,55.59333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,608.12,0.0,63.16666666666666,79.91000000000001,608.12,70.0,56.75666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,601.76,0.0,62.833333333333336,80.37333333333333,608.12,70.0,57.97,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,610.9466666666667,0.0,63.16666666666666,80.83,608.12,70.0,59.25,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,613.77,0.0,64.66666666666667,81.35666666666667,608.12,70.0,60.53333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,603.88,0.0,65.83333333333333,82.27333333333333,608.12,70.0,62.10333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,608.12,0.0,67.33333333333333,83.21,608.12,70.0,63.54,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,606.7066666666666,0.0,67.0,83.75,608.12,70.0,64.84333333333335,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,619.42,0.0,65.33333333333333,84.20333333333333,608.12,70.0,66.24333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,609.5333333333333,0.0,65.33333333333333,84.77666666666666,608.12,70.0,67.64,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,618.7133333333333,0.0,67.5,85.57333333333334,608.12,70.0,68.98,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,603.1733333333333,0.0,70.16666666666667,86.64333333333333,608.12,70.0,69.94333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,601.0533333333333,0.0,70.16666666666667,87.08666666666666,608.12,70.0,70.95333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,604.5866666666667,0.0,70.0,87.50333333333333,608.12,70.0,71.86,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,605.2933333333334,0.0,67.66666666666667,87.24000000000001,608.12,70.0,71.18333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,606.7066666666666,0.0,69.0,86.91333333333334,608.12,70.0,70.34666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,604.59,0.0,69.5,86.83999999999999,608.12,70.0,70.26333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,610.24,0.0,68.66666666666667,86.65333333333332,608.12,70.0,69.05333333333333,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,608.8233333333334,0.0,67.0,85.46333333333332,608.12,70.0,67.43,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,605.9966666666667,0.0,68.66666666666667,85.02666666666666,608.12,70.0,66.29333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,604.5866666666667,0.0,69.16666666666667,84.79333333333334,608.12,70.0,65.26666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,597.5233333333333,0.0,68.5,84.51,608.12,70.0,64.08333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,608.8233333333334,0.0,66.83333333333333,84.08,608.12,70.0,61.89666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,600.3466666666667,0.0,67.5,82.88666666666667,608.12,70.0,58.9,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,606.7066666666666,0.0,69.83333333333333,82.03666666666668,608.12,70.0,56.70333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,601.76,0.0,68.33333333333333,81.17,608.12,70.0,54.04,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,603.88,0.0,67.33333333333333,79.35333333333334,608.12,70.0,49.620000000000005,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,598.9366666666666,0.0,68.66666666666667,78.06333333333333,608.12,70.0,46.24,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,601.0533333333333,0.0,69.5,76.45666666666666,608.12,70.0,41.84333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,605.2933333333334,0.0,66.83333333333333,74.23666666666666,608.12,70.0,36.92666666666667,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,615.1833333333334,0.0,62.833333333333336,72.01666666666667,608.12,70.0,32.56666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,608.8233333333334,0.0,62.833333333333336,70.41666666666667,608.12,70.0,28.71,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,614.4766666666667,0.0,59.333333333333336,69.20333333333333,608.12,70.0,24.776666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,603.1733333333333,0.0,57.333333333333336,67.92666666666666,608.12,70.0,20.793333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,606.7066666666666,0.0,53.16666666666666,66.74,608.12,70.0,18.966666666666665,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,610.24,0.0,53.16666666666666,66.21333333333332,608.12,70.0,16.516666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,603.88,0.0,52.66666666666666,65.66000000000001,608.12,70.0,13.95,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,596.82,0.0,52.833333333333336,65.33333333333333,608.12,70.0,13.046666666666669,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,605.2933333333334,0.0,52.16666666666666,65.24,608.12,70.0,11.643333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,605.2933333333333,0.0,52.5,64.80666666666667,608.12,70.0,9.653333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,610.9433333333333,0.0,50.5,64.75333333333333,608.12,70.0,7.653333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,609.5333333333333,0.0,49.833333333333336,64.39999999999999,608.12,70.0,6.056666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,606.0,0.0,49.16666666666666,64.22333333333334,608.12,70.0,6.146666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,608.1166666666667,0.0,49.0,64.34666666666666,608.12,70.0,5.663333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,604.5866666666667,0.0,49.0,64.18666666666667,608.12,70.0,4.916666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,611.65,0.0,49.16666666666666,64.33333333333333,608.12,70.0,4.013333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,615.1833333333334,0.0,49.0,64.23666666666666,608.12,70.0,4.533333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,610.24,0.0,49.0,64.06666666666666,608.12,70.0,5.37,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,601.7633333333333,0.0,48.5,63.93,608.12,70.0,4.736666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,601.0566666666667,0.0,48.833333333333336,63.76666666666667,608.12,70.0,5.623333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,609.5300000000001,0.0,48.66666666666666,63.71,608.12,70.0,6.083333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,603.1766666666666,0.0,48.5,63.57333333333333,608.12,70.0,8.566666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,607.4133333333333,0.0,48.66666666666666,63.51333333333333,608.12,70.0,10.426666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,601.7633333333333,0.0,48.5,64.01,608.12,70.0,14.133333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,601.7633333333333,0.0,48.833333333333336,64.41333333333334,608.12,70.0,17.093333333333334,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,613.0600000000001,0.0,49.5,65.27666666666666,608.12,70.0,21.68,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,605.2933333333334,0.0,50.5,66.27666666666666,608.12,70.0,26.403333333333336,74.0,70.0,72.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,606.0,0.0,51.5,67.65333333333334,608.12,70.0,31.473333333333333,74.0,70.0,72.0,69.46,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,610.2366666666667,0.0,53.0,69.26333333333334,608.12,70.0,35.52,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,613.0600000000001,0.0,53.5,70.62333333333333,608.12,70.0,39.49,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,586.93,0.0,59.16666666666666,72.31333333333333,608.12,70.0,42.48,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,601.7633333333333,0.0,61.333333333333336,74.76,608.12,70.0,45.66,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,599.6433333333333,0.0,62.0,76.30333333333334,608.12,70.0,49.44333333333333,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,601.0566666666667,0.0,63.5,78.28666666666668,608.12,70.0,53.86666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,606.0,0.0,64.83333333333333,80.72333333333334,608.12,70.0,58.41666666666666,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,602.4666666666667,0.0,65.16666666666667,82.39999999999999,608.12,70.0,61.47666666666667,74.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,604.5866666666667,0.0,65.5,83.62333333333333,608.12,70.0,64.02333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,607.4133333333333,0.0,65.33333333333333,84.80666666666667,608.12,70.0,67.29,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,608.8266666666667,0.0,64.66666666666667,85.60000000000001,608.12,70.0,70.23333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,606.7066666666666,0.0,66.66666666666667,87.17,608.12,70.0,73.28,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,599.6433333333333,0.0,66.66666666666667,88.15666666666668,608.12,70.0,76.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,618.0066666666667,0.0,68.16666666666667,88.67999999999999,608.12,70.0,78.08333333333333,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,603.1733333333333,0.0,70.0,89.80333333333333,608.12,70.0,79.88333333333334,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,603.1766666666666,0.0,71.0,90.61333333333334,608.12,70.0,81.85,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,603.88,0.0,70.5,91.08666666666666,608.12,70.0,83.88666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,601.0566666666667,0.0,70.5,91.55666666666669,608.12,70.0,86.05666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,607.4133333333333,0.0,71.83333333333333,92.10666666666668,608.12,70.0,88.25666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,605.2933333333334,0.0,73.33333333333333,92.71333333333332,608.12,70.0,90.36666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,603.88,0.0,74.16666666666667,93.39,608.12,70.0,92.78333333333336,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,604.5866666666667,0.0,74.83333333333333,93.92,608.12,70.0,95.25,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,604.5866666666667,0.0,74.5,93.84,608.12,70.0,97.22333333333334,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,601.7633333333333,0.0,73.16666666666667,93.9,608.12,70.0,99.19,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,608.12,0.0,72.33333333333333,93.94,608.12,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,608.12,0.0,73.33333333333333,94.07666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,606.7066666666666,0.0,74.66666666666667,93.94,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,601.0566666666667,0.0,73.83333333333333,93.98666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,609.5300000000001,0.0,74.83333333333333,94.02333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,601.7633333333333,0.0,74.83333333333333,93.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,611.65,0.0,73.33333333333333,93.86666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,610.2366666666667,0.0,72.66666666666667,93.83666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,601.0566666666667,0.0,74.5,93.73,608.12,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,602.4666666666667,0.0,74.66666666666667,93.59333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,603.88,0.0,74.16666666666667,93.58333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,601.0566666666667,0.0,75.33333333333333,93.5,608.12,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,608.1166666666667,0.0,74.16666666666667,93.41666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,609.5333333333333,0.0,72.16666666666667,93.39,608.12,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,597.5233333333333,0.0,72.83333333333333,93.29666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,607.41,0.0,74.5,93.28333333333336,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,603.1766666666666,0.0,74.5,93.2,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,613.77,0.0,73.0,93.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,604.5866666666667,0.0,72.33333333333333,93.05666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,615.8866666666667,0.0,72.0,93.01,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,611.65,0.0,73.16666666666667,92.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,610.2366666666667,0.0,73.83333333333333,92.66666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,602.4666666666667,0.0,74.33333333333333,92.55666666666669,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,605.2933333333334,0.0,73.5,92.54666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,615.89,0.0,73.33333333333333,92.5,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,605.2933333333334,0.0,72.83333333333333,92.83333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,615.8866666666667,0.0,73.16666666666667,93.09333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,602.4666666666667,0.0,74.33333333333333,93.58666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,598.9366666666666,0.0,72.66666666666667,93.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,604.5866666666667,0.0,74.33333333333333,94.31333333333332,608.12,70.0,99.0,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,610.94,0.0,75.33333333333333,94.82,608.12,70.0,96.59666666666664,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,603.8833333333333,0.0,76.0,94.80333333333334,608.12,70.0,92.56,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,601.7633333333333,0.0,74.83333333333333,94.69666666666669,608.12,70.0,88.14666666666666,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,608.12,0.0,66.83333333333333,92.41,608.12,70.0,82.33333333333333,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,608.8233333333334,0.0,64.0,90.1,608.12,70.0,77.19666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,608.12,0.0,60.0,87.55,608.12,70.0,71.27666666666666,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,615.1833333333334,0.0,52.5,83.82666666666667,608.12,70.0,66.13333333333334,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,604.5866666666667,0.0,51.5,81.57,608.12,70.0,61.10999999999999,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,618.0066666666667,0.0,52.16666666666666,79.99333333333334,608.12,70.0,56.196666666666665,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,613.0633333333334,0.0,51.0,78.10000000000001,608.12,70.0,50.85999999999999,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,606.7066666666666,0.0,50.333333333333336,75.93666666666667,608.12,70.0,45.85333333333333,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,606.0,0.0,49.66666666666666,73.79666666666667,608.12,70.0,40.96,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,608.8233333333334,0.0,48.333333333333336,71.68333333333334,608.12,70.0,35.89666666666667,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,614.4733333333334,0.0,47.333333333333336,70.12,608.12,70.0,31.42333333333333,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,608.8266666666667,0.0,46.5,69.27333333333333,608.12,70.0,28.31,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,613.77,0.0,45.0,68.53,608.12,70.0,25.796666666666667,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,607.4133333333333,0.0,41.833333333333336,68.28,608.12,70.0,24.31,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,610.24,0.0,40.5,67.76666666666667,608.12,70.0,23.736666666666668,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,613.0633333333334,0.0,40.16666666666666,67.49,608.12,70.0,23.616666666666664,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,610.2366666666667,0.0,39.833333333333336,67.97000000000001,608.12,70.0,22.786666666666665,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,596.82,0.0,37.833333333333336,67.35666666666667,608.12,70.0,20.53333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,598.9333333333334,0.0,37.16666666666666,67.29333333333334,608.12,70.0,18.383333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,603.1733333333333,0.0,36.5,66.71666666666665,608.12,70.0,16.143333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,608.8233333333334,0.0,37.16666666666666,66.04333333333334,608.12,70.0,13.95,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,602.4666666666667,0.0,37.5,65.11666666666666,608.12,70.0,12.496666666666668,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,610.24,0.0,37.333333333333336,64.85666666666667,608.12,70.0,13.003333333333332,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,610.9466666666667,0.0,37.333333333333336,64.97666666666667,608.12,70.0,12.286666666666669,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,606.7066666666666,0.0,37.5,65.07333333333334,608.12,70.0,10.98,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,609.5333333333333,0.0,37.333333333333336,64.35333333333334,608.12,70.0,10.466666666666669,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,608.12,0.0,38.0,64.55666666666667,608.12,70.0,11.043333333333337,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,609.5300000000001,0.0,38.0,64.59333333333333,608.12,70.0,10.756666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,608.12,0.0,37.333333333333336,64.05666666666666,608.12,70.0,10.556666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,614.4733333333334,0.0,37.333333333333336,64.37333333333333,608.12,70.0,11.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,610.9433333333333,0.0,37.333333333333336,64.11,608.12,70.0,11.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,607.41,0.0,36.833333333333336,63.620000000000005,608.12,70.0,11.483333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,607.41,0.0,37.5,64.14333333333333,608.12,70.0,15.15,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,607.4133333333333,0.0,37.5,64.91000000000001,608.12,70.0,19.40333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,606.7066666666666,0.0,37.333333333333336,65.02666666666666,608.12,70.0,22.53,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,608.1166666666667,0.0,37.333333333333336,65.56666666666666,608.12,70.0,26.75,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,607.41,0.0,37.0,66.5,608.12,70.0,32.42333333333334,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,603.88,0.0,36.5,68.36333333333333,608.12,70.0,37.28,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,604.5866666666667,0.0,39.16666666666666,69.96333333333332,608.12,70.0,41.63333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,603.1733333333333,0.0,42.66666666666666,71.92,608.12,70.0,45.11666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,601.76,0.0,45.0,73.25333333333333,608.12,70.0,47.09,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,601.0566666666667,0.0,47.66666666666666,74.71333333333332,608.12,70.0,50.29333333333333,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,598.23,0.0,47.833333333333336,76.04666666666667,608.12,70.0,52.873333333333335,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,598.23,0.0,48.66666666666666,76.11666666666666,608.12,70.0,53.48,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,603.88,0.0,51.0,77.06333333333333,608.12,70.0,55.38666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,615.8866666666667,0.0,52.0,78.33999999999999,608.12,70.0,57.47,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,599.6433333333333,0.0,54.0,79.16,608.12,70.0,59.49666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,620.1233333333333,0.0,60.833333333333336,80.86,608.12,70.0,60.69333333333333,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,608.12,0.0,62.16666666666666,81.57333333333334,608.12,70.0,61.05,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,615.1833333333334,0.0,62.66666666666666,81.94333333333334,608.12,70.0,62.00666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,608.1166666666667,0.0,62.16666666666666,82.02666666666666,608.12,70.0,62.82333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,601.0566666666667,0.0,63.5,82.55,608.12,70.0,63.79333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,615.1833333333334,0.0,63.16666666666666,82.82666666666667,608.12,70.0,64.36666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,606.0,0.0,64.66666666666667,83.17333333333333,608.12,70.0,65.50666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,606.0,0.0,64.0,83.87333333333333,608.12,70.0,66.85666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,603.1766666666666,0.0,66.66666666666667,85.07333333333334,608.12,70.0,68.04666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,608.12,0.0,66.66666666666667,85.86666666666667,608.12,70.0,69.10333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,610.9466666666667,0.0,67.0,86.18,608.12,70.0,70.22,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,592.5833333333334,0.0,69.66666666666667,86.8,608.12,70.0,71.29666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,607.4133333333333,0.0,72.33333333333333,87.53666666666668,608.12,70.0,70.99,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,606.7066666666666,0.0,71.66666666666667,87.16333333333334,608.12,70.0,70.23,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,606.0,0.0,72.33333333333333,87.11666666666667,608.12,70.0,69.99333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,604.5866666666667,0.0,72.66666666666667,87.01666666666667,608.12,70.0,69.88333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,608.8266666666667,0.0,73.33333333333333,86.57666666666667,608.12,70.0,68.56,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,602.8199999999999,0.0,74.0,86.97,608.12,70.0,69.905,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,615.1833333333334,0.0,74.0,87.09666666666668,608.12,70.0,70.2,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,611.6466666666666,0.0,74.0,87.36,608.12,70.0,71.19333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,613.0633333333334,0.0,73.5,88.02333333333333,608.12,70.0,73.51,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,610.9433333333333,0.0,81.66666666666667,88.94,608.12,70.0,76.56,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,611.65,0.0,79.33333333333333,90.18333333333334,608.12,70.0,81.98333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,608.8266666666667,0.0,80.0,91.01666666666668,608.12,70.0,85.34333333333332,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,609.5333333333333,0.0,82.66666666666667,91.68666666666668,608.12,70.0,87.75333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,600.3466666666667,0.0,83.16666666666667,91.70333333333332,608.12,70.0,88.81,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,605.9966666666667,0.0,82.0,91.94,608.12,70.0,91.75333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,608.1166666666667,0.0,82.33333333333333,92.63,608.12,70.0,93.94666666666669,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,613.0600000000001,0.0,83.16666666666667,92.67666666666666,608.12,70.0,95.78333333333336,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,607.4133333333333,0.0,81.5,92.67333333333332,608.12,70.0,96.23,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,604.59,0.0,83.33333333333333,92.67666666666666,608.12,70.0,96.65333333333332,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,610.2366666666667,0.0,82.83333333333333,92.52333333333333,608.12,70.0,97.71,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,598.9366666666666,0.0,82.0,92.50333333333332,608.12,70.0,98.70666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,603.1733333333333,0.0,82.83333333333333,92.58666666666666,608.12,70.0,99.52666666666666,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,606.7066666666666,0.0,83.66666666666667,92.54666666666668,608.12,70.0,98.84666666666668,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,615.1833333333334,0.0,82.33333333333333,92.46333333333332,608.12,70.0,99.66333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,614.4766666666667,0.0,81.0,92.56,608.12,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,604.5866666666667,0.0,81.16666666666667,92.62,608.12,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,608.8233333333334,0.0,81.5,92.59666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,610.9466666666667,0.0,81.66666666666667,92.63333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,609.5333333333333,0.0,83.66666666666667,92.82,608.12,70.0,99.98666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,604.5866666666667,0.0,82.83333333333333,93.01333333333334,608.12,70.0,98.93666666666668,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,608.12,0.0,83.66666666666667,93.27666666666669,608.12,70.0,99.66,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,605.2933333333334,0.0,83.83333333333333,93.59,608.12,70.0,97.98333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,610.9466666666667,0.0,83.66666666666667,94.06666666666666,608.12,70.0,93.82666666666668,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,610.2366666666667,0.0,84.83333333333333,94.18,608.12,70.0,91.35666666666668,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,609.5333333333333,0.0,84.66666666666667,93.61333333333334,608.12,70.0,87.01333333333334,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,610.2366666666667,0.0,84.5,93.09666666666668,608.12,70.0,82.59666666666666,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,616.5933333333334,0.0,73.0,90.37,608.12,70.0,76.92,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,616.5933333333334,0.0,65.5,86.37,608.12,70.0,70.20333333333333,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,605.2966666666666,0.0,59.5,83.31666666666666,608.12,70.0,64.94,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,608.1166666666667,0.0,56.333333333333336,81.32000000000001,608.12,70.0,60.376666666666665,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,614.4733333333334,0.0,52.5,80.02,608.12,70.0,57.56,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,606.7066666666666,0.0,49.833333333333336,78.56,608.12,70.0,53.82666666666668,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,608.12,0.0,47.0,77.23,608.12,70.0,49.61000000000001,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,608.8266666666667,0.0,44.833333333333336,75.47,608.12,70.0,44.98666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,608.1166666666667,0.0,44.16666666666666,73.53333333333333,608.12,70.0,39.7,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,603.88,0.0,45.0,71.11333333333333,608.12,70.0,33.81333333333333,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,605.2933333333334,0.0,45.5,69.46333333333332,608.12,70.0,28.28,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,615.1833333333334,0.0,45.333333333333336,68.36333333333333,608.12,70.0,23.026666666666667,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,600.35,0.0,45.5,67.18,608.12,70.0,16.126666666666665,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,610.24,0.0,45.66666666666666,66.67333333333333,608.12,70.0,8.956666666666667,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,601.0566666666667,0.0,45.5,62.31666666666666,608.12,70.0,6.12,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,605.2933333333334,0.0,45.66666666666666,64.17666666666668,608.12,70.0,11.546666666666669,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,610.24,0.0,45.5,61.94333333333333,608.12,70.0,8.063333333333334,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,606.7066666666666,0.0,45.5,60.22666666666667,608.12,70.0,14.743333333333332,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,608.12,0.0,45.333333333333336,61.42666666666667,608.12,70.0,19.686666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,593.9933333333333,0.0,45.5,62.74333333333334,608.12,70.0,26.01333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,601.7633333333333,0.0,45.5,64.22666666666667,608.12,70.0,29.776666666666667,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,600.35,0.0,45.833333333333336,64.90333333333334,608.12,70.0,31.126666666666665,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,606.0,0.0,45.66666666666666,65.50333333333333,608.12,70.0,31.97,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,606.7033333333334,0.0,45.5,65.22666666666667,608.12,70.0,30.88,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,597.5266666666666,0.0,45.5,65.70333333333333,608.12,70.0,31.956666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,610.9433333333333,0.0,45.16666666666666,66.40333333333334,608.12,70.0,34.68666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,607.4133333333333,0.0,45.0,67.60333333333334,608.12,70.0,38.63666666666666,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,610.9433333333333,0.0,45.0,69.02,608.12,70.0,42.126666666666665,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,594.6999999999999,0.0,45.16666666666666,70.67666666666666,608.12,70.0,45.906666666666666,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,614.4766666666667,0.0,45.0,71.48,608.12,70.0,48.20333333333334,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,605.2933333333334,0.0,45.0,72.04666666666667,608.12,70.0,50.39333333333334,74.0,70.0,72.0,69.65333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,612.3566666666667,0.0,45.16666666666666,72.84333333333333,608.12,70.0,52.61000000000001,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,601.0533333333333,0.0,45.0,73.26666666666667,608.12,70.0,54.16,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,608.8233333333334,0.0,44.833333333333336,73.81333333333333,608.12,70.0,56.25,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,598.9366666666666,0.0,45.5,74.55,608.12,70.0,58.830000000000005,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,618.0066666666667,0.0,45.66666666666666,77.31666666666666,608.12,70.0,62.80666666666667,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,605.2933333333334,0.0,45.5,80.72666666666667,608.12,70.0,61.053333333333335,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,606.7066666666666,0.0,46.16666666666666,78.23333333333333,608.12,70.0,60.55666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,608.12,0.0,46.5,81.28333333333335,608.12,70.0,58.673333333333325,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,603.8833333333333,0.0,46.333333333333336,78.61999999999999,608.12,70.0,52.61333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,612.36,0.0,46.5,76.95333333333333,608.12,70.0,49.76666666666667,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,598.9366666666666,0.0,46.5,75.76333333333334,608.12,70.0,47.03,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,606.7066666666666,0.0,46.5,74.67666666666666,608.12,70.0,45.336666666666666,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,606.7066666666666,0.0,46.5,73.67666666666666,608.12,70.0,43.36666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,611.6533333333333,0.0,46.5,72.71666666666667,608.12,70.0,42.60333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,600.35,0.0,46.66666666666666,72.60333333333334,608.12,70.0,43.26333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,608.8266666666667,0.0,46.66666666666666,72.89999999999999,608.12,70.0,44.46333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,606.0,0.0,46.66666666666666,73.15333333333334,608.12,70.0,45.77,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,603.88,0.0,46.333333333333336,73.40666666666667,608.12,70.0,47.20666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,607.4133333333333,0.0,46.66666666666666,73.88,608.12,70.0,50.21333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,608.8266666666667,0.0,46.16666666666666,74.83999999999999,608.12,70.0,53.84,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,609.5333333333333,0.0,46.333333333333336,76.18333333333334,608.12,70.0,56.20333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,601.7633333333333,0.0,46.5,77.37333333333333,608.12,70.0,57.69333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,606.0,0.0,46.16666666666666,77.72000000000001,608.12,70.0,58.51333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,603.88,0.0,45.333333333333336,76.19,608.12,70.0,61.18666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,606.7066666666666,0.0,49.5,77.36,608.12,70.0,62.50666666666666,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,610.9433333333333,0.0,58.0,78.75333333333333,608.12,70.0,59.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,607.4133333333333,0.0,58.333333333333336,78.52333333333333,608.12,70.0,58.44,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,599.6433333333333,0.0,58.333333333333336,78.29666666666667,608.12,70.0,57.59333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,606.7066666666666,0.0,58.66666666666666,79.35333333333334,608.12,70.0,55.81666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,616.5933333333334,0.0,54.0,78.45666666666666,608.12,70.0,51.82333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,610.24,0.0,50.5,76.62,608.12,70.0,49.60999999999999,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,606.7066666666666,0.0,50.5,75.8,608.12,70.0,47.78333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,605.29,0.0,50.16666666666666,75.02,608.12,70.0,45.673333333333325,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,608.12,0.0,50.333333333333336,74.08999999999999,608.12,70.0,43.93666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,616.5933333333334,0.0,50.16666666666666,73.38333333333333,608.12,70.0,42.67666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,607.4133333333333,0.0,50.333333333333336,72.96333333333334,608.12,70.0,41.8,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,622.2466666666667,0.0,50.16666666666666,72.26666666666667,608.12,70.0,40.03666666666667,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,597.5266666666666,0.0,50.333333333333336,72.33333333333333,608.12,70.0,40.15,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,613.0633333333334,0.0,50.16666666666666,71.83999999999999,608.12,70.0,38.63,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,606.0,0.0,50.0,71.13333333333333,608.12,70.0,38.19,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,605.2933333333334,0.0,50.0,70.82666666666667,608.12,70.0,37.61000000000001,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,596.1133333333333,0.0,50.0,70.61,608.12,70.0,36.68,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,608.8266666666667,0.0,50.0,70.17333333333333,608.12,70.0,35.60333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,606.0,0.0,50.0,70.05333333333333,608.12,70.0,34.96333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,607.4133333333333,0.0,49.833333333333336,69.73,608.12,70.0,34.00333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,601.76,0.0,50.0,69.32666666666667,608.12,70.0,34.42,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,604.59,0.0,54.5,68.34333333333333,608.12,70.0,35.43,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,601.7633333333333,0.0,58.16666666666666,68.88666666666667,608.12,70.0,35.656666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,618.0066666666667,0.0,58.833333333333336,69.09666666666668,608.12,70.0,35.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,611.65,0.0,58.333333333333336,70.78333333333333,608.12,70.0,35.25,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,615.8866666666667,0.0,55.66666666666666,70.52333333333333,608.12,70.0,33.32666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,606.0,0.0,55.0,70.31,608.12,70.0,33.45,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,608.12,0.0,55.0,69.28,608.12,70.0,31.773333333333337,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
