time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 11:45:00,605.9966666666667,0.0,56.833333333333336,67.84333333333333,608.12,70.0,33.413333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,596.11,0.0,58.66666666666666,68.49333333333334,608.12,70.0,34.36666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,606.7066666666667,0.0,59.0,69.10333333333334,608.12,70.0,35.10333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,607.4133333333333,0.0,59.333333333333336,69.69333333333333,608.12,70.0,36.70333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,605.2933333333334,0.0,59.333333333333336,71.45,608.12,70.0,36.24,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,613.77,0.0,55.833333333333336,71.02333333333333,608.12,70.0,34.550000000000004,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,610.9433333333333,0.0,53.833333333333336,70.77666666666666,608.12,70.0,34.32666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,612.3566666666667,0.0,52.0,70.16666666666667,608.12,70.0,32.42,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,610.2366666666667,0.0,50.333333333333336,70.35333333333334,608.12,70.0,33.32,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,608.8266666666667,0.0,48.16666666666666,70.67666666666666,608.12,70.0,34.00333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,605.9966666666667,0.0,46.5,70.92666666666666,608.12,70.0,34.166666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,610.2366666666667,0.0,44.833333333333336,70.56333333333333,608.12,70.0,31.94666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,610.9433333333333,0.0,44.833333333333336,69.07333333333334,608.12,70.0,25.37,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,603.88,0.0,46.5,69.19333333333333,608.12,70.0,26.28333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,605.2933333333334,0.0,46.833333333333336,69.59333333333332,608.12,70.0,22.76333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,615.18,0.0,46.66666666666666,63.61000000000001,608.12,70.0,22.8,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,605.2933333333334,0.0,46.66666666666666,64.95333333333333,608.12,70.0,27.956666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,596.82,0.0,46.66666666666666,66.46666666666667,608.12,70.0,28.663333333333338,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,608.8266666666667,0.0,46.66666666666666,67.37,608.12,70.0,27.75,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,605.2933333333334,0.0,46.66666666666666,67.94666666666667,608.12,70.0,25.493333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,610.9433333333333,0.0,46.833333333333336,67.66666666666667,608.12,70.0,20.356666666666666,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,596.1133333333333,0.0,46.5,66.62333333333333,608.12,70.0,12.03,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,598.23,0.0,46.0,66.14,608.12,70.0,5.043333333333334,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,610.9466666666667,0.0,46.5,66.13666666666667,608.12,70.0,1.37,74.0,70.0,72.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,622.2433333333333,0.0,45.833333333333336,66.51666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,606.7066666666666,0.0,45.833333333333336,62.11333333333334,608.12,70.0,0.02,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,607.4133333333333,0.0,45.66666666666666,59.73333333333333,608.12,70.0,6.453333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,596.82,0.0,73.66666666666667,60.53,608.12,70.0,12.443333333333332,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,605.2933333333334,0.0,76.5,63.44,608.12,70.0,13.563333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,603.88,0.0,78.16666666666667,63.973333333333336,608.12,70.0,14.856666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,611.6533333333333,0.0,77.83333333333333,64.19333333333333,608.12,70.0,15.126666666666663,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,594.6999999999999,0.0,76.83333333333333,65.34666666666668,608.12,70.0,18.813333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,621.54,0.0,77.83333333333333,65.84,608.12,70.0,20.4,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,606.7066666666666,0.0,77.33333333333333,65.90333333333332,608.12,70.0,20.14,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,607.41,0.0,78.16666666666667,66.19666666666667,608.12,70.0,21.2,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,610.2366666666667,0.0,78.16666666666667,66.41333333333334,608.12,70.0,22.12333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,613.77,0.0,79.0,66.67333333333333,608.12,70.0,23.266666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,603.1733333333333,0.0,78.33333333333333,66.21666666666665,608.12,70.0,21.24,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,610.9433333333333,0.0,77.66666666666667,65.97666666666667,608.12,70.0,20.28333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,614.4766666666667,0.0,77.0,67.23,608.12,70.0,26.03333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,606.0,0.0,77.66666666666667,68.46666666666665,608.12,70.0,29.703333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,609.5333333333333,0.0,77.66666666666667,69.13666666666667,608.12,70.0,31.82333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,598.23,0.0,77.83333333333333,69.79,608.12,70.0,33.96333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,616.5966666666667,0.0,76.16666666666667,70.31,608.12,70.0,35.60666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,604.5866666666667,0.0,76.83333333333333,70.19666666666667,608.12,70.0,35.86000000000001,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,608.12,0.0,78.5,70.77333333333333,608.12,70.0,37.67333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,607.4133333333333,0.0,79.16666666666667,72.69333333333333,608.12,70.0,42.31,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,600.35,0.0,80.0,73.93333333333334,608.12,70.0,44.92,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,609.5300000000001,0.0,77.66666666666667,75.42333333333333,608.12,70.0,49.63333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,606.0,0.0,79.33333333333333,77.77999999999999,608.12,70.0,55.126666666666665,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,610.9466666666667,0.0,68.0,79.25666666666666,608.12,70.0,61.35,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,614.4766666666666,0.0,45.0,82.03333333333333,608.12,70.0,70.68333333333334,74.0,70.0,72.0,69.17666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,620.8333333333334,0.0,45.66666666666666,83.90666666666667,608.12,70.0,77.13333333333334,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,605.2933333333334,0.0,46.0,85.00333333333333,608.12,70.0,81.46666666666665,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,623.6566666666666,0.0,46.333333333333336,85.02,608.12,70.0,85.98333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,608.8266666666667,0.0,46.833333333333336,85.54333333333334,608.12,70.0,91.08,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,603.1733333333333,0.0,46.66666666666666,85.27,608.12,70.0,95.01,74.0,70.0,72.0,69.34666666666666,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,607.41,0.0,47.333333333333336,84.67333333333333,608.12,70.0,99.65,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,614.4766666666667,0.0,47.0,84.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,596.8166666666666,0.0,46.833333333333336,86.70333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,609.5300000000001,0.0,46.833333333333336,90.53000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,602.4699999999999,0.0,47.16666666666666,90.32666666666668,608.12,70.0,99.2,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,615.1833333333334,0.0,47.333333333333336,89.45666666666666,608.12,70.0,96.67333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,609.5333333333333,0.0,47.16666666666666,88.96999999999998,608.12,70.0,92.95,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,596.82,0.0,46.66666666666666,87.94333333333333,608.12,70.0,88.56666666666666,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,598.9366666666666,0.0,46.833333333333336,85.98666666666666,608.12,70.0,85.09333333333333,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,601.06,0.0,47.0,85.22333333333334,608.12,70.0,84.27333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,609.5333333333333,0.0,46.833333333333336,84.26,608.12,70.0,84.51333333333334,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,609.5300000000001,0.0,46.833333333333336,83.60666666666667,608.12,70.0,84.96333333333332,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,604.59,0.0,46.66666666666666,83.29,608.12,70.0,85.21333333333332,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,602.4666666666667,0.0,46.833333333333336,83.58,608.12,70.0,87.25,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,605.2933333333334,0.0,46.5,84.18333333333334,608.12,70.0,89.99333333333334,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,604.59,0.0,46.833333333333336,84.58,608.12,70.0,89.77666666666666,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,602.4699999999999,0.0,46.66666666666666,85.24666666666667,608.12,70.0,90.19,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,601.0566666666667,0.0,46.833333333333336,84.28666666666668,608.12,70.0,92.13333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,605.2933333333334,0.0,46.0,84.56666666666666,608.12,70.0,94.17333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,609.5333333333333,0.0,45.833333333333336,86.0,608.12,70.0,95.12,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,603.1733333333333,0.0,48.833333333333336,87.14,608.12,70.0,97.21666666666664,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,608.12,0.0,49.5,87.54666666666667,608.12,70.0,96.95,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,609.5333333333333,0.0,49.5,87.76333333333332,608.12,70.0,95.7,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,615.89,0.0,49.833333333333336,87.82666666666667,608.12,70.0,94.78666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,603.88,0.0,50.0,87.38,608.12,70.0,92.18333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,608.8266666666667,0.0,49.833333333333336,86.99333333333334,608.12,70.0,91.16666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,601.0533333333333,0.0,50.0,86.80333333333334,608.12,70.0,89.44333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,602.4666666666667,0.0,50.0,86.29333333333334,608.12,70.0,86.45333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,608.12,0.0,50.0,85.36000000000001,608.12,70.0,84.16666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,601.76,0.0,50.0,85.07333333333334,608.12,70.0,82.71,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,601.0566666666667,0.0,50.16666666666666,84.53666666666666,608.12,70.0,80.62333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,610.9433333333333,0.0,50.5,84.5,608.12,70.0,78.95666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,601.0566666666667,0.0,50.66666666666666,83.91333333333334,608.12,70.0,76.55,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,599.6433333333333,0.0,50.5,83.41333333333334,608.12,70.0,74.53,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,598.9366666666666,0.0,50.5,82.61333333333333,608.12,70.0,71.56666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,612.3566666666667,0.0,50.16666666666666,81.64999999999999,608.12,70.0,69.02333333333333,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,597.5233333333333,0.0,51.0,80.75,608.12,70.0,66.79666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,610.9433333333333,0.0,51.16666666666666,80.75666666666666,608.12,70.0,65.45,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,607.4133333333333,0.0,50.833333333333336,79.86666666666667,608.12,70.0,63.18333333333334,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,604.5866666666667,0.0,51.16666666666666,79.46666666666665,608.12,70.0,60.60333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,604.5866666666667,0.0,49.0,79.82,608.12,70.0,56.56333333333333,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,613.0633333333334,0.0,47.16666666666666,77.59333333333333,608.12,70.0,51.07,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,616.5933333333334,0.0,46.66666666666666,75.59666666666668,608.12,70.0,45.93666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,594.6999999999999,0.0,46.0,74.13666666666667,608.12,70.0,42.67333333333334,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,615.18,0.0,45.833333333333336,72.89666666666666,608.12,70.0,40.95666666666667,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,605.2966666666666,0.0,45.5,72.74666666666667,608.12,70.0,38.42666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,611.65,0.0,46.0,71.52,608.12,70.0,33.42666666666667,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,607.4133333333333,0.0,47.16666666666666,70.17666666666666,608.12,70.0,29.8,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,607.4133333333333,0.0,47.333333333333336,70.22666666666667,608.12,70.0,25.62,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,604.59,0.0,47.333333333333336,64.15333333333332,608.12,70.0,25.44666666666667,74.0,70.0,72.0,70.34,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,607.41,0.0,47.333333333333336,67.92,608.12,70.0,25.506666666666664,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,614.4733333333334,0.0,47.0,63.833333333333336,608.12,70.0,24.91,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,603.88,0.0,47.16666666666666,65.35000000000001,608.12,70.0,29.263333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,601.0533333333333,0.0,47.333333333333336,66.81333333333333,608.12,70.0,32.196666666666665,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,606.0,0.0,47.333333333333336,67.93666666666667,608.12,70.0,33.32333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,615.89,0.0,47.16666666666666,68.86333333333333,608.12,70.0,33.71,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,607.4133333333333,0.0,65.83333333333333,67.71333333333332,608.12,70.0,30.473333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,604.5866666666667,0.0,76.33333333333333,66.49,608.12,70.0,28.26333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,606.0,0.0,78.0,66.36,608.12,70.0,27.46,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,601.0566666666667,0.0,78.66666666666667,66.02666666666666,608.12,70.0,24.933333333333334,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,613.77,0.0,76.5,65.81,608.12,70.0,22.83333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,606.7066666666666,0.0,78.0,65.86,608.12,70.0,21.28,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,601.7633333333333,0.0,77.16666666666667,65.61666666666666,608.12,70.0,19.076666666666668,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,592.5799999999999,0.0,78.16666666666667,68.14333333333333,608.12,70.0,15.483333333333333,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,603.8833333333333,0.0,77.83333333333333,64.23,608.12,70.0,12.163333333333334,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,617.3000000000001,0.0,75.0,64.64,608.12,70.0,14.216666666666669,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,591.1666666666666,0.0,75.5,65.12,608.12,70.0,15.553333333333336,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,617.3000000000001,0.0,75.33333333333333,65.40666666666667,608.12,70.0,16.69333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,600.35,0.0,74.83333333333333,65.74333333333333,608.12,70.0,18.73,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,606.0,0.0,74.66666666666667,66.19666666666667,608.12,70.0,20.813333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,613.77,0.0,73.16666666666667,66.29666666666667,608.12,70.0,20.85,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,598.23,0.0,71.83333333333333,65.70333333333333,608.12,70.0,17.563333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,610.2366666666667,0.0,74.33333333333333,65.2,608.12,70.0,15.533333333333331,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,601.7633333333333,0.0,73.16666666666667,64.19666666666667,608.12,70.0,9.353333333333332,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,613.77,0.0,74.33333333333333,63.7,608.12,70.0,5.156666666666667,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,606.0,0.0,74.66666666666667,64.36,608.12,70.0,13.1,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,605.2966666666666,0.0,74.66666666666667,65.67333333333333,608.12,70.0,17.493333333333336,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,605.2933333333334,0.0,74.66666666666667,66.67666666666666,608.12,70.0,21.85333333333333,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,601.7666666666667,0.0,73.33333333333333,67.23333333333333,608.12,70.0,24.006666666666664,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,609.5333333333333,0.0,74.33333333333333,67.93333333333334,608.12,70.0,26.736666666666668,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,602.4666666666667,0.0,71.66666666666667,68.27,608.12,70.0,28.296666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,598.9366666666666,0.0,72.83333333333333,68.64333333333333,608.12,70.0,30.236666666666668,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,602.4666666666667,0.0,72.0,68.68,608.12,70.0,30.42,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,616.5933333333334,0.0,74.16666666666667,68.70666666666666,608.12,70.0,31.146666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,605.2933333333334,0.0,73.5,69.10666666666667,608.12,70.0,32.78,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,601.7633333333333,0.0,73.83333333333333,69.73666666666666,608.12,70.0,35.843333333333334,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,614.4766666666667,0.0,73.66666666666667,70.56,608.12,70.0,38.406666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,605.2933333333334,0.0,75.0,71.44333333333334,608.12,70.0,40.92333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,604.5866666666667,0.0,75.5,73.11666666666666,608.12,70.0,45.3,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,618.7133333333333,0.0,74.16666666666667,74.77666666666666,608.12,70.0,49.91,74.0,70.0,72.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,603.88,0.0,65.33333333333333,77.73,608.12,70.0,57.38666666666666,74.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,605.2933333333334,0.0,45.5,82.22,608.12,70.0,69.41666666666667,74.0,70.0,72.0,69.08,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,608.12,0.0,46.0,83.62333333333333,608.12,70.0,74.72666666666667,74.0,70.0,72.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,601.76,0.0,46.333333333333336,83.52333333333333,608.12,70.0,80.68,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,611.65,0.0,46.833333333333336,83.75666666666666,608.12,70.0,87.01666666666667,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,609.5300000000001,0.0,47.16666666666666,84.10000000000001,608.12,70.0,94.01,74.0,70.0,72.0,69.11999999999999,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,610.2366666666667,0.0,47.333333333333336,84.41666666666667,608.12,70.0,99.30666666666669,74.0,70.0,72.0,69.09,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,601.0533333333333,0.0,48.0,90.67333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,601.0566666666667,0.0,47.833333333333336,91.10666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,606.7066666666666,0.0,47.66666666666666,91.16333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,604.5866666666667,0.0,47.833333333333336,90.93666666666668,608.12,70.0,98.77666666666666,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,607.41,0.0,47.833333333333336,90.28333333333336,608.12,70.0,94.16,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,613.0633333333334,0.0,47.66666666666666,89.17333333333333,608.12,70.0,88.86,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,608.1166666666667,0.0,47.66666666666666,87.50999999999999,608.12,70.0,84.91,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,598.9366666666666,0.0,47.66666666666666,85.89,608.12,70.0,81.71666666666665,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,607.41,0.0,47.833333333333336,85.04666666666667,608.12,70.0,78.74666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,610.24,0.0,48.0,84.36,608.12,70.0,76.12666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,607.4133333333333,0.0,47.833333333333336,83.17333333333333,608.12,70.0,73.36,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,612.3566666666667,0.0,47.66666666666666,82.94666666666667,608.12,70.0,71.89,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,614.4766666666667,0.0,47.66666666666666,81.39,608.12,70.0,70.64999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,608.8266666666667,0.0,47.66666666666666,80.73333333333333,608.12,70.0,71.25999999999999,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,611.65,0.0,47.66666666666666,80.46333333333332,608.12,70.0,70.83666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,610.9466666666667,0.0,47.833333333333336,80.16,608.12,70.0,69.93333333333334,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,613.77,0.0,47.66666666666666,80.18666666666667,608.12,70.0,69.53,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,614.4766666666667,0.0,47.5,79.64999999999999,608.12,70.0,68.33,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,612.3566666666667,0.0,47.5,79.36666666666666,608.12,70.0,67.88666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,601.7633333333333,0.0,47.66666666666666,79.76666666666667,608.12,70.0,71.81,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,609.5300000000001,0.0,48.0,80.27666666666666,608.12,70.0,73.86333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,598.23,0.0,47.833333333333336,81.07333333333334,608.12,70.0,77.35333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,615.1833333333334,0.0,47.66666666666666,81.60333333333334,608.12,70.0,78.51666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,598.9366666666666,0.0,46.66666666666666,81.97333333333334,608.12,70.0,81.23666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,609.5333333333333,0.0,46.333333333333336,83.65333333333334,608.12,70.0,82.28,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,601.7633333333333,0.0,49.333333333333336,84.33333333333333,608.12,70.0,82.68666666666667,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,601.0566666666667,0.0,51.5,84.80666666666667,608.12,70.0,81.18,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,610.24,0.0,51.5,84.75,608.12,70.0,78.80333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,615.18,0.0,51.833333333333336,84.19,608.12,70.0,76.95333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,605.2933333333334,0.0,52.0,84.42333333333333,608.12,70.0,73.76666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,601.76,0.0,52.16666666666666,83.94666666666667,608.12,70.0,69.26,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,611.65,0.0,52.0,82.25,608.12,70.0,65.05333333333334,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,608.1166666666667,0.0,52.16666666666666,80.85666666666667,608.12,70.0,60.39666666666667,74.0,70.0,72.0,70.46333333333332,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,608.12,0.0,52.0,79.01,608.12,70.0,55.48,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,615.1833333333334,0.0,51.833333333333336,77.38666666666667,608.12,70.0,51.126666666666665,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,601.76,0.0,51.66666666666666,75.78,608.12,70.0,46.84666666666666,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,609.5300000000001,0.0,50.66666666666666,74.49333333333333,608.12,70.0,42.71333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,613.0633333333334,0.0,48.5,72.19666666666666,608.12,70.0,39.49,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,607.4133333333333,0.0,48.333333333333336,70.92,608.12,70.0,37.38,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,618.01,0.0,48.16666666666666,69.45333333333333,608.12,70.0,34.623333333333335,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,599.64,0.0,48.16666666666666,68.18666666666667,608.12,70.0,31.723333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,609.5300000000001,0.0,48.0,67.23,608.12,70.0,29.51333333333333,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,610.9433333333333,0.0,48.16666666666666,67.25,608.12,70.0,29.76,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,603.1733333333333,0.0,48.16666666666666,67.51666666666667,608.12,70.0,29.813333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,605.2933333333334,0.0,48.16666666666666,68.03666666666668,608.12,70.0,29.666666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,607.4133333333333,0.0,47.833333333333336,68.15666666666667,608.12,70.0,27.41,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,615.18,0.0,47.0,68.38,608.12,70.0,24.570000000000004,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,606.7066666666666,0.0,45.833333333333336,68.59,608.12,70.0,22.15,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,597.5233333333333,0.0,47.0,67.97,608.12,70.0,19.87,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,600.35,0.0,46.833333333333336,67.39,608.12,70.0,16.19333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,608.8266666666667,0.0,46.5,66.63333333333333,608.12,70.0,12.13,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,600.35,0.0,46.5,64.80333333333333,608.12,70.0,10.443333333333332,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,614.4766666666667,0.0,46.833333333333336,61.45,608.12,70.0,18.75,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,613.7666666666668,0.0,46.0,63.43666666666667,608.12,70.0,24.01,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,581.9833333333332,0.0,67.0,64.49666666666667,608.12,70.0,25.94,74.0,70.0,72.0,69.71333333333332,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,603.8833333333333,0.0,77.5,65.58333333333333,608.12,70.0,28.3,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,611.6533333333333,0.0,79.0,66.83333333333333,608.12,70.0,30.293333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,603.1733333333333,0.0,77.0,67.46,608.12,70.0,30.596666666666668,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,607.4133333333333,0.0,76.33333333333333,66.99666666666667,608.12,70.0,28.71666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,617.3000000000001,0.0,77.16666666666667,66.93333333333332,608.12,70.0,27.03,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,611.65,0.0,74.5,66.59,608.12,70.0,24.88,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,620.1266666666667,0.0,73.66666666666667,66.44,608.12,70.0,23.586666666666662,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,596.1133333333333,0.0,72.33333333333333,66.12333333333333,608.12,70.0,21.840000000000003,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,613.77,0.0,72.83333333333333,65.77,608.12,70.0,20.44333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,601.0566666666667,0.0,75.0,66.23666666666666,608.12,70.0,21.37333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,596.8166666666667,0.0,71.83333333333333,66.73,608.12,70.0,22.36,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,598.23,0.0,75.5,66.8,608.12,70.0,21.14,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,608.12,0.0,73.33333333333333,66.60333333333334,608.12,70.0,19.41,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,603.8833333333333,0.0,73.66666666666667,65.76666666666667,608.12,70.0,18.263333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,603.88,0.0,70.33333333333333,65.73333333333333,608.12,70.0,19.51333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,604.59,0.0,72.0,65.93666666666667,608.12,70.0,20.206666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,610.2366666666667,0.0,70.83333333333333,65.42,608.12,70.0,17.996666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,605.2933333333334,0.0,69.83333333333333,65.22333333333334,608.12,70.0,17.083333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,602.4666666666667,0.0,69.16666666666667,64.80666666666667,608.12,70.0,16.476666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,605.2933333333334,0.0,69.83333333333333,64.61,608.12,70.0,18.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,603.88,0.0,70.16666666666667,64.31666666666666,608.12,70.0,21.376666666666665,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,609.5333333333333,0.0,72.0,64.29,608.12,70.0,27.266666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,603.88,0.0,74.5,65.78666666666668,608.12,70.0,32.45666666666667,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,600.35,0.0,76.33333333333333,67.83333333333333,608.12,70.0,37.17,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,615.89,0.0,76.33333333333333,69.74666666666667,608.12,70.0,42.09666666666667,74.0,70.0,72.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,614.4766666666667,0.0,76.83333333333333,74.10666666666667,608.12,70.0,49.00333333333333,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,604.5866666666667,0.0,78.33333333333333,77.34333333333332,608.12,70.0,54.923333333333325,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,608.12,0.0,79.5,79.62666666666667,608.12,70.0,59.15,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,605.2933333333334,0.0,79.16666666666667,80.66333333333334,608.12,70.0,61.97,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,603.1766666666666,0.0,78.5,82.69666666666667,608.12,70.0,66.52,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,599.64,0.0,79.33333333333333,84.23666666666666,608.12,70.0,70.60000000000001,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,599.64,0.0,78.0,84.92666666666666,608.12,70.0,73.31,74.0,70.0,72.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,599.6433333333333,0.0,81.33333333333333,86.03000000000002,608.12,70.0,75.68,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,602.29,0.0,81.5,86.705,608.12,70.0,79.12,74.0,70.0,72.0,69.565,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,607.41,0.0,81.5,86.74333333333334,608.12,70.0,80.53,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,597.5266666666666,0.0,81.33333333333333,87.29,608.12,70.0,81.71666666666665,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,605.2933333333334,0.0,83.66666666666667,87.53000000000002,608.12,70.0,83.26333333333334,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,601.7633333333333,0.0,80.66666666666667,87.33666666666666,608.12,70.0,83.68333333333334,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,601.0533333333333,0.0,81.33333333333333,87.46333333333332,608.12,70.0,84.46666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,596.8166666666666,0.0,82.83333333333333,87.64666666666666,608.12,70.0,85.76666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,608.8266666666667,0.0,83.66666666666667,88.99333333333334,608.12,70.0,90.15333333333332,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,611.6533333333333,0.0,81.33333333333333,89.48,608.12,70.0,92.79666666666668,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,603.1733333333333,0.0,83.33333333333333,89.87666666666667,608.12,70.0,94.99333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,610.9466666666667,0.0,80.83333333333333,91.12666666666668,608.12,70.0,97.02666666666669,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,596.1133333333333,0.0,81.83333333333333,92.79333333333334,608.12,70.0,93.72333333333331,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,612.36,0.0,83.5,95.02,608.12,70.0,92.49666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,600.35,0.0,81.83333333333333,89.03333333333335,608.12,70.0,89.48,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,612.3566666666667,0.0,59.66666666666666,85.11333333333333,608.12,70.0,92.05333333333331,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,584.1066666666667,0.0,67.33333333333333,93.87666666666668,608.12,70.0,92.24666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,596.1133333333333,0.0,59.0,83.96666666666668,608.12,70.0,88.50666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,605.9966666666667,0.0,69.16666666666667,92.59666666666668,608.12,70.0,88.00999999999999,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,595.4033333333333,0.0,49.333333333333336,82.94,608.12,70.0,87.44666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,600.3466666666667,0.0,49.5,87.86666666666667,608.12,70.0,87.45,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,593.2866666666666,0.0,58.66666666666666,89.86000000000001,608.12,70.0,81.77666666666666,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,604.5866666666667,0.0,49.66666666666666,81.87666666666667,608.12,70.0,77.77666666666666,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,603.1733333333333,0.0,50.0,86.41666666666667,608.12,70.0,76.55666666666666,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,605.2933333333334,0.0,50.0,84.96,608.12,70.0,70.37,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,607.4133333333333,0.0,50.0,83.45,608.12,70.0,64.21,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,608.8266666666667,0.0,50.0,80.81,608.12,70.0,59.60999999999999,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,608.8233333333334,0.0,49.5,78.80666666666667,608.12,70.0,56.25333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,608.12,0.0,49.833333333333336,77.22333333333333,608.12,70.0,54.91,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,616.5933333333334,0.0,50.16666666666666,76.04333333333334,608.12,70.0,55.03666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,606.0,0.0,49.66666666666666,75.55,608.12,70.0,54.70666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,610.2366666666667,0.0,50.0,76.02333333333333,608.12,70.0,57.370000000000005,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,610.9433333333333,0.0,49.833333333333336,76.26333333333334,608.12,70.0,58.98666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,610.9466666666667,0.0,49.66666666666666,77.57666666666667,608.12,70.0,62.330000000000005,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,601.7633333333333,0.0,49.5,77.98,608.12,70.0,63.97,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,617.3000000000001,0.0,49.0,77.7,608.12,70.0,66.40333333333332,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,610.24,0.0,49.0,79.815,608.12,70.0,68.13499999999999,74.0,70.0,72.0,69.755,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,602.4699999999999,0.0,51.333333333333336,81.38666666666667,608.12,70.0,69.98333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,605.2933333333334,0.0,51.5,81.94333333333333,608.12,70.0,69.82666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,607.41,0.0,51.5,81.67,608.12,70.0,69.08333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,603.1733333333333,0.0,52.0,80.83999999999999,608.12,70.0,68.2,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,612.36,0.0,53.333333333333336,81.13,608.12,70.0,67.86666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,606.7066666666666,0.0,53.5,81.07333333333334,608.12,70.0,65.92,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,610.2366666666667,0.0,53.66666666666666,80.48,608.12,70.0,64.30333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,608.12,0.0,53.5,79.67,608.12,70.0,62.2,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,600.35,0.0,53.66666666666666,79.43666666666667,608.12,70.0,62.173333333333325,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,613.77,0.0,53.333333333333336,78.80666666666666,608.12,70.0,61.083333333333336,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,604.5866666666667,0.0,53.5,78.34333333333333,608.12,70.0,60.01333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,601.0566666666667,0.0,53.5,77.16666666666667,608.12,70.0,56.36666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,600.3533333333334,0.0,53.0,76.29,608.12,70.0,53.953333333333326,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,603.88,0.0,53.333333333333336,75.93666666666667,608.12,70.0,51.89333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,614.4766666666667,0.0,53.5,76.09333333333332,608.12,70.0,51.45,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,597.5233333333333,0.0,53.5,76.19666666666667,608.12,70.0,50.27666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,615.8866666666667,0.0,53.66666666666666,75.41000000000001,608.12,70.0,46.083333333333336,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,610.9433333333333,0.0,52.333333333333336,73.45666666666666,608.12,70.0,40.78,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,614.4766666666667,0.0,49.833333333333336,72.64,608.12,70.0,37.57333333333333,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,597.5233333333333,0.0,48.333333333333336,71.64,608.12,70.0,33.763333333333335,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,608.8266666666667,0.0,49.66666666666666,69.74,608.12,70.0,28.75,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,609.5300000000001,0.0,67.66666666666667,70.8,608.12,70.0,23.493333333333336,74.0,70.0,72.0,70.59666666666666,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,605.2933333333334,0.0,76.5,63.15,608.12,70.0,19.94333333333333,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,623.66,0.0,77.5,63.693333333333335,608.12,70.0,22.30666666666667,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,591.8733333333333,0.0,77.16666666666667,64.87,608.12,70.0,23.77333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,599.6433333333333,0.0,77.0,65.57666666666667,608.12,70.0,23.03,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,606.0,0.0,76.33333333333333,66.27666666666666,608.12,70.0,24.19333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,598.23,0.0,76.83333333333333,66.90333333333334,608.12,70.0,24.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,593.2866666666667,0.0,81.83333333333333,66.81666666666666,608.12,70.0,25.03,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,597.5233333333333,0.0,78.83333333333333,66.91333333333334,608.12,70.0,24.336666666666662,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,615.18,0.0,83.0,66.78333333333333,608.12,70.0,21.62333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,603.88,0.0,81.16666666666667,66.04333333333334,608.12,70.0,19.16333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,593.9933333333333,0.0,80.0,65.55333333333334,608.12,70.0,16.613333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,604.59,0.0,78.5,66.01333333333334,608.12,70.0,17.28,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,593.99,0.0,77.66666666666667,65.58333333333333,608.12,70.0,16.46666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,609.5300000000001,0.0,77.0,65.33333333333333,608.12,70.0,15.973333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,606.0,0.0,76.16666666666667,65.78,608.12,70.0,16.169999999999998,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,616.5933333333334,0.0,73.66666666666667,66.15666666666667,608.12,70.0,16.76,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,605.2933333333334,0.0,73.83333333333333,65.71333333333332,608.12,70.0,15.839999999999998,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,616.5966666666667,0.0,73.33333333333333,65.65333333333334,608.12,70.0,15.353333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,608.12,0.0,71.66666666666667,65.63,608.12,70.0,14.71,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,610.2366666666667,0.0,71.5,65.83333333333333,608.12,70.0,15.886666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,613.7666666666668,0.0,71.0,65.48666666666666,608.12,70.0,14.166666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,602.4699999999999,0.0,71.5,65.10000000000001,608.12,70.0,12.513333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,605.2933333333334,0.0,72.16666666666667,64.56333333333333,608.12,70.0,9.196666666666667,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,610.9433333333333,0.0,71.66666666666667,64.55,608.12,70.0,8.186666666666666,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,610.9433333333333,0.0,72.16666666666667,64.47,608.12,70.0,6.336666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,600.35,0.0,71.33333333333333,64.93,608.12,70.0,11.096666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,604.5866666666667,0.0,71.33333333333333,65.02333333333333,608.12,70.0,13.383333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,603.88,0.0,71.66666666666667,65.39666666666666,608.12,70.0,15.066666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,605.2933333333334,0.0,72.5,65.84666666666668,608.12,70.0,16.80666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,602.4666666666667,0.0,73.0,65.76333333333334,608.12,70.0,18.473333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,613.0633333333334,0.0,72.16666666666667,66.43333333333334,608.12,70.0,22.30666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,607.4133333333333,0.0,73.16666666666667,66.92666666666666,608.12,70.0,24.626666666666665,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,598.23,0.0,71.83333333333333,67.49666666666667,608.12,70.0,27.146666666666665,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,612.3566666666667,0.0,72.16666666666667,68.11,608.12,70.0,29.493333333333336,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,601.0533333333333,0.0,71.66666666666667,68.69666666666667,608.12,70.0,31.766666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
