time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 23:30:00,602.4699999999999,0.0,72.0,69.18666666666667,608.12,70.0,33.85,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,603.1733333333333,0.0,73.16666666666667,69.98666666666666,608.12,70.0,36.73666666666667,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,603.1766666666666,0.0,77.66666666666667,72.26,608.12,70.0,41.52333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,602.4699999999999,0.0,78.0,74.21666666666667,608.12,70.0,45.67666666666667,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,593.9933333333333,0.0,80.16666666666667,77.16333333333334,608.12,70.0,51.876666666666665,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,614.4766666666667,0.0,80.0,79.02333333333333,608.12,70.0,55.97,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,612.36,0.0,83.33333333333333,80.77999999999999,608.12,70.0,60.05666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,619.4166666666666,0.0,81.0,83.14999999999999,608.12,70.0,65.61666666666666,74.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,600.35,0.0,84.16666666666667,85.31666666666666,608.12,70.0,71.73333333333333,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,611.6533333333333,0.0,85.33333333333333,87.18666666666667,608.12,70.0,76.45666666666666,74.0,70.0,72.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,604.5866666666667,0.0,84.66666666666667,88.62666666666667,608.12,70.0,81.61666666666666,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,605.2933333333334,0.0,87.16666666666667,89.75999999999999,608.12,70.0,85.46333333333332,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,603.8833333333333,0.0,87.66666666666667,91.45,608.12,70.0,91.98666666666666,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,607.4133333333333,0.0,88.5,91.86,608.12,70.0,93.95,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,602.4699999999999,0.0,86.16666666666667,91.97666666666667,608.12,70.0,97.54333333333334,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,598.23,0.0,88.33333333333333,92.21666666666664,608.12,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,603.8833333333333,0.0,87.83333333333333,91.74666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,601.0566666666667,0.0,87.33333333333333,91.89333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,604.59,0.0,91.33333333333331,91.91,608.12,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,601.0566666666667,0.0,90.0,91.96,608.12,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,602.4699999999999,0.0,89.33333333333333,91.93333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,608.8266666666667,0.0,91.0,91.8,608.12,70.0,100.0,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,603.88,0.0,87.33333333333333,91.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,613.77,0.0,91.0,91.97333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,618.0066666666667,0.0,90.83333333333331,91.87666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,604.59,0.0,88.5,91.72666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,616.5933333333334,0.0,89.66666666666667,91.89333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,602.4699999999999,0.0,89.83333333333333,91.70666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,601.7633333333333,0.0,92.0,91.73333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,610.9433333333333,0.0,90.0,91.87333333333332,608.12,70.0,98.67666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,600.35,0.0,90.33333333333331,91.80666666666669,608.12,70.0,96.93333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,607.4133333333333,0.0,93.33333333333331,91.92666666666666,608.12,70.0,95.66666666666669,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,602.4699999999999,0.0,92.66666666666669,91.5,608.12,70.0,93.88333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,606.0,0.0,92.83333333333331,90.96,608.12,70.0,90.57,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,603.1733333333333,0.0,93.0,90.46999999999998,608.12,70.0,88.59333333333332,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,606.7066666666666,0.0,89.16666666666667,89.86666666666667,608.12,70.0,86.20666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,606.0033333333333,0.0,91.66666666666669,89.33666666666666,608.12,70.0,84.17999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,606.0,0.0,94.33333333333331,88.96,608.12,70.0,82.40333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,607.4133333333333,0.0,92.33333333333331,88.13,608.12,70.0,80.39999999999999,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,601.0533333333333,0.0,89.5,87.7,608.12,70.0,78.69,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,605.2933333333334,0.0,90.33333333333331,87.83,608.12,70.0,78.93666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,601.0533333333333,0.0,89.5,87.62333333333333,608.12,70.0,77.90333333333332,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,613.77,0.0,93.16666666666669,87.46333333333332,608.12,70.0,77.36666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,608.1166666666667,0.0,90.33333333333331,87.13333333333333,608.12,70.0,76.82000000000001,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,598.9366666666666,0.0,93.16666666666669,87.14666666666666,608.12,70.0,76.46,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,600.3466666666667,0.0,92.83333333333331,87.00333333333333,608.12,70.0,75.57,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,597.5233333333333,0.0,92.5,86.61,608.12,70.0,74.63666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,606.0,0.0,91.0,86.38,608.12,70.0,74.02,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,599.6433333333333,0.0,77.83333333333333,83.63666666666667,608.12,70.0,73.43333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,608.1166666666667,0.0,52.333333333333336,83.35000000000001,608.12,70.0,80.76,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,603.1733333333333,0.0,52.333333333333336,85.90333333333335,608.12,70.0,80.51,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,602.4666666666667,0.0,52.0,86.23666666666668,608.12,70.0,76.09666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,606.0033333333333,0.0,51.5,85.25666666666666,608.12,70.0,70.33666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,606.0,0.0,84.33333333333333,84.14,608.12,70.0,60.93000000000001,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,610.2366666666667,0.0,87.0,80.45666666666666,608.12,70.0,60.26,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,603.88,0.0,84.5,80.96666666666665,608.12,70.0,61.44,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,606.0,0.0,84.0,81.58,608.12,70.0,62.51,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,609.5300000000001,0.0,84.5,81.62666666666667,608.12,70.0,61.92666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,606.0,0.0,85.16666666666667,82.25666666666666,608.12,70.0,63.77333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,601.0566666666667,0.0,83.0,82.61666666666666,608.12,70.0,63.71666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,605.2933333333334,0.0,84.83333333333333,82.62666666666667,608.12,70.0,63.81333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,621.54,0.0,82.33333333333333,82.21,608.12,70.0,63.25,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,594.6999999999999,0.0,83.0,82.51333333333334,608.12,70.0,63.723333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,606.0,0.0,84.83333333333333,82.7,608.12,70.0,63.73666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,604.5866666666667,0.0,86.83333333333333,82.79666666666667,608.12,70.0,63.903333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,607.4166666666666,0.0,85.16666666666667,82.56666666666666,608.12,70.0,64.23333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,609.5333333333333,0.0,84.0,82.66666666666667,608.12,70.0,65.60000000000001,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,603.1766666666666,0.0,87.16666666666667,83.21666666666665,608.12,70.0,67.99,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,607.41,0.0,87.33333333333333,84.31,608.12,70.0,72.13333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,597.5266666666666,0.0,86.83333333333333,85.03333333333333,608.12,70.0,74.60666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,607.4133333333333,0.0,88.83333333333333,87.8,608.12,70.0,79.29666666666667,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,610.2366666666667,0.0,88.33333333333333,90.09666666666668,608.12,70.0,76.68,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,600.35,0.0,87.33333333333333,86.38,608.12,70.0,77.54333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,604.5866666666667,0.0,90.83333333333331,87.34666666666665,608.12,70.0,81.79,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,610.24,0.0,91.66666666666669,88.06333333333333,608.12,70.0,84.30333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,605.9966666666667,0.0,94.16666666666669,89.16666666666667,608.12,70.0,89.34333333333332,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,597.5233333333333,0.0,98.5,93.81333333333332,608.12,70.0,90.96333333333332,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,634.9566666666667,0.0,86.5,95.26333333333332,608.12,70.0,85.7,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,611.6466666666666,0.0,47.66666666666666,88.13666666666666,608.12,70.0,79.15666666666668,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,614.4733333333334,0.0,46.333333333333336,86.46,608.12,70.0,74.53333333333335,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,612.3533333333334,0.0,45.833333333333336,84.88666666666667,608.12,70.0,70.03333333333333,74.0,70.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,608.8266666666667,0.0,45.66666666666666,83.48333333333333,608.12,70.0,66.11333333333333,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,608.8266666666667,0.0,45.5,81.69333333333333,608.12,70.0,61.120000000000005,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,601.0533333333333,0.0,45.5,80.06666666666666,608.12,70.0,57.27333333333333,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,602.4699999999999,0.0,45.5,78.55666666666667,608.12,70.0,53.70666666666667,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,608.8233333333334,0.0,45.5,77.88666666666667,608.12,70.0,52.04,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,601.76,0.0,45.16666666666666,76.79,608.12,70.0,49.21333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,608.1166666666667,0.0,45.333333333333336,75.55666666666667,608.12,70.0,46.99666666666667,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,603.8833333333333,0.0,45.333333333333336,75.35333333333334,608.12,70.0,46.64000000000001,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,614.4766666666667,0.0,45.333333333333336,74.91333333333334,608.12,70.0,46.19333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,608.12,0.0,45.333333333333336,74.94666666666667,608.12,70.0,46.66,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,601.0566666666667,0.0,45.5,75.33333333333333,608.12,70.0,47.86000000000001,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,614.4766666666667,0.0,45.5,75.58,608.12,70.0,48.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,606.7033333333334,0.0,45.5,75.62333333333333,608.12,70.0,48.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,608.12,0.0,46.0,75.80666666666667,608.12,70.0,49.60999999999999,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,606.0,0.0,45.833333333333336,75.97,608.12,70.0,49.91,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,599.6433333333333,0.0,46.0,76.29666666666667,608.12,70.0,50.05,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,607.4133333333333,0.0,45.5,76.60333333333334,608.12,70.0,50.32666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,612.3566666666667,0.0,45.5,76.80333333333333,608.12,70.0,51.68,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,609.5333333333333,0.0,45.5,77.02666666666666,608.12,70.0,51.77,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,609.5300000000001,0.0,45.5,76.73,608.12,70.0,51.120000000000005,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,607.4133333333333,0.0,45.5,76.61999999999999,608.12,70.0,50.98333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,606.7066666666666,0.0,45.5,75.93666666666667,608.12,70.0,49.31666666666666,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,599.64,0.0,45.5,75.00999999999999,608.12,70.0,47.41,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,603.88,0.0,45.5,74.29333333333334,608.12,70.0,46.19333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,611.65,0.0,45.66666666666666,73.78333333333333,608.12,70.0,45.31666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,608.8266666666667,0.0,46.0,73.41666666666667,608.12,70.0,44.57666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,610.2366666666667,0.0,45.66666666666666,73.11,608.12,70.0,43.75,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,603.1766666666666,0.0,45.66666666666666,72.86666666666666,608.12,70.0,42.830000000000005,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,604.5866666666667,0.0,45.5,72.61666666666666,608.12,70.0,41.67333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,601.7633333333333,0.0,45.66666666666666,72.45666666666666,608.12,70.0,40.52333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,609.5300000000001,0.0,45.5,71.94,608.12,70.0,39.61,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,610.2366666666667,0.0,45.66666666666666,71.40333333333334,608.12,70.0,38.76333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,601.0566666666667,0.0,45.5,70.84666666666668,608.12,70.0,37.830000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,611.65,0.0,45.5,70.49666666666667,608.12,70.0,37.35666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,611.65,0.0,45.833333333333336,70.44666666666667,608.12,70.0,37.20333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,610.24,0.0,45.66666666666666,70.71666666666667,608.12,70.0,37.84333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,601.7633333333333,0.0,45.833333333333336,70.89999999999999,608.12,70.0,38.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,609.5300000000001,0.0,45.66666666666666,71.06,608.12,70.0,38.59333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,607.4133333333333,0.0,45.66666666666666,71.19666666666667,608.12,70.0,38.64333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,610.9466666666667,0.0,45.833333333333336,71.37666666666667,608.12,70.0,38.583333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,605.9966666666667,0.0,45.833333333333336,70.92333333333333,608.12,70.0,36.79333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,609.5300000000001,0.0,45.833333333333336,70.44666666666666,608.12,70.0,35.18333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,600.3466666666667,0.0,46.0,70.06333333333333,608.12,70.0,34.01,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,608.12,0.0,46.0,70.23333333333333,608.12,70.0,32.76333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,613.77,0.0,46.16666666666666,69.57666666666667,608.12,70.0,29.99,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,609.5300000000001,0.0,46.0,69.15333333333334,608.12,70.0,28.13,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,603.8833333333333,0.0,46.16666666666666,68.67666666666666,608.12,70.0,25.83666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,602.4699999999999,0.0,47.5,68.21,608.12,70.0,24.156666666666663,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,603.1733333333333,0.0,48.0,67.86333333333333,608.12,70.0,24.016666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,603.88,0.0,48.16666666666666,67.90333333333334,608.12,70.0,23.896666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,610.9433333333333,0.0,48.16666666666666,67.80333333333333,608.12,70.0,23.930000000000003,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,603.88,0.0,48.0,67.64,608.12,70.0,23.77,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,600.35,0.0,48.16666666666666,67.68333333333334,608.12,70.0,24.936666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,611.65,0.0,48.16666666666666,67.59666666666666,608.12,70.0,25.71666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,599.6433333333333,0.0,48.66666666666666,68.06,608.12,70.0,28.616666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,606.7066666666666,0.0,48.0,68.07666666666667,608.12,70.0,29.703333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,599.6466666666666,0.0,48.0,68.24333333333334,608.12,70.0,30.85,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,603.1733333333333,0.0,48.0,68.86666666666666,608.12,70.0,34.31333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,614.4766666666667,0.0,47.833333333333336,69.37666666666667,608.12,70.0,37.28,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,607.4133333333333,0.0,48.833333333333336,70.61666666666666,608.12,70.0,41.486666666666665,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,611.65,0.0,47.66666666666666,71.23333333333333,608.12,70.0,44.03666666666667,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,608.1166666666667,0.0,47.0,73.24333333333333,608.12,70.0,48.23,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,604.5866666666667,0.0,46.333333333333336,74.78,608.12,70.0,51.34333333333333,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,606.7066666666666,0.0,46.0,76.02,608.12,70.0,54.00333333333333,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,601.0566666666667,0.0,46.5,76.39,608.12,70.0,56.82333333333333,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,594.6999999999999,0.0,50.0,77.81,608.12,70.0,59.29666666666666,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,604.59,0.0,52.0,79.2,608.12,70.0,60.86000000000001,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,598.9366666666666,0.0,52.333333333333336,79.79666666666667,608.12,70.0,62.43333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,603.1766666666666,0.0,52.16666666666666,79.95333333333333,608.12,70.0,62.71,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,608.8266666666667,0.0,52.0,79.84333333333333,608.12,70.0,63.00666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,603.1733333333333,0.0,52.0,80.15333333333334,608.12,70.0,63.96333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,608.12,0.0,52.0,80.14333333333333,608.12,70.0,63.45000000000001,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,603.1733333333333,0.0,52.0,80.12,608.12,70.0,62.93333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,606.0,0.0,52.16666666666666,80.04333333333334,608.12,70.0,62.67666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,600.35,0.0,52.0,79.92666666666666,608.12,70.0,62.69,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,603.1733333333333,0.0,52.0,79.88333333333334,608.12,70.0,62.64666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,610.9433333333333,0.0,52.16666666666666,80.14999999999999,608.12,70.0,60.86666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,612.3566666666667,0.0,52.16666666666666,79.61,608.12,70.0,58.446666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,616.5933333333334,0.0,52.333333333333336,78.69333333333333,608.12,70.0,54.623333333333335,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,606.0,0.0,52.16666666666666,77.19666666666667,608.12,70.0,52.36333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,602.4666666666667,0.0,52.0,75.78333333333333,608.12,70.0,50.833333333333336,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,610.2366666666667,0.0,52.0,75.47666666666667,608.12,70.0,51.78,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,608.8266666666667,0.0,54.16666666666666,75.77666666666666,608.12,70.0,53.120000000000005,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,603.88,0.0,55.833333333333336,76.29333333333334,608.12,70.0,53.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,595.4066666666666,0.0,58.333333333333336,76.67333333333333,608.12,70.0,54.23666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,594.6999999999999,0.0,61.5,77.19333333333334,608.12,70.0,54.03333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,606.7066666666666,0.0,66.5,77.28666666666668,608.12,70.0,52.42,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,601.76,0.0,70.0,77.49000000000001,608.12,70.0,50.673333333333325,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,611.65,0.0,69.16666666666667,76.91666666666667,608.12,70.0,49.42333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,611.65,0.0,69.33333333333333,75.98,608.12,70.0,47.64333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,601.7633333333333,0.0,69.5,75.90333333333332,608.12,70.0,47.13333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,605.2933333333334,0.0,69.83333333333333,75.62333333333333,608.12,70.0,46.25333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,601.76,0.0,68.16666666666667,75.17666666666666,608.12,70.0,45.580000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,613.0600000000001,0.0,69.16666666666667,74.58666666666666,608.12,70.0,45.13666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,608.1166666666667,0.0,70.16666666666667,75.40666666666667,608.12,70.0,46.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,624.3633333333333,0.0,69.16666666666667,75.83,608.12,70.0,47.01333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,601.76,0.0,70.83333333333333,76.23,608.12,70.0,47.14666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,598.9366666666666,0.0,70.16666666666667,76.57,608.12,70.0,47.196666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,616.5933333333334,0.0,70.16666666666667,76.81,608.12,70.0,47.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,610.24,0.0,69.16666666666667,76.68333333333334,608.12,70.0,47.22333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,614.4766666666666,0.0,69.66666666666667,76.52333333333333,608.12,70.0,47.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,599.6433333333333,0.0,70.16666666666667,76.38333333333333,608.12,70.0,47.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,613.0600000000001,0.0,69.33333333333333,75.96999999999998,608.12,70.0,47.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,610.2366666666667,0.0,68.5,75.77666666666666,608.12,70.0,47.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,609.5300000000001,0.0,70.16666666666667,76.03333333333333,608.12,70.0,47.96333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,603.8833333333333,0.0,72.83333333333333,76.71333333333332,608.12,70.0,48.03666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,608.8266666666667,0.0,72.16666666666667,76.85666666666667,608.12,70.0,48.03666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,610.2366666666667,0.0,72.5,76.79,608.12,70.0,48.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,607.4133333333333,0.0,72.83333333333333,75.92333333333333,608.12,70.0,46.07,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,603.88,0.0,71.33333333333333,76.31666666666666,608.12,70.0,47.35,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,597.5233333333333,0.0,70.83333333333333,76.39666666666666,608.12,70.0,47.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,612.3533333333334,0.0,71.0,76.27999999999999,608.12,70.0,47.78666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,608.8266666666667,0.0,70.16666666666667,76.30666666666666,608.12,70.0,48.14333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,604.5866666666667,0.0,73.0,76.73,608.12,70.0,48.830000000000005,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,606.0,0.0,72.83333333333333,77.25,608.12,70.0,49.81333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,608.8266666666667,0.0,73.0,78.14666666666666,608.12,70.0,52.06,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,600.35,0.0,73.16666666666667,78.63,608.12,70.0,53.05666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,603.8833333333333,0.0,72.0,79.05,608.12,70.0,54.27333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,604.5866666666667,0.0,72.83333333333333,79.46,608.12,70.0,55.333333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,613.77,0.0,73.5,80.02333333333333,608.12,70.0,56.68,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,605.2966666666666,0.0,73.0,79.82666666666667,608.12,70.0,56.09666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,608.8266666666667,0.0,71.83333333333333,80.42666666666666,608.12,70.0,58.04666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,609.5333333333333,0.0,73.0,80.98,608.12,70.0,59.11666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,608.1166666666667,0.0,72.83333333333333,81.54333333333334,608.12,70.0,60.31666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,613.77,0.0,73.0,81.96666666666667,608.12,70.0,61.46666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,614.4766666666667,0.0,72.66666666666667,82.41333333333334,608.12,70.0,62.85999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,605.2966666666666,0.0,71.66666666666667,82.99333333333333,608.12,70.0,64.43333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,601.7633333333333,0.0,70.66666666666667,83.56333333333333,608.12,70.0,65.75666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,603.1733333333333,0.0,72.66666666666667,83.79666666666667,608.12,70.0,66.48333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,610.9466666666667,0.0,72.5,84.11333333333333,608.12,70.0,67.46333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,603.88,0.0,72.83333333333333,84.53666666666668,608.12,70.0,68.84,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,610.9433333333333,0.0,73.33333333333333,85.34666666666668,608.12,70.0,71.20333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,606.0,0.0,72.16666666666667,85.77999999999999,608.12,70.0,72.41666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,614.4766666666667,0.0,73.33333333333333,86.38666666666666,608.12,70.0,73.89333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,609.5300000000001,0.0,72.83333333333333,87.38,608.12,70.0,77.44666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,611.65,0.0,72.16666666666667,87.63666666666666,608.12,70.0,78.38333333333334,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,607.41,0.0,73.0,87.68,608.12,70.0,78.74666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,598.9366666666666,0.0,71.5,87.82666666666667,608.12,70.0,79.76666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,608.8233333333334,0.0,71.5,87.62666666666667,608.12,70.0,79.13,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,609.5333333333333,0.0,73.0,88.24333333333334,608.12,70.0,81.41333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,610.9466666666667,0.0,71.66666666666667,88.59333333333332,608.12,70.0,83.18666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,613.0633333333334,0.0,71.0,89.18333333333334,608.12,70.0,85.14,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,602.4699999999999,0.0,72.33333333333333,89.64666666666666,608.12,70.0,87.43666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,607.4133333333333,0.0,73.16666666666667,90.05666666666667,608.12,70.0,89.44666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,616.5933333333334,0.0,73.16666666666667,90.66666666666669,608.12,70.0,91.91666666666669,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,611.65,0.0,71.33333333333333,91.02666666666666,608.12,70.0,94.04,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,615.1833333333334,0.0,71.33333333333333,91.20666666666666,608.12,70.0,96.34,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,603.1733333333333,0.0,72.66666666666667,91.14333333333332,608.12,70.0,97.81333333333332,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,608.8266666666667,0.0,73.33333333333333,91.10333333333334,608.12,70.0,99.84333333333332,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,608.8233333333334,0.0,72.33333333333333,90.54,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,608.1166666666667,0.0,71.83333333333333,90.3,608.12,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,596.82,0.0,71.66666666666667,90.33333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,596.82,0.0,72.66666666666667,90.18666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,610.9433333333333,0.0,72.16666666666667,90.14333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,606.7033333333334,0.0,70.66666666666667,90.03666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,603.1766666666666,0.0,71.0,89.84333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,610.2366666666667,0.0,72.0,89.78000000000002,608.12,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,603.1733333333333,0.0,71.16666666666667,89.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,609.5300000000001,0.0,72.33333333333333,89.45,608.12,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,605.2933333333334,0.0,71.33333333333333,89.28333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,602.4699999999999,0.0,69.5,89.35000000000001,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,603.1766666666666,0.0,69.66666666666667,89.32666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,609.5300000000001,0.0,71.5,89.33999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,604.5866666666667,0.0,71.66666666666667,89.50999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,607.4133333333333,0.0,71.0,89.82333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,603.88,0.0,72.33333333333333,90.04333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,615.8866666666667,0.0,70.5,90.15666666666668,608.12,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,596.82,0.0,70.66666666666667,90.33333333333331,608.12,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,606.7066666666666,0.0,71.0,90.56666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,614.4733333333334,0.0,72.5,90.8,608.12,70.0,100.0,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,613.77,0.0,72.16666666666667,91.06,608.12,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,609.5300000000001,0.0,72.0,91.50666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,609.5300000000001,0.0,73.0,91.91,608.12,70.0,97.46,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,598.9399999999999,0.0,71.83333333333333,92.24666666666668,608.12,70.0,96.22333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,597.5266666666666,0.0,73.16666666666667,92.45666666666666,608.12,70.0,93.34333333333332,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,609.5333333333333,0.0,73.16666666666667,92.09666666666664,608.12,70.0,89.52333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,602.4666666666667,0.0,73.0,90.94666666666669,608.12,70.0,83.70333333333333,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,609.5300000000001,0.0,72.83333333333333,89.75,608.12,70.0,77.27666666666666,74.0,70.0,72.0,70.56666666666666,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,611.65,0.0,73.0,88.39999999999999,608.12,70.0,72.28,74.0,70.0,72.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,609.5300000000001,0.0,73.83333333333333,86.42333333333333,608.12,70.0,65.81,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,610.9433333333333,0.0,72.66666666666667,82.07,608.12,70.0,55.56666666666666,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,608.1166666666667,0.0,72.66666666666667,78.68,608.12,70.0,46.84333333333333,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,600.35,0.0,71.83333333333333,74.19,608.12,70.0,36.68333333333333,74.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,606.0,0.0,72.5,71.87666666666667,608.12,70.0,30.38,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,599.64,0.0,72.66666666666667,70.34666666666666,608.12,70.0,24.11,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,594.6966666666666,0.0,73.33333333333333,68.43666666666667,608.12,70.0,16.436666666666667,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,608.8266666666667,0.0,72.66666666666667,67.08666666666666,608.12,70.0,9.386666666666668,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,606.0033333333333,0.0,72.83333333333333,66.94333333333333,608.12,70.0,2.66,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,606.0,0.0,73.83333333333333,67.17666666666666,608.12,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,604.5866666666667,0.0,73.33333333333333,67.46666666666665,608.12,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,606.0,0.0,66.66666666666667,67.58999999999999,608.12,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,609.5300000000001,0.0,54.5,64.48333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,601.0533333333333,0.0,54.333333333333336,64.84333333333332,608.12,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,598.23,0.0,52.16666666666666,64.67333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,604.5833333333334,0.0,51.833333333333336,64.17333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,606.0,0.0,50.5,64.78333333333333,608.12,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,607.4133333333333,0.0,50.5,64.59,608.12,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,614.4733333333334,0.0,50.0,64.40333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,601.76,0.0,50.0,64.54333333333334,608.12,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,607.41,0.0,49.833333333333336,64.62666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,595.4066666666666,0.0,49.16666666666666,64.38666666666667,608.12,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,606.0,0.0,49.16666666666666,64.17666666666668,608.12,70.0,0.0,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,598.9366666666666,0.0,49.5,64.14333333333333,608.12,70.0,0.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,605.2933333333334,0.0,49.5,64.02,608.12,70.0,0.47,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,600.35,0.0,49.16666666666666,63.75,608.12,70.0,0.1733333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,607.4133333333333,0.0,49.16666666666666,63.18,608.12,70.0,2.7266666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,604.5866666666667,0.0,49.16666666666666,62.64666666666667,608.12,70.0,7.456666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,604.5866666666667,0.0,49.0,62.8,608.12,70.0,13.146666666666668,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,610.9433333333333,0.0,50.16666666666666,63.27,608.12,70.0,16.183333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,603.1766666666666,0.0,52.16666666666666,64.71333333333332,608.12,70.0,21.22,74.0,70.0,72.0,69.50333333333333,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,611.65,0.0,54.5,65.72666666666667,608.12,70.0,24.903333333333336,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,602.4666666666667,0.0,55.333333333333336,66.45,608.12,70.0,27.34,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,608.8266666666667,0.0,56.833333333333336,67.51,608.12,70.0,31.00666666666667,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,606.7066666666666,0.0,57.333333333333336,68.48,608.12,70.0,34.593333333333334,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,608.12,0.0,60.333333333333336,69.81,608.12,70.0,37.81333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,608.12,0.0,63.16666666666666,71.83999999999999,608.12,70.0,40.39,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,606.7033333333334,0.0,64.66666666666667,72.67333333333333,608.12,70.0,40.66333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,601.7633333333333,0.0,63.66666666666666,73.34333333333333,608.12,70.0,42.85,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,603.8833333333333,0.0,64.5,74.13666666666667,608.12,70.0,44.71666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,614.4733333333334,0.0,63.833333333333336,74.50333333333333,608.12,70.0,45.86666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,613.0600000000001,0.0,65.0,75.56,608.12,70.0,48.03333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,609.5333333333333,0.0,63.833333333333336,76.22666666666667,608.12,70.0,49.78333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,606.0,0.0,64.0,76.95666666666666,608.12,70.0,51.88333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,596.8166666666667,0.0,63.66666666666666,77.10666666666667,608.12,70.0,52.85333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,605.9966666666667,0.0,66.5,77.96,608.12,70.0,54.16,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,606.0,0.0,69.16666666666667,78.68666666666667,608.12,70.0,54.75333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,597.5233333333333,0.0,69.33333333333333,79.55,608.12,70.0,55.60999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,598.9333333333333,0.0,69.5,80.12,608.12,70.0,56.61666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,608.8266666666667,0.0,71.33333333333333,79.79,608.12,70.0,55.76,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,617.3000000000001,0.0,71.0,79.64,608.12,70.0,55.14333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,609.5300000000001,0.0,70.5,79.92333333333333,608.12,70.0,55.75,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,613.7733333333334,0.0,71.0,80.13,608.12,70.0,56.18333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,600.3466666666667,0.0,70.5,80.10333333333334,608.12,70.0,56.29,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,593.2866666666666,0.0,71.0,80.03,608.12,70.0,56.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,610.24,0.0,70.0,79.86666666666666,608.12,70.0,56.15,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,612.3566666666667,0.0,70.5,79.90333333333334,608.12,70.0,56.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,603.88,0.0,71.5,79.95666666666666,608.12,70.0,56.63333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,603.1733333333333,0.0,71.33333333333333,80.22666666666667,608.12,70.0,57.09333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,613.0633333333334,0.0,71.33333333333333,80.67333333333333,608.12,70.0,58.553333333333335,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,608.8266666666667,0.0,71.5,81.33333333333333,608.12,70.0,60.43,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,603.1733333333333,0.0,71.33333333333333,81.92666666666668,608.12,70.0,61.60666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,608.8266666666667,0.0,71.5,82.55666666666666,608.12,70.0,62.68333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,606.0,0.0,70.5,82.99333333333333,608.12,70.0,63.75,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,610.24,0.0,71.5,83.15333333333334,608.12,70.0,64.11666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,598.9366666666666,0.0,71.83333333333333,82.58666666666666,608.12,70.0,63.16,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,610.9433333333333,0.0,70.83333333333333,82.77999999999999,608.12,70.0,63.84333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,610.24,0.0,71.33333333333333,83.43333333333334,608.12,70.0,64.50666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,598.23,0.0,71.16666666666667,83.22666666666667,608.12,70.0,63.93000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,603.1766666666666,0.0,71.33333333333333,83.29,608.12,70.0,64.27,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,610.24,0.0,72.33333333333333,83.07666666666667,608.12,70.0,64.26666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,611.6533333333333,0.0,71.5,83.02,608.12,70.0,64.46666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,601.76,0.0,71.66666666666667,83.16666666666667,608.12,70.0,64.62333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,612.3566666666667,0.0,71.33333333333333,83.10666666666667,608.12,70.0,64.78666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,592.58,0.0,69.66666666666667,83.28333333333335,608.12,70.0,65.10666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,606.0033333333333,0.0,72.0,83.37333333333333,608.12,70.0,65.76,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,604.5866666666667,0.0,71.83333333333333,83.66333333333334,608.12,70.0,66.64666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,619.4200000000001,0.0,72.0,84.15666666666667,608.12,70.0,66.68666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,597.5233333333333,0.0,72.0,84.38666666666667,608.12,70.0,67.00333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,613.77,0.0,71.16666666666667,84.42666666666666,608.12,70.0,67.22,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,603.1766666666666,0.0,72.16666666666667,84.75666666666666,608.12,70.0,66.87666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
