time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 12:45:00,609.5333333333333,0.0,72.83333333333333,85.41333333333334,608.12,70.0,66.79333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,613.0666666666667,0.0,72.16666666666667,84.90666666666667,608.12,70.0,63.620000000000005,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,615.1833333333333,0.0,66.83333333333333,83.48,608.12,70.0,60.35,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,606.7066666666666,0.0,58.333333333333336,80.40333333333332,608.12,70.0,57.39333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,618.0066666666667,0.0,55.16666666666666,79.25666666666666,608.12,70.0,55.34333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,618.0033333333334,0.0,52.0,78.51333333333334,608.12,70.0,53.6,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,605.2933333333334,0.0,49.66666666666666,77.81,608.12,70.0,51.943333333333335,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,605.2966666666666,0.0,47.333333333333336,76.64,608.12,70.0,48.77666666666667,74.0,70.0,72.0,70.31,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,607.4133333333333,0.0,45.0,75.35000000000001,608.12,70.0,44.870000000000005,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,598.23,0.0,44.833333333333336,75.04,608.12,70.0,41.84,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,605.2933333333334,0.0,45.333333333333336,73.64333333333333,608.12,70.0,37.22666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,613.77,0.0,45.333333333333336,68.01666666666667,608.12,70.0,32.95666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,612.3566666666667,0.0,45.5,66.23,608.12,70.0,37.24333333333333,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,602.4666666666667,0.0,45.5,67.81333333333333,608.12,70.0,40.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,610.24,0.0,45.5,68.78,608.12,70.0,40.81333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,603.1733333333333,0.0,45.333333333333336,69.47333333333334,608.12,70.0,40.28666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,603.1733333333333,0.0,45.66666666666666,69.36666666666667,608.12,70.0,36.38666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,600.35,0.0,45.333333333333336,68.50333333333333,608.12,70.0,30.85666666666667,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,593.9933333333333,0.0,45.333333333333336,68.66666666666667,608.12,70.0,25.48,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,596.1133333333333,0.0,59.833333333333336,67.37666666666667,608.12,70.0,21.36,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,625.7766666666666,0.0,77.0,64.71666666666665,608.12,70.0,16.94,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,606.0,0.0,77.16666666666667,64.22000000000001,608.12,70.0,14.393333333333333,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,593.2866666666667,0.0,77.33333333333333,64.40666666666667,608.12,70.0,14.43,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,606.0,0.0,78.0,64.43333333333334,608.12,70.0,13.666666666666666,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,601.7633333333333,0.0,77.16666666666667,64.08,608.12,70.0,12.906666666666666,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,598.23,0.0,75.83333333333333,63.61666666666667,608.12,70.0,13.44,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,601.0566666666667,0.0,76.66666666666667,64.49,608.12,70.0,15.403333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,605.29,0.0,77.0,64.79333333333334,608.12,70.0,15.846666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,602.4699999999999,0.0,77.33333333333333,64.95333333333333,608.12,70.0,16.776666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,614.4766666666666,0.0,74.0,64.76333333333334,608.12,70.0,16.643333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,604.5866666666667,0.0,76.5,65.07,608.12,70.0,17.206666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,599.6433333333333,0.0,75.33333333333333,65.16333333333334,608.12,70.0,16.830000000000002,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,601.7633333333333,0.0,73.33333333333333,65.00333333333333,608.12,70.0,16.353333333333335,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,603.1766666666666,0.0,75.16666666666667,65.24666666666667,608.12,70.0,19.936666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,603.1733333333333,0.0,74.83333333333333,65.89999999999999,608.12,70.0,21.266666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,599.64,0.0,75.5,66.08333333333333,608.12,70.0,22.62,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,610.9433333333333,0.0,74.5,67.40666666666667,608.12,70.0,26.540000000000003,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,591.8733333333333,0.0,76.0,69.25333333333333,608.12,70.0,32.11666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,608.12,0.0,76.33333333333333,70.00333333333333,608.12,70.0,35.31,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,611.65,0.0,77.5,70.67666666666666,608.12,70.0,38.080000000000005,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,610.9466666666666,0.0,74.16666666666667,71.06666666666666,608.12,70.0,39.406666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,607.4133333333333,0.0,78.0,73.29666666666667,608.12,70.0,43.97666666666667,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,601.0533333333333,0.0,76.66666666666667,74.69,608.12,70.0,46.75333333333333,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,615.1833333333333,0.0,76.5,76.01333333333334,608.12,70.0,50.32,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,600.35,0.0,77.33333333333333,75.64999999999999,608.12,70.0,50.59333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,642.02,0.0,59.16666666666666,76.51,608.12,70.0,54.78,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,600.35,0.0,44.833333333333336,80.08333333333333,608.12,70.0,62.94,74.0,70.0,72.0,69.39,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,608.12,0.0,44.833333333333336,81.67666666666666,608.12,70.0,67.76,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,596.1133333333333,0.0,45.333333333333336,82.80666666666667,608.12,70.0,71.83666666666666,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,613.77,0.0,45.833333333333336,83.80666666666667,608.12,70.0,76.82666666666667,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,615.8866666666667,0.0,46.0,84.68666666666667,608.12,70.0,80.76666666666667,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,602.4699999999999,0.0,46.0,85.04,608.12,70.0,84.51666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,608.8266666666667,0.0,46.16666666666666,85.63,608.12,70.0,87.44666666666666,74.0,70.0,72.0,69.49,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,603.8833333333333,0.0,46.16666666666666,86.45666666666666,608.12,70.0,92.51,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,610.9433333333333,0.0,46.833333333333336,86.74000000000001,608.12,70.0,96.66,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,610.9466666666667,0.0,46.833333333333336,86.66000000000001,608.12,70.0,98.86666666666667,74.0,70.0,72.0,69.52,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,603.1766666666666,0.0,46.5,86.64999999999999,608.12,70.0,99.86,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,601.0533333333333,0.0,47.0,86.76333333333332,608.12,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,615.18,0.0,47.0,86.53333333333335,608.12,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,594.6966666666666,0.0,46.66666666666666,86.04333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,604.5866666666667,0.0,46.5,85.95666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,617.3000000000001,0.0,46.333333333333336,85.54,608.12,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,613.77,0.0,46.5,85.16333333333334,608.12,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,604.5866666666667,0.0,46.5,84.98,608.12,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,605.2933333333334,0.0,46.333333333333336,84.88666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,604.59,0.0,46.5,84.64999999999999,608.12,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,613.0600000000001,0.0,46.5,84.64666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,609.5300000000001,0.0,46.833333333333336,84.42333333333333,608.12,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,604.5866666666667,0.0,46.66666666666666,84.15666666666667,608.12,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,607.4133333333333,0.0,46.5,84.14666666666666,608.12,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,613.7733333333334,0.0,47.0,90.71,608.12,70.0,100.0,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,604.5866666666667,0.0,46.5,84.73,608.12,70.0,96.45666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,607.4133333333333,0.0,46.66666666666666,90.87,608.12,70.0,95.24666666666668,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,615.8866666666667,0.0,47.333333333333336,90.17,608.12,70.0,86.18333333333334,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,613.77,0.0,47.0,87.91666666666667,608.12,70.0,77.64666666666666,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,601.0566666666667,0.0,47.0,85.11333333333333,608.12,70.0,69.66333333333334,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,605.2933333333334,0.0,47.0,82.76666666666667,608.12,70.0,62.89666666666667,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,610.24,0.0,46.5,81.21,608.12,70.0,57.31,74.0,70.0,72.0,70.9,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,617.3000000000001,0.0,46.833333333333336,77.08999999999999,608.12,70.0,48.51,74.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,610.24,0.0,46.5,74.97333333333334,608.12,70.0,43.586666666666666,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,606.7066666666666,0.0,46.833333333333336,72.8,608.12,70.0,38.02666666666667,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,602.4699999999999,0.0,46.66666666666666,71.69,608.12,70.0,34.60333333333333,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,606.71,0.0,46.66666666666666,70.08333333333333,608.12,70.0,29.48,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,610.2366666666667,0.0,46.66666666666666,68.93666666666667,608.12,70.0,24.77333333333333,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,599.645,0.0,46.25,68.375,608.12,70.0,22.385,74.0,70.0,72.0,70.555,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,602.4699999999999,0.0,46.333333333333336,67.41666666666667,608.12,70.0,18.453333333333333,74.0,70.0,72.0,70.53333333333333,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,600.35,0.0,46.66666666666666,66.47666666666667,608.12,70.0,15.5,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,606.7066666666666,0.0,46.333333333333336,65.49,608.12,70.0,14.093333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,613.77,0.0,46.16666666666666,65.05333333333333,608.12,70.0,12.636666666666663,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,604.5866666666667,0.0,46.16666666666666,64.64,608.12,70.0,12.076666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,608.1166666666667,0.0,46.0,64.58,608.12,70.0,12.233333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,596.1133333333333,0.0,46.333333333333336,64.25333333333333,608.12,70.0,12.323333333333332,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,606.7066666666666,0.0,46.333333333333336,63.973333333333336,608.12,70.0,11.773333333333332,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,607.4133333333333,0.0,45.833333333333336,63.78666666666667,608.12,70.0,11.233333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,610.2366666666667,0.0,45.833333333333336,64.37333333333333,608.12,70.0,12.763333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,606.7066666666666,0.0,45.833333333333336,64.51666666666667,608.12,70.0,12.27,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,608.8266666666667,0.0,46.0,65.36,608.12,70.0,13.203333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,600.35,0.0,46.5,66.23,608.12,70.0,12.36,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,601.7633333333333,0.0,46.66666666666666,66.32666666666667,608.12,70.0,8.586666666666666,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,603.1766666666666,0.0,46.16666666666666,62.330000000000005,608.12,70.0,4.173333333333333,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0
