time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 19:00:00,993.05,0.0,84.83333333333333,84.58333333333333,993.05,70.0,71.60333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,978.9233333333332,0.0,81.33333333333333,82.27666666666666,979.6266666666668,70.0,69.76666666666667,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,970.4466666666668,0.0,81.0,81.02666666666666,975.39,70.0,68.86333333333333,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,969.0366666666667,0.0,80.5,80.46666666666667,973.2733333333334,70.0,68.51,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,969.0333333333332,0.0,81.33333333333333,80.83333333333333,972.5666666666666,70.0,68.56666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,964.7966666666669,0.0,81.0,79.89999999999999,971.1533333333332,70.0,68.59333333333332,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,971.8633333333332,0.0,80.16666666666667,79.74666666666667,966.21,70.0,67.92666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,963.3833333333332,0.0,79.83333333333333,80.27333333333333,962.6766666666668,70.0,67.31333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,971.1533333333332,0.0,81.0,79.64666666666666,975.3866666666668,70.0,69.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,975.39,0.0,81.0,80.75666666666666,976.7999999999998,70.0,69.07666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,973.9766666666666,0.0,81.5,81.85333333333334,976.7999999999998,70.0,69.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,975.39,0.0,81.33333333333333,82.38666666666667,976.0933333333332,70.0,69.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,967.62,0.0,82.33333333333333,81.98666666666666,976.7999999999998,70.0,69.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,973.27,0.0,82.66666666666667,82.60333333333334,973.9766666666666,70.0,68.88,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,973.2733333333334,0.0,82.5,82.40666666666667,976.7999999999998,70.0,69.41666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,981.0433333333334,0.0,82.0,81.59333333333333,974.6833333333334,70.0,69.11333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,973.2733333333334,0.0,84.33333333333333,82.78333333333333,975.39,70.0,69.39999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,972.5666666666666,0.0,84.16666666666667,83.53666666666668,976.7999999999998,70.0,69.20333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,969.74,0.0,83.83333333333333,82.65333333333332,973.9766666666666,70.0,69.29,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,973.9766666666666,0.0,84.16666666666667,83.86333333333333,979.6266666666668,70.0,69.62666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,978.9233333333332,0.0,84.66666666666667,83.16333333333334,977.5066666666668,70.0,69.36666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,976.0966666666668,0.0,85.0,83.66000000000001,977.5066666666668,70.0,69.35000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,971.1533333333332,0.0,86.33333333333333,83.97666666666667,978.2133333333333,70.0,69.49666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,959.8533333333334,0.0,93.5,83.71666666666667,978.2133333333333,70.0,69.45,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,904.0566666666668,0.0,100.0,82.98,978.92,70.0,69.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,900.525,0.0,100.0,82.76,981.04,70.0,69.9,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,880.7466666666668,0.0,100.0,82.77666666666666,983.16,70.0,70.18666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,882.1633333333333,0.0,100.0,82.68666666666667,989.52,70.0,70.88333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,883.5733333333333,0.0,100.0,82.73,990.93,70.0,71.16333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,885.69,0.0,100.0,82.78666666666668,993.7566666666668,70.0,71.58,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,882.16,0.0,100.0,82.83666666666666,993.05,70.0,71.51666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,880.0433333333334,0.0,100.0,82.84666666666668,994.4566666666666,70.0,71.71,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,882.8666666666667,0.0,100.0,83.01,992.3433333333332,70.0,71.44333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,882.16,0.0,100.0,83.04666666666667,992.3433333333332,70.0,71.44666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,881.4533333333334,0.0,100.0,82.95666666666666,993.75,70.0,71.50666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,877.2166666666667,0.0,100.0,82.89333333333333,994.4566666666666,70.0,71.77666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,881.4533333333334,0.0,100.0,82.87333333333333,998.6966666666668,70.0,72.18666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,876.5133333333333,0.0,100.0,83.0,996.5766666666668,70.0,72.04666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,882.16,0.0,100.0,83.01,996.5766666666668,70.0,72.10666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,869.4466666666667,0.0,100.0,82.95666666666666,997.2833333333332,70.0,72.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,868.7400000000001,0.0,100.0,83.02333333333333,1000.11,70.0,72.43,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,869.4466666666667,0.0,100.0,83.05333333333333,1001.5233333333334,70.0,72.66000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,882.16,0.0,100.0,83.25666666666667,1000.11,70.0,72.44333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,877.2133333333335,0.0,100.0,83.34666666666666,992.3433333333332,70.0,71.31333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,877.2166666666667,0.0,100.0,83.38333333333333,981.7466666666666,70.0,69.91333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,877.9233333333333,0.0,100.0,82.16666666666667,981.04,70.0,69.88666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,882.16,0.0,100.0,82.03333333333335,980.3333333333334,70.0,69.77,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,870.86,0.0,100.0,82.86333333333333,981.75,70.0,70.04,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,880.04,0.0,100.0,82.17999999999999,980.3366666666668,70.0,69.78333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,892.7566666666667,0.0,100.0,80.71666666666667,973.2733333333334,70.0,68.37,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,891.3433333333332,0.0,100.0,80.61666666666667,973.98,70.0,68.62666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,887.8133333333334,0.0,100.0,81.43666666666667,969.74,70.0,68.28,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,882.87,0.0,100.0,81.01333333333334,972.5666666666666,70.0,68.65333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,875.8033333333333,0.0,100.0,80.80666666666667,976.0933333333332,70.0,69.12666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,895.5799999999999,0.0,100.0,81.04,973.27,70.0,68.70666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,902.64,0.0,100.0,79.87333333333333,974.6833333333334,70.0,69.08666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,888.52,0.0,100.0,81.41,973.27,70.0,68.69333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,881.4533333333334,0.0,100.0,80.79333333333334,975.3866666666668,70.0,69.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,888.5166666666668,0.0,100.0,83.24,976.7999999999998,70.0,69.31666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,897.6999999999999,0.0,100.0,82.14999999999999,976.7999999999998,70.0,69.28666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,885.69,0.0,100.0,83.23,978.2133333333333,70.0,69.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,882.16,0.0,100.0,83.14333333333333,976.0933333333332,70.0,69.27,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,882.16,0.0,100.0,83.03666666666668,978.92,70.0,69.48666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,882.8666666666667,0.0,100.0,82.63333333333333,985.28,70.0,70.64666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,867.3299999999999,0.0,100.0,82.53333333333333,1007.8833333333332,70.0,73.37,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,888.5166666666668,0.0,100.0,83.89666666666666,1019.8866666666668,70.0,75.16,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,887.8100000000001,0.0,100.0,85.91666666666667,1024.1266666666668,70.0,75.73666666666666,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,887.81,0.0,100.0,82.90666666666667,1019.18,70.0,75.15666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,885.69,0.0,100.0,84.64,1031.8933333333334,70.0,76.85666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,899.8166666666666,0.0,100.0,85.82,1038.9566666666667,70.0,78.00666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,909.0,0.0,100.0,85.81333333333333,1049.5533333333333,70.0,79.34666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,899.8166666666666,0.0,100.0,85.67666666666666,1058.7333333333331,70.0,80.46666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,896.9933333333333,0.0,100.0,85.29666666666667,1065.0933333333332,70.0,81.42333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,907.59,0.0,100.0,85.41000000000001,1053.7866666666666,70.0,79.93333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,913.9433333333332,0.0,100.0,85.39999999999999,1051.6666666666667,70.0,79.63,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,904.0566666666668,0.0,100.0,85.55666666666667,1034.72,70.0,77.22333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,929.48,0.0,100.0,85.33999999999999,1023.42,70.0,75.71666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,940.78,0.0,100.0,84.47666666666667,1026.95,70.0,76.29666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,918.89,0.0,100.0,85.67666666666666,1029.7766666666666,70.0,76.76333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,949.2533333333334,0.0,100.0,86.07666666666667,1029.7733333333333,70.0,76.64666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,940.7833333333332,0.0,100.0,85.39999999999999,1028.36,70.0,76.35333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,976.8033333333332,0.0,100.0,83.62333333333333,1018.4733333333334,70.0,74.98,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,940.78,0.0,100.0,85.55666666666667,1027.66,70.0,76.09333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,961.97,0.0,100.0,85.47333333333334,1022.7133333333333,70.0,75.48666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,980.3333333333334,0.0,100.0,84.60666666666667,1019.18,70.0,74.71666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,957.0266666666666,0.0,100.0,85.14,1024.8333333333333,70.0,75.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,945.02,0.0,100.0,84.45,1028.3666666666666,70.0,76.47333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,973.2733333333334,0.0,85.66666666666667,85.94666666666666,983.16,70.0,70.11666666666667,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,936.5466666666669,0.0,72.5,82.44,934.4266666666666,70.0,62.99666666666667,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,928.0666666666666,0.0,70.0,80.37333333333333,921.0066666666668,70.0,61.56666666666666,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,925.2433333333332,0.0,70.5,80.44666666666667,923.83,70.0,62.07333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,920.3,0.0,70.0,80.89,918.18,70.0,61.06666666666667,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,921.7166666666668,0.0,71.16666666666667,80.47333333333334,925.9500000000002,70.0,61.99666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,924.54,0.0,72.83333333333333,81.80666666666667,924.5366666666667,70.0,62.07333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,916.77,0.0,74.16666666666667,80.54666666666667,915.3566666666668,70.0,60.553333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,920.3033333333332,0.0,77.0,80.63,919.5966666666668,70.0,61.38333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,928.7733333333332,0.0,84.0,80.18666666666667,929.4833333333336,70.0,62.76333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,926.6566666666668,0.0,81.83333333333333,81.57666666666667,932.3066666666668,70.0,63.00333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,937.25,0.0,81.16666666666667,83.82666666666667,929.4833333333332,70.0,62.59333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,930.8966666666666,0.0,80.83333333333333,80.65333333333332,929.4833333333336,70.0,62.473333333333336,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,922.42,0.0,80.5,80.74333333333334,919.5933333333334,70.0,61.49333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,913.9466666666668,0.0,77.16666666666667,80.88666666666667,906.88,70.0,59.52333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,896.2866666666665,0.0,74.33333333333333,80.96666666666665,897.6999999999999,70.0,58.376666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,901.23,0.0,74.33333333333333,80.70333333333333,900.5266666666666,70.0,58.51666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,912.5333333333332,0.0,79.33333333333333,80.36,907.5866666666668,70.0,59.75666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,921.7133333333333,0.0,77.16666666666667,81.28333333333333,919.5966666666668,70.0,61.27,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,925.2433333333332,0.0,77.16666666666667,80.28666666666668,923.83,70.0,61.803333333333335,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,934.4266666666666,0.0,80.33333333333333,82.28,930.8933333333334,70.0,62.78333333333334,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,935.13,0.0,80.16666666666667,82.86666666666667,930.19,70.0,63.21333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,940.0766666666668,0.0,80.0,82.05666666666667,934.4266666666666,70.0,62.81,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,937.25,0.0,78.16666666666667,82.38666666666667,933.0133333333332,70.0,63.10666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,937.25,0.0,80.66666666666667,83.28333333333335,931.6033333333334,70.0,63.01,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,937.96,0.0,81.83333333333333,84.00333333333333,934.4266666666666,70.0,63.19,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,951.3733333333332,0.0,82.16666666666667,84.17,945.7266666666666,70.0,64.82333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,956.32,0.0,83.5,83.87666666666667,955.6133333333332,70.0,66.40333333333332,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,976.8066666666668,0.0,88.0,85.38333333333333,976.0966666666668,70.0,68.78666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,962.68,0.0,85.5,84.48666666666666,963.38,70.0,67.39333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,976.7999999999998,0.0,85.66666666666667,86.02,970.4466666666668,70.0,68.52,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,967.62,0.0,84.0,83.65333333333334,964.09,70.0,67.51,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,964.09,0.0,86.16666666666667,85.85666666666667,968.3266666666668,70.0,68.33999999999999,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,986.69,0.0,84.83333333333333,84.93666666666667,969.7433333333332,70.0,68.12,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,973.27,0.0,85.0,87.02,978.2166666666668,70.0,69.39,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,976.0933333333332,0.0,89.5,87.54,984.57,70.0,70.13333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,993.0466666666666,0.0,84.66666666666667,89.09666666666665,985.2766666666666,70.0,70.54333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,992.695,0.0,82.5,86.35499999999999,992.695,70.0,71.425,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,952.0833333333334,0.0,82.33333333333333,87.64333333333333,983.16,70.0,69.80666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,979.6266666666668,0.0,86.0,85.79,976.8033333333332,70.0,69.12333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,981.7466666666666,0.0,82.16666666666667,88.00333333333333,976.0966666666668,70.0,68.82666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,996.58,0.0,94.83333333333331,88.56666666666666,1006.47,70.0,73.05666666666666,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,990.93,0.0,83.66666666666667,88.29333333333334,995.8766666666668,70.0,71.92333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,1020.5933333333334,0.0,87.33333333333333,90.18,1020.59,70.0,75.32000000000001,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,998.6966666666668,0.0,94.5,89.91000000000001,1012.12,70.0,74.37333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,1003.6433333333332,0.0,85.5,88.52666666666666,1007.1733333333332,70.0,73.43333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,1019.1833333333334,0.0,87.16666666666667,90.61333333333334,1018.4733333333334,70.0,75.00666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,995.17,0.0,99.5,90.24666666666668,1018.4733333333334,70.0,74.87666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,1008.59,0.0,86.16666666666667,88.74333333333334,1009.9966666666666,70.0,74.08,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,1019.1833333333334,0.0,85.83333333333333,90.74666666666668,1014.9433333333332,70.0,74.35000000000001,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,1001.5266666666666,0.0,83.83333333333333,89.92333333333333,1010.7066666666666,70.0,73.48,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,1005.76,0.0,92.0,90.32333333333334,1009.9966666666666,70.0,73.80666666666667,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,997.9933333333332,0.0,82.5,87.42,997.2866666666667,70.0,72.28,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,1023.4166666666666,0.0,85.0,90.33333333333331,1016.3533333333334,70.0,74.68,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,1012.12,0.0,82.66666666666667,89.37333333333333,1010.0,70.0,73.80333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,997.9933333333332,0.0,99.0,89.74000000000001,1016.3533333333334,70.0,75.35333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,1014.9466666666668,0.0,84.16666666666667,89.63,1009.2933333333334,70.0,73.94666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,1003.6433333333334,0.0,81.0,87.69333333333333,1001.5233333333332,70.0,73.37666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,1022.01,0.0,84.0,90.65666666666668,1024.1233333333332,70.0,76.07,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,1010.7066666666666,0.0,83.0,89.64999999999999,1010.7033333333334,70.0,73.98,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,995.8733333333332,0.0,94.5,89.58333333333333,1019.8866666666668,70.0,75.48333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,1005.76,0.0,97.83333333333331,89.66666666666667,1021.3,70.0,75.58999999999999,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,1014.2366666666668,0.0,93.16666666666669,91.30333333333334,1017.0633333333334,70.0,74.85000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,1008.5833333333334,0.0,93.0,89.91333333333334,1016.3533333333334,70.0,74.30666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,1001.5233333333334,0.0,93.33333333333331,89.59333333333332,1007.88,70.0,73.31333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,1026.246666666667,0.0,89.66666666666667,91.58333333333331,1020.5933333333332,70.0,75.16,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,1031.8933333333332,0.0,96.66666666666669,91.99666666666668,1033.3066666666666,70.0,76.59333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,1028.3633333333337,0.0,92.5,88.89999999999999,1017.77,70.0,74.77,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,1026.95,0.0,88.83333333333333,92.52333333333333,1038.253333333333,70.0,77.61,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,1016.3566666666666,0.0,83.16666666666667,88.72333333333334,1014.9433333333332,70.0,74.38333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,1011.41,0.0,83.16666666666667,87.50333333333333,1013.53,70.0,74.67,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,983.1566666666668,0.0,100.0,91.44333333333331,1044.61,70.0,79.08999999999999,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,1025.5333333333335,0.0,100.0,92.57,1046.02,70.0,78.84333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,1026.243333333333,0.0,100.0,92.59333333333332,1059.4399999999998,70.0,80.71999999999998,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,1038.25,0.0,99.83333333333331,93.74666666666668,1054.496666666667,70.0,79.69666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,1045.3133333333333,0.0,90.16666666666669,93.12333333333332,1043.9033333333334,70.0,78.56333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,981.7466666666666,0.0,95.5,92.95,1049.55,70.0,79.07666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,1014.9433333333332,0.0,100.0,92.93,1053.0866666666668,70.0,79.81333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,1042.49,0.0,98.0,92.92333333333332,1049.5533333333333,70.0,79.48666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,1035.4266666666665,0.0,92.16666666666669,94.43666666666668,1039.6633333333332,70.0,77.47333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,993.7533333333334,0.0,91.66666666666669,92.86333333333332,1042.49,70.0,78.32666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,1024.1266666666668,0.0,100.0,93.15,1056.6166666666668,70.0,79.87666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,1047.4333333333334,0.0,99.66666666666669,94.56,1054.496666666667,70.0,79.95,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,1059.4399999999998,0.0,93.5,94.21999999999998,1049.55,70.0,79.09333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,1040.37,0.0,85.33333333333333,93.63,1039.6633333333332,70.0,78.12,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,1035.4233333333334,0.0,89.5,93.92,1025.54,70.0,76.05,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,1025.54,0.0,83.83333333333333,89.49333333333334,1019.8866666666668,70.0,75.41,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,1024.8300000000002,0.0,83.66666666666667,90.98333333333332,1023.4166666666666,70.0,75.87333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,1024.8300000000002,0.0,82.16666666666667,91.77333333333333,1022.7133333333336,70.0,75.47,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,1007.1766666666668,0.0,81.0,89.77,1013.53,70.0,74.21666666666665,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,1013.53,0.0,81.83333333333333,90.16666666666669,1012.8233333333334,70.0,74.41666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,1017.0633333333334,0.0,85.66666666666667,90.49333333333334,1005.76,70.0,73.14666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,987.3966666666666,0.0,78.5,87.92666666666666,977.51,70.0,69.39999999999999,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,974.6866666666666,0.0,77.33333333333333,88.32666666666667,979.63,70.0,69.83666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,976.0966666666668,0.0,76.66666666666667,86.19666666666667,973.2733333333334,70.0,68.92,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,959.85,0.0,76.0,85.75,966.21,70.0,67.86666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,960.56,0.0,74.83333333333333,85.65333333333335,949.2566666666668,70.0,65.60666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,930.1866666666666,0.0,76.83333333333333,84.90666666666667,933.0133333333332,70.0,63.07,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,930.8966666666666,0.0,77.33333333333333,84.20333333333333,933.0133333333332,70.0,62.99,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,935.13,0.0,75.66666666666667,82.55,928.07,70.0,62.6,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,924.5366666666667,0.0,74.16666666666667,81.62,923.83,70.0,61.870000000000005,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,919.5933333333334,0.0,73.83333333333333,81.7,915.3566666666668,70.0,60.68,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,875.0966666666667,0.0,71.0,81.83999999999999,875.0966666666667,70.0,54.91333333333333,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,856.0300000000001,0.0,69.5,82.05,846.1366666666667,70.0,51.03,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,832.0133333333333,0.0,70.5,78.67333333333333,829.8966666666666,70.0,48.79,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,789.64,0.0,64.5,76.40333333333334,787.5166666666668,70.0,43.38,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,729.6033333333334,0.0,58.833333333333336,75.19333333333333,725.3633333333333,70.0,34.11666666666667,74.0,70.0,72.0,70.69333333333333,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,624.3633333333333,0.0,49.66666666666666,72.86333333333333,621.5366666666667,70.0,20.19333333333333,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,534.6633333333333,0.0,42.16666666666666,71.04333333333334,524.7766666666666,70.0,6.533333333333334,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,485.9266666666667,0.0,38.5,70.20333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,479.57666666666665,0.0,38.5,70.21333333333332,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,480.9866666666667,0.0,41.5,67.14666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,477.4533333333334,0.0,40.333333333333336,64.65333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,483.1066666666666,0.0,38.5,64.56666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,482.3966666666667,0.0,38.16666666666666,64.40666666666665,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,476.04333333333335,0.0,38.833333333333336,64.39999999999999,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,481.69,0.0,36.5,64.29666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,480.9866666666667,0.0,36.0,64.18333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.16000000000001,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,483.1033333333333,0.0,35.5,64.11333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,483.1033333333333,0.0,37.833333333333336,63.88,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,489.46,0.0,37.16666666666666,63.656666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,474.63,0.0,36.16666666666666,63.57,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,485.93,0.0,35.166666666666664,63.196666666666665,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,485.9266666666667,0.0,34.5,64.42,478.87000000000006,70.0,0.0166666666666666,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,478.16,0.0,34.0,68.22666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.57,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,482.3966666666667,0.0,34.0,68.54,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,476.04333333333335,0.0,34.0,68.58,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,485.93,0.0,34.833333333333336,68.44333333333333,490.8733333333333,70.0,1.81,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,531.8366666666667,0.0,38.0,69.60000000000001,539.61,70.0,8.57,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,579.87,0.0,40.66666666666666,70.45,585.5166666666667,70.0,14.876666666666669,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,630.0166666666667,0.0,44.16666666666666,71.12666666666667,637.0733333333334,70.0,21.91,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,682.9866666666667,0.0,48.16666666666666,71.90666666666668,687.2266666666668,70.0,29.10666666666667,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,723.9499999999999,0.0,51.833333333333336,72.80333333333333,729.6,70.0,34.86666666666667,74.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,760.68,0.0,55.66666666666666,73.53333333333335,771.27,70.0,40.89666666666667,74.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,813.65,0.0,60.333333333333336,74.83333333333333,813.65,70.0,46.68666666666667,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,829.1866666666666,0.0,63.16666666666666,75.35666666666667,833.4266666666667,70.0,49.15,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,836.9566666666666,0.0,69.33333333333333,79.97000000000001,844.7233333333334,70.0,50.76666666666667,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,846.1366666666667,0.0,66.16666666666667,79.30333333333334,836.25,70.0,50.06333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,846.8466666666667,0.0,65.16666666666667,80.68666666666667,850.3766666666667,70.0,51.67,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,839.7833333333333,0.0,64.0,80.30666666666667,840.4933333333333,70.0,50.41,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,847.5533333333333,0.0,64.83333333333333,80.73,847.5499999999998,70.0,51.39000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,859.56,0.0,66.66666666666667,80.63000000000001,863.7966666666666,70.0,53.18666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,878.63,0.0,69.66666666666667,80.32,882.8666666666667,70.0,56.45666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,923.1266666666668,0.0,79.16666666666667,79.26666666666667,919.5933333333334,70.0,61.22,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,933.72,0.0,78.5,82.82666666666667,930.19,70.0,62.82,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,932.3066666666668,0.0,76.66666666666667,82.11333333333333,933.0133333333332,70.0,63.16333333333333,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,942.9033333333332,0.0,77.5,84.49333333333334,946.4333333333334,70.0,64.99333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,941.49,0.0,76.66666666666667,84.43333333333334,942.1933333333332,70.0,64.33666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,947.8466666666668,0.0,78.5,84.36,949.26,70.0,65.27333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,957.7333333333332,0.0,82.16666666666667,84.23,955.6133333333332,70.0,66.36333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,959.8533333333334,0.0,81.16666666666667,84.33666666666666,963.3833333333332,70.0,67.40333333333332,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,968.3266666666668,0.0,81.83333333333333,85.71666666666665,973.98,70.0,68.74666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,973.9766666666666,0.0,81.33333333333333,84.68,968.3266666666668,70.0,67.88666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,974.6833333333334,0.0,81.83333333333333,87.23,974.6866666666666,70.0,69.16666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,964.09,0.0,81.0,85.30333333333333,972.5666666666666,70.0,68.79333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,976.8033333333332,0.0,88.33333333333333,86.11666666666667,969.0366666666667,70.0,68.12,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,976.0966666666668,0.0,81.0,84.36333333333334,971.86,70.0,68.45666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,981.04,0.0,81.66666666666667,86.97333333333334,981.0433333333334,70.0,69.69,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,965.5033333333334,0.0,79.83333333333333,85.37,969.0333333333332,70.0,68.31,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,975.39,0.0,80.66666666666667,87.37333333333333,978.92,70.0,69.71333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,966.2066666666666,0.0,79.66666666666667,86.86666666666667,971.8566666666666,70.0,68.53666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,980.3333333333334,0.0,87.83333333333333,84.57333333333334,970.4466666666668,70.0,68.53,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,984.5733333333332,0.0,82.33333333333333,87.13333333333333,979.6266666666668,70.0,69.73333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,973.27,0.0,80.66666666666667,85.69666666666667,973.27,70.0,68.31666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,970.4466666666668,0.0,80.33333333333333,86.22666666666667,971.15,70.0,68.37333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,970.4466666666668,0.0,80.0,84.59333333333333,969.74,70.0,68.35000000000001,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,983.87,0.0,82.0,88.07666666666667,979.6266666666668,70.0,69.55333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,959.8533333333334,0.0,86.0,86.97333333333334,980.3333333333334,70.0,69.97666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,966.21,0.0,81.16666666666667,86.78666666666668,973.27,70.0,68.75333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,974.6833333333334,0.0,81.16666666666667,86.98333333333333,973.9766666666666,70.0,68.96666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,972.5666666666666,0.0,80.83333333333333,86.35333333333334,976.0933333333332,70.0,68.89,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,969.0333333333332,0.0,80.16666666666667,87.36333333333333,970.4433333333332,70.0,68.43666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,972.5666666666666,0.0,81.66666666666667,87.06666666666666,978.2133333333333,70.0,69.47333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,971.86,0.0,81.33333333333333,86.99333333333334,975.39,70.0,69.07333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,971.15,0.0,87.5,86.17666666666666,971.15,70.0,68.52666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,973.98,0.0,81.66666666666667,86.07000000000001,975.3866666666668,70.0,69.07666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,959.8533333333334,0.0,78.83333333333333,86.93,963.3833333333332,70.0,67.11666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,942.9033333333332,0.0,75.33333333333333,83.65333333333332,936.5433333333334,70.0,64.49666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,893.4633333333333,0.0,68.83333333333333,82.33,884.2800000000001,70.0,56.26333333333334,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,891.3433333333332,0.0,69.5,82.59666666666666,888.52,70.0,56.98666666666667,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,858.8533333333334,0.0,70.33333333333333,78.48333333333333,852.5,70.0,51.53333333333333,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,946.4366666666666,0.0,80.5,82.69333333333333,939.3666666666668,70.0,63.56999999999999,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,932.3033333333332,0.0,84.83333333333333,79.11333333333333,936.5433333333334,70.0,63.583333333333336,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,983.16,0.0,85.5,82.60000000000001,981.75,70.0,70.40333333333332,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,988.81,0.0,83.83333333333333,84.29666666666667,989.52,70.0,71.03666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,981.7466666666666,0.0,81.0,84.77,978.92,70.0,69.62,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,964.09,0.0,79.5,82.23,974.6866666666666,70.0,68.75666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,952.79,0.0,89.83333333333333,80.95,966.9166666666666,70.0,67.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,974.6866666666666,0.0,81.5,80.71333333333332,968.33,70.0,68.13,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,961.97,0.0,79.33333333333333,80.91666666666667,966.9166666666666,70.0,67.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,942.9,0.0,75.16666666666667,80.78,941.49,70.0,64.53666666666666,74.0,70.0,72.0,70.13333333333333,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,918.18,0.0,70.83333333333333,76.99333333333334,918.1833333333334,70.0,61.82666666666666,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,910.4133333333332,0.0,70.66666666666667,77.17333333333333,911.1166666666668,70.0,60.15,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,870.86,0.0,66.83333333333333,78.54,875.1,70.0,55.21666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,844.7266666666666,0.0,62.333333333333336,77.46666666666665,840.4900000000001,70.0,50.46666666666667,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,823.54,0.0,60.66666666666666,74.29333333333334,829.8966666666666,70.0,48.75333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,811.5300000000001,0.0,58.5,73.44333333333334,806.5866666666667,70.0,45.53333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,788.93,0.0,57.0,72.64333333333333,788.9266666666667,70.0,43.17,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,781.16,0.0,57.333333333333336,72.05,788.93,70.0,43.32333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,781.8666666666667,0.0,57.0,71.87333333333333,776.9233333333333,70.0,41.49666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,740.9,0.0,52.833333333333336,70.50666666666667,735.9566666666666,70.0,35.84,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,704.1733333333333,0.0,50.0,69.98,698.5233333333332,70.0,30.683333333333334,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,642.02,0.0,45.5,69.57666666666667,632.1333333333333,70.0,22.036666666666665,74.0,70.0,72.0,70.69666666666667,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,557.9699999999999,0.0,39.5,68.27999999999999,553.0300000000001,70.0,10.146666666666668,74.0,70.0,72.0,70.96333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,492.99,0.0,35.166666666666664,66.88333333333334,484.52,70.0,0.82,74.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,477.45666666666665,0.0,34.5,67.03666666666668,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,473.2166666666667,0.0,34.5,67.17666666666666,478.87000000000006,70.0,0.0,74.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,470.39,0.0,35.0,67.36333333333333,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,470.39,0.0,36.16666666666666,67.43333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.49666666666667,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,470.39,0.0,36.5,67.07,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,478.16,0.0,40.16666666666666,64.49,478.87000000000006,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,484.51666666666665,0.0,38.5,61.68333333333334,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,478.16,0.0,36.833333333333336,61.330000000000005,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,478.16,0.0,39.833333333333336,61.17,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,481.6933333333333,0.0,37.333333333333336,60.68666666666667,478.87000000000006,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,514.89,0.0,37.5,63.4,512.0633333333334,70.0,4.466666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,492.9933333333333,0.0,34.5,62.41333333333333,489.4633333333333,70.0,1.6966666666666663,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,583.4,0.0,39.833333333333336,61.50333333333333,596.8166666666667,70.0,16.569999999999997,74.0,70.0,72.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,676.63,0.0,45.66666666666666,61.53,681.5766666666667,70.0,28.28,74.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,647.67,0.0,44.16666666666666,67.10000000000001,636.3733333333333,70.0,22.066666666666663,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,601.76,0.0,41.0,66.94333333333334,607.4133333333333,70.0,17.663333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,634.2533333333333,0.0,43.16666666666666,67.13333333333334,638.4866666666667,70.0,22.71333333333333,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,712.65,0.0,49.66666666666666,67.64999999999999,721.1233333333333,70.0,33.62,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,781.16,0.0,56.0,68.96666666666667,791.7533333333334,70.0,43.67666666666667,74.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,829.1866666666666,0.0,60.333333333333336,71.12666666666667,833.4266666666667,70.0,49.49333333333334,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,841.9,0.0,62.333333333333336,75.07333333333334,846.1366666666667,70.0,51.056666666666665,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,844.02,0.0,62.333333333333336,74.71333333333332,844.7266666666666,70.0,51.03,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,839.0766666666667,0.0,61.5,73.52666666666666,839.7833333333333,70.0,50.053333333333335,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,875.8066666666667,0.0,65.83333333333333,76.02,884.9866666666667,70.0,56.56333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,905.4666666666668,0.0,68.83333333333333,75.97333333333334,909.7066666666666,70.0,59.78,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,931.6,0.0,71.0,77.19,925.2466666666666,70.0,62.09333333333333,74.0,70.0,72.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,927.3633333333332,0.0,70.66666666666667,77.39333333333333,932.31,70.0,63.14000000000001,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,935.1333333333332,0.0,70.83333333333333,77.82333333333332,935.8366666666668,70.0,63.16333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,930.8966666666666,0.0,70.83333333333333,77.19333333333333,927.3633333333332,70.0,62.370000000000005,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,933.01,0.0,71.5,77.82,928.7733333333334,70.0,62.61333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,934.4233333333332,0.0,72.16666666666667,79.24,941.4866666666668,70.0,64.49,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,933.72,0.0,71.5,78.48,935.84,70.0,63.57333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,928.7733333333334,0.0,71.5,78.44666666666667,933.0166666666668,70.0,63.25666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,932.31,0.0,71.83333333333333,79.85000000000001,928.7766666666666,70.0,62.830000000000005,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,930.1866666666666,0.0,71.66666666666667,78.81666666666666,930.8966666666666,70.0,62.89333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,928.07,0.0,71.83333333333333,78.15333333333334,930.19,70.0,62.84,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,923.1266666666668,0.0,71.83333333333333,77.81666666666666,928.07,70.0,62.48666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,930.1866666666666,0.0,72.83333333333333,78.48666666666666,931.6033333333334,70.0,63.04666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,925.9500000000002,0.0,73.5,79.73666666666666,930.19,70.0,62.91333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,931.6,0.0,73.66666666666667,79.23666666666666,932.31,70.0,63.03666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,933.0133333333332,0.0,73.0,77.96666666666665,928.07,70.0,62.79333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,926.6566666666668,0.0,72.83333333333333,79.67,932.31,70.0,62.97,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,933.7166666666668,0.0,73.0,79.67,933.0166666666668,70.0,63.2,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,931.6,0.0,73.0,78.97333333333334,930.8966666666666,70.0,62.953333333333326,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,933.0133333333332,0.0,73.5,79.68333333333334,933.7233333333334,70.0,63.16666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,938.66,0.0,73.83333333333333,79.64999999999999,932.31,70.0,63.173333333333325,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,933.7166666666668,0.0,74.0,79.49,934.4266666666666,70.0,63.35,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,930.19,0.0,75.0,79.44333333333333,939.3666666666668,70.0,64.15333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,945.02,0.0,75.5,79.47,947.14,70.0,64.81,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,970.4466666666668,0.0,79.33333333333333,79.59333333333333,969.0366666666667,70.0,68.23333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,965.5033333333334,0.0,81.16666666666667,81.86,976.0933333333332,70.0,69.16666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,959.1466666666666,0.0,87.0,80.21666666666667,966.9166666666666,70.0,68.10333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,965.5033333333334,0.0,94.0,81.35333333333334,973.2733333333334,70.0,68.90666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,951.3766666666668,0.0,100.0,80.72666666666667,974.6866666666666,70.0,69.14,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,977.5133333333332,0.0,97.83333333333331,82.39,978.9233333333332,70.0,69.56333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,977.86,0.0,90.75,80.275,972.57,70.0,68.735,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,982.4533333333334,0.0,86.33333333333333,83.68,977.5066666666668,70.0,69.29,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,978.2166666666668,0.0,87.0,81.79,977.5066666666668,70.0,69.39333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,968.33,0.0,95.5,80.95,975.3866666666668,70.0,69.13333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,973.2733333333334,0.0,99.83333333333331,80.53666666666668,976.7999999999998,70.0,69.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,963.3833333333332,0.0,96.16666666666669,81.88333333333333,976.7999999999998,70.0,69.21333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,975.3933333333332,0.0,99.16666666666669,81.43333333333334,976.0933333333332,70.0,69.18666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,950.6666666666666,0.0,79.5,84.18666666666667,935.84,70.0,64.32333333333334,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,932.3066666666668,0.0,75.33333333333333,78.04333333333334,939.37,70.0,64.01333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,976.1,0.0,79.83333333333333,79.18666666666667,967.62,70.0,67.99333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,898.4033333333333,0.0,69.83333333333333,82.48666666666666,892.0466666666666,70.0,57.903333333333336,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,909.0033333333334,0.0,76.83333333333333,77.77666666666666,925.2466666666666,70.0,62.32666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,966.21,0.0,86.33333333333333,79.49666666666667,961.2633333333332,70.0,67.05666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,960.5566666666668,0.0,80.5,79.39333333333333,956.3233333333334,70.0,66.55,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,947.8433333333332,0.0,77.83333333333333,79.52666666666666,942.1966666666668,70.0,64.83333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,940.78,0.0,73.66666666666667,78.33,940.0766666666668,70.0,64.10000000000001,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
