time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 03:00:00,,0.0,97.16666666666669,63.91333333333333,832.7199999999999,70.0,0.9633333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,,0.0,97.16666666666669,63.81666666666666,832.7199999999999,70.0,1.4466666666666663,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,,0.0,97.83333333333331,63.82666666666666,832.7199999999999,70.0,2.3266666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,,0.0,98.0,63.88,832.7199999999999,70.0,3.640000000000001,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,,0.0,98.33333333333331,64.23333333333333,832.7199999999999,70.0,5.473333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,,0.0,98.33333333333331,64.99333333333334,832.7199999999999,70.0,6.576666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,,0.0,99.0,65.18666666666667,832.7199999999999,70.0,7.63,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,,0.0,99.16666666666669,65.14999999999999,832.7199999999999,70.0,8.06,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,,0.0,99.0,65.12666666666667,832.7199999999999,70.0,9.45,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,,0.0,98.33333333333331,65.08999999999999,832.7199999999999,70.0,10.533333333333331,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,,0.0,96.33333333333331,65.12666666666667,832.7199999999999,70.0,10.9,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,,0.0,96.5,65.15333333333332,832.7199999999999,70.0,9.986666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,,0.0,96.5,65.18666666666667,832.7199999999999,70.0,9.953333333333331,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,,0.0,96.5,65.22666666666667,832.7199999999999,70.0,10.156666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,,0.0,96.5,65.17333333333333,832.7199999999999,70.0,10.92,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,,0.0,96.66666666666669,65.39666666666666,832.7199999999999,70.0,12.1,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,,0.0,96.5,65.88333333333333,832.7199999999999,70.0,14.093333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,,0.0,96.5,65.82666666666667,832.7199999999999,70.0,15.14,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,,0.0,96.5,65.72333333333334,832.7199999999999,70.0,16.313333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,,0.0,96.66666666666669,65.63,832.7199999999999,70.0,17.333333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,,0.0,96.83333333333331,66.03,832.7199999999999,70.0,18.426666666666662,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 08:15:00,,0.0,96.5,66.42,832.7199999999999,70.0,19.31,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 08:30:00,,0.0,96.875,66.345,832.7199999999999,70.0,20.365,74.0,70.0,72.0,69.8475,67.0,69.0,68.0,68.0
2025-02-07 08:45:00,,0.0,97.0,66.23666666666666,832.7199999999999,70.0,21.64,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-07 09:00:00,,0.0,96.83333333333331,66.48333333333333,832.7199999999999,70.0,24.413333333333338,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0
2025-02-07 09:15:00,,0.0,97.0,66.97666666666667,832.7199999999999,70.0,25.336666666666662,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 09:30:00,,0.0,97.16666666666669,66.95,832.7199999999999,70.0,26.176666666666662,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 09:45:00,,0.0,97.5,66.93333333333334,832.7199999999999,70.0,27.366666666666664,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-07 10:00:00,,0.0,97.0,66.89666666666666,832.7199999999999,70.0,29.183333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-07 10:15:00,,0.0,97.16666666666669,66.78333333333335,832.7199999999999,70.0,30.21666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 10:30:00,,0.0,97.0,67.56333333333333,832.7199999999999,70.0,31.540000000000003,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 10:45:00,,0.0,97.16666666666669,67.57,832.7199999999999,70.0,32.910000000000004,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-07 11:00:00,,0.0,97.33333333333331,67.49666666666667,832.7199999999999,70.0,34.51,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:15:00,,0.0,97.16666666666669,67.46666666666665,832.7199999999999,70.0,36.25333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:30:00,,0.0,97.33333333333331,68.24666666666667,832.7199999999999,70.0,39.193333333333335,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-07 11:45:00,,0.0,97.33333333333331,68.08333333333333,832.7199999999999,70.0,42.053333333333335,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-07 12:00:00,,0.0,97.33333333333331,68.89333333333333,832.7199999999999,70.0,44.51,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-07 12:15:00,,0.0,97.33333333333331,68.87666666666667,832.7199999999999,70.0,46.47666666666667,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-07 12:30:00,,0.0,97.5,68.68666666666667,832.7199999999999,70.0,48.66666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-07 12:45:00,,0.0,97.66666666666669,71.41333333333334,832.7199999999999,70.0,50.66666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-07 13:00:00,,0.0,97.66666666666669,72.86,832.7199999999999,70.0,52.82,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-07 13:15:00,,0.0,97.5,72.93,832.7199999999999,70.0,54.14333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-07 13:30:00,,0.0,97.83333333333331,72.92333333333333,832.7199999999999,70.0,54.69,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-07 13:45:00,,0.0,97.83333333333331,73.13333333333334,832.7199999999999,70.0,54.95333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:00:00,,0.0,98.0,73.39333333333333,832.7199999999999,70.0,55.653333333333336,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:15:00,,0.0,98.0,73.73333333333333,832.7199999999999,70.0,56.97,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 14:30:00,,0.0,98.0,73.97333333333333,832.7199999999999,70.0,57.42666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-07 14:45:00,,0.0,98.33333333333331,74.28666666666668,832.7199999999999,70.0,56.77333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-07 15:00:00,,0.0,98.16666666666669,74.53666666666668,832.7199999999999,70.0,55.78,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-07 15:15:00,,0.0,98.33333333333331,74.7,832.7199999999999,70.0,53.85,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-07 15:30:00,,0.0,99.0,75.01666666666667,832.7199999999999,70.0,52.51333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 15:45:00,,0.0,99.0,75.14666666666666,832.7199999999999,70.0,51.21,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:00:00,,0.0,99.0,74.22,832.7199999999999,70.0,50.18666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:15:00,,0.0,98.83333333333331,71.51,832.7199999999999,70.0,49.31333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:30:00,,0.0,98.83333333333331,71.51666666666667,832.7199999999999,70.0,48.22,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 16:45:00,,0.0,99.16666666666669,71.64666666666666,832.7199999999999,70.0,47.446666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 17:00:00,,0.0,99.33333333333331,72.08666666666666,832.7199999999999,70.0,46.46666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-07 17:15:00,,0.0,99.5,72.29666666666667,832.7199999999999,70.0,45.92,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 17:30:00,,0.0,98.5,72.37,832.7199999999999,70.0,44.97666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-07 17:45:00,,0.0,96.66666666666669,71.91333333333334,832.7199999999999,70.0,42.71333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-07 18:00:00,,0.0,96.66666666666669,71.89999999999999,832.7199999999999,70.0,39.66666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-07 18:15:00,,0.0,94.83333333333331,71.14333333333333,832.7199999999999,70.0,37.26333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 18:30:00,,0.0,95.0,70.56666666666666,832.7199999999999,70.0,35.04666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-07 18:45:00,,0.0,94.5,70.58666666666666,832.7199999999999,70.0,32.43666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,,0.0,94.0,69.43,832.7199999999999,70.0,28.31,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,,0.0,94.33333333333331,69.40333333333334,832.7199999999999,70.0,25.290000000000003,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,,0.0,94.16666666666669,68.64666666666666,832.7199999999999,70.0,23.83,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,,0.0,94.0,68.78,832.7199999999999,70.0,22.07333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,,0.0,93.5,68.46333333333332,832.7199999999999,70.0,20.63,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,,0.0,93.83333333333331,67.95333333333333,832.7199999999999,70.0,18.58666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,,0.0,93.66666666666669,67.13666666666667,832.7199999999999,70.0,16.540000000000003,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,,0.0,93.66666666666669,67.12333333333333,832.7199999999999,70.0,14.733333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,,0.0,93.33333333333331,67.14,832.7199999999999,70.0,13.043333333333337,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,,0.0,94.0,66.67999999999999,832.7199999999999,70.0,11.846666666666666,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,,0.0,94.0,67.00333333333333,832.7199999999999,70.0,12.26,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,,0.0,93.66666666666669,66.13,832.7199999999999,70.0,11.633333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,,0.0,93.83333333333331,66.05333333333334,832.7199999999999,70.0,11.24,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,,0.0,93.83333333333331,66.24666666666667,832.7199999999999,70.0,11.46,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,,0.0,93.33333333333331,65.99,832.7199999999999,70.0,10.773333333333332,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,,0.0,93.83333333333331,65.89333333333333,832.7199999999999,70.0,10.343333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,,0.0,93.66666666666669,65.89333333333333,832.7199999999999,70.0,11.293333333333331,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,,0.0,93.66666666666669,65.89333333333333,832.7199999999999,70.0,11.44,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,,0.0,93.5,65.91666666666667,832.7199999999999,70.0,11.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,,0.0,94.0,65.89333333333333,832.7199999999999,70.0,11.606666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,,0.0,93.83333333333331,66.14,832.7199999999999,70.0,11.923333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,,0.0,94.0,66.45,832.7199999999999,70.0,12.143333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,,0.0,94.0,66.36666666666666,832.7199999999999,70.0,12.263333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,,0.0,94.0,66.35000000000001,832.7199999999999,70.0,12.52,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,,0.0,94.0,66.32333333333334,832.7199999999999,70.0,13.12,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,,0.0,94.0,66.34333333333333,832.7199999999999,70.0,13.426666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,,0.0,94.0,66.27333333333333,832.7199999999999,70.0,14.35,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,,0.0,94.16666666666669,66.20666666666666,832.7199999999999,70.0,14.506666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,,0.0,94.16666666666669,66.09666666666666,832.7199999999999,70.0,15.016666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,,0.0,94.33333333333331,66.03666666666666,832.7199999999999,70.0,15.38,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,,0.0,94.33333333333331,66.04333333333334,832.7199999999999,70.0,16.663333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,,0.0,94.5,66.34666666666666,832.7199999999999,70.0,17.706666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,,0.0,94.83333333333331,66.85333333333334,832.7199999999999,70.0,18.816666666666663,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,,0.0,95.0,66.93666666666667,832.7199999999999,70.0,18.80666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,,0.0,95.0,66.93,832.7199999999999,70.0,18.59,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,,0.0,95.0,66.95,832.7199999999999,70.0,19.32,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,,0.0,95.0,66.94666666666666,832.7199999999999,70.0,19.42333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,,0.0,95.16666666666669,66.8,832.7199999999999,70.0,20.05666666666667,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,,0.0,95.16666666666669,66.52333333333333,832.7199999999999,70.0,20.21333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,,0.0,95.66666666666669,66.50333333333333,832.7199999999999,70.0,20.09,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,,0.0,97.16666666666669,66.75666666666667,832.7199999999999,70.0,19.826666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,,0.0,97.16666666666669,66.80333333333334,832.7199999999999,70.0,19.716666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,,0.0,97.66666666666669,66.75333333333333,832.7199999999999,70.0,19.736666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,,0.0,98.16666666666669,66.91333333333334,832.7199999999999,70.0,19.78333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,,0.0,98.33333333333331,67.04666666666667,832.7199999999999,70.0,19.18,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,,0.0,98.5,66.27666666666666,832.7199999999999,70.0,17.39,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,,0.0,99.0,66.31666666666666,832.7199999999999,70.0,16.893333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,,0.0,98.66666666666669,66.32333333333334,832.7199999999999,70.0,16.153333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,,0.0,99.0,66.33333333333333,832.7199999999999,70.0,15.48,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,,0.0,99.33333333333331,66.35000000000001,832.7199999999999,70.0,15.03,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,,0.0,99.25,66.37,832.7199999999999,70.0,15.52,74.0,70.0,72.0,70.025,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,,0.0,98.33333333333331,66.36,832.7199999999999,70.0,15.68,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,,0.0,95.66666666666669,66.44666666666667,832.7199999999999,70.0,15.326666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,,0.0,95.66666666666669,66.45666666666666,832.7199999999999,70.0,14.56,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,,0.0,95.66666666666669,66.51333333333334,832.7199999999999,70.0,14.24,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,,0.0,96.0,66.54666666666667,832.7199999999999,70.0,14.016666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,,0.0,95.66666666666669,66.58999999999999,832.7199999999999,70.0,14.066666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,,0.0,95.66666666666669,66.5,832.7199999999999,70.0,12.126666666666669,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,,0.0,95.5,66.11666666666667,832.7199999999999,70.0,11.86,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,,0.0,95.66666666666669,66.27333333333333,832.7199999999999,70.0,11.95,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,,0.0,95.66666666666669,65.9,832.7199999999999,70.0,11.433333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,,0.0,95.66666666666669,65.69666666666667,832.7199999999999,70.0,11.04,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,,0.0,95.83333333333331,66.51666666666667,832.7199999999999,70.0,12.023333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,,0.0,95.5,66.54,832.7199999999999,70.0,12.03,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,,0.0,96.16666666666669,66.29,832.7199999999999,70.0,11.923333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,,0.0,96.16666666666669,66.57333333333334,832.7199999999999,70.0,12.013333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,,0.0,96.33333333333331,66.39666666666666,832.7199999999999,70.0,11.94,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,,0.0,96.16666666666669,66.29,832.7199999999999,70.0,11.876666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,,0.0,96.33333333333331,66.10333333333334,832.7199999999999,70.0,11.633333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,,0.0,96.33333333333331,65.85666666666667,832.7199999999999,70.0,11.51,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,,0.0,96.33333333333331,65.96333333333332,832.7199999999999,70.0,11.776666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,,0.0,96.5,66.21333333333332,832.7199999999999,70.0,11.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,,0.0,96.33333333333331,66.64333333333333,832.7199999999999,70.0,11.910000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,,0.0,96.66666666666669,66.66333333333334,832.7199999999999,70.0,11.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,,0.0,96.33333333333331,66.89666666666666,832.7199999999999,70.0,11.976666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,,0.0,96.16666666666669,66.97333333333334,832.7199999999999,70.0,11.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,,0.0,96.0,66.815,832.7199999999999,70.0,11.905,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,,0.0,96.0,66.5275,832.7199999999999,70.0,11.6675,74.0,70.0,72.0,70.005,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,,0.0,96.16666666666669,66.39666666666666,832.7199999999999,70.0,10.393333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,,0.0,95.83333333333331,66.37333333333333,832.7199999999999,70.0,9.753333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,,0.0,96.0,66.47333333333334,832.7199999999999,70.0,8.816666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,,0.0,95.66666666666669,66.65666666666668,832.7199999999999,70.0,7.743333333333332,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,,0.0,96.0,66.78333333333333,832.7199999999999,70.0,6.793333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,,0.0,96.0,66.55,832.7199999999999,70.0,5.669999999999999,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,,0.0,96.0,65.93,832.7199999999999,70.0,4.56,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,,0.0,96.16666666666669,66.01666666666667,832.7199999999999,70.0,2.7533333333333334,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,,0.0,96.33333333333331,66.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,,0.0,95.5,66.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,,0.0,93.5,66.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,,0.0,92.16666666666669,65.96333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,,0.0,89.0,65.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,,0.0,86.16666666666667,65.28666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,,0.0,85.66666666666667,65.53333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,,0.0,85.0,65.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,,0.0,84.66666666666667,65.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,,0.0,83.16666666666667,65.44666666666667,832.7199999999999,70.0,0.1133333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,,0.0,83.33333333333333,65.28666666666668,832.7199999999999,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,,0.0,82.66666666666667,65.39666666666666,832.7199999999999,70.0,0.1433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,,0.0,80.83333333333333,65.39666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,,0.0,78.83333333333333,65.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,,0.0,75.83333333333333,65.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,,0.0,75.0,66.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,,0.0,76.66666666666667,66.00333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,,0.0,77.83333333333333,66.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,,0.0,98.16666666666669,64.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,,0.0,78.5,61.120000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,,0.0,96.0,66.76333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.69,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,,0.0,96.0,62.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,,0.0,95.66666666666669,61.336666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,,0.0,92.66666666666669,60.73333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,,0.0,75.5,60.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,,0.0,75.66666666666667,61.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,,0.0,74.83333333333333,61.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,,0.0,75.16666666666667,60.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,,0.0,74.16666666666667,60.27,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,,0.0,75.5,61.63333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,,0.0,79.5,62.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,,0.0,80.0,62.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,,0.0,80.66666666666667,62.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,,0.0,81.66666666666667,62.833333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,,0.0,82.33333333333333,62.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,,0.0,83.0,62.903333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,,0.0,83.83333333333333,63.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,,0.0,84.16666666666667,63.23666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,,0.0,84.83333333333333,63.28666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,,0.0,85.0,63.31999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,,0.0,89.5,63.38999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,,0.0,90.0,63.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,,0.0,91.83333333333331,63.92,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,,0.0,91.16666666666669,63.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,,0.0,91.83333333333331,64.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,,0.0,92.5,64.07333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,,0.0,92.33333333333331,64.02666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,,0.0,91.83333333333331,63.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,,0.0,91.83333333333331,63.89000000000001,832.7199999999999,70.0,0.11,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,,0.0,93.0,64.10000000000001,832.7199999999999,70.0,0.28,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,,0.0,93.0,64.20666666666666,832.7199999999999,70.0,0.64,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,,0.0,92.66666666666669,64.10000000000001,832.7199999999999,70.0,1.2433333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,,0.0,93.0,64.02333333333333,832.7199999999999,70.0,3.206666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,,0.0,93.0,64.09,832.7199999999999,70.0,4.6,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,,0.0,93.125,64.765,832.7199999999999,70.0,5.755,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,,0.0,93.0,65.2,832.7199999999999,70.0,7.099999999999999,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,,0.0,93.16666666666669,65.11,832.7199999999999,70.0,8.25,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,,0.0,93.16666666666669,65.03666666666666,832.7199999999999,70.0,9.816666666666668,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,,0.0,93.0,64.97,832.7199999999999,70.0,11.196666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,,0.0,92.66666666666669,65.75,832.7199999999999,70.0,12.483333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,,0.0,92.83333333333331,65.73,832.7199999999999,70.0,13.746666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,,0.0,92.66666666666669,65.72666666666667,832.7199999999999,70.0,14.99,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,,0.0,92.5,65.71333333333332,832.7199999999999,70.0,16.676666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,,0.0,92.5,66.19333333333334,832.7199999999999,70.0,18.473333333333333,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,,0.0,92.33333333333331,66.58333333333333,832.7199999999999,70.0,19.863333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,,0.0,92.5,66.54666666666667,832.7199999999999,70.0,22.01333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,,0.0,92.16666666666669,66.87666666666667,832.7199999999999,70.0,24.73333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,,0.0,92.0,67.33666666666666,832.7199999999999,70.0,26.14,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,,0.0,92.0,67.32333333333332,832.7199999999999,70.0,26.67333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,,0.0,92.0,67.30666666666666,832.7199999999999,70.0,28.02,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,,0.0,92.0,67.33333333333333,832.7199999999999,70.0,29.17,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,,0.0,92.0,67.31,832.7199999999999,70.0,30.456666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,,0.0,91.83333333333331,68.14999999999999,832.7199999999999,70.0,31.80333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,,0.0,91.83333333333331,68.06666666666666,832.7199999999999,70.0,33.550000000000004,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,,0.0,92.0,67.98,832.7199999999999,70.0,34.78333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,,0.0,91.83333333333331,67.93,832.7199999999999,70.0,36.38,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,,0.0,91.66666666666669,68.21333333333332,832.7199999999999,70.0,37.303333333333335,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,,0.0,91.83333333333331,68.72666666666667,832.7199999999999,70.0,38.38999999999999,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,,0.0,92.0,68.7,832.7199999999999,70.0,39.39333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,,0.0,92.0,68.69,832.7199999999999,70.0,40.46,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,,0.0,92.0,68.68,832.7199999999999,70.0,41.5,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,,0.0,92.0,68.60666666666667,832.7199999999999,70.0,42.64666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,,0.0,91.66666666666669,69.13333333333334,832.7199999999999,70.0,43.86333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,,0.0,92.0,69.48333333333333,832.7199999999999,70.0,45.23,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,,0.0,91.66666666666669,69.50666666666666,832.7199999999999,70.0,46.31,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,,0.0,91.5,69.51,832.7199999999999,70.0,47.303333333333335,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,,0.0,91.83333333333331,69.57333333333332,832.7199999999999,70.0,48.46666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,,0.0,91.83333333333331,69.60666666666667,832.7199999999999,70.0,49.54666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,,0.0,91.83333333333331,73.89666666666666,832.7199999999999,70.0,50.653333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,,0.0,92.0,74.02999999999999,832.7199999999999,70.0,51.66333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,,0.0,91.83333333333331,74.06,832.7199999999999,70.0,52.4,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,,0.0,92.0,74.12666666666667,832.7199999999999,70.0,52.28333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,,0.0,92.0,74.12333333333333,832.7199999999999,70.0,52.03666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,,0.0,92.16666666666669,74.22666666666667,832.7199999999999,70.0,51.81,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,,0.0,92.33333333333331,74.52999999999999,832.7199999999999,70.0,51.57333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,,0.0,92.33333333333331,74.58333333333333,832.7199999999999,70.0,51.54333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,,0.0,92.0,74.67,832.7199999999999,70.0,51.22,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,,0.0,92.5,72.64999999999999,832.7199999999999,70.0,50.05,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,,0.0,92.5,72.42666666666668,832.7199999999999,70.0,49.36333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,,0.0,92.33333333333331,70.68333333333334,832.7199999999999,70.0,49.41333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,,0.0,92.66666666666669,72.35666666666667,832.7199999999999,70.0,49.43,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,,0.0,92.66666666666669,70.58999999999999,832.7199999999999,70.0,47.67666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,,0.0,93.0,70.78666666666668,832.7199999999999,70.0,47.31666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,,0.0,92.83333333333331,70.92333333333333,832.7199999999999,70.0,46.370000000000005,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,,0.0,92.66666666666669,70.98333333333333,832.7199999999999,70.0,45.92333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,,0.0,92.83333333333331,70.93333333333334,832.7199999999999,70.0,45.53333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,,0.0,93.0,70.87333333333333,832.7199999999999,70.0,44.51333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,,0.0,93.0,70.40666666666667,832.7199999999999,70.0,43.55666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,,0.0,93.0,69.88000000000001,832.7199999999999,70.0,42.68666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,,0.0,93.0,69.96,832.7199999999999,70.0,41.79,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,,0.0,93.0,70.01666666666667,832.7199999999999,70.0,41.056666666666665,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,,0.0,93.0,70.06333333333333,832.7199999999999,70.0,40.13,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,,0.0,93.16666666666669,70.10000000000001,832.7199999999999,70.0,39.43,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,,0.0,93.33333333333331,70.12,832.7199999999999,70.0,38.49666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,,0.0,93.0,69.81666666666666,832.7199999999999,70.0,37.42,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,,0.0,93.0,69.14666666666666,832.7199999999999,70.0,36.24333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,,0.0,93.0,69.10000000000001,832.7199999999999,70.0,35.31,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,,0.0,93.0,68.99666666666667,832.7199999999999,70.0,34.336666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,,0.0,93.0,68.96666666666667,832.7199999999999,70.0,33.35,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,,0.0,93.0,68.89,832.7199999999999,70.0,32.50666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,,0.0,92.83333333333331,68.79333333333334,832.7199999999999,70.0,31.436666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,,0.0,92.66666666666669,67.84333333333332,832.7199999999999,70.0,30.616666666666664,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,,0.0,92.83333333333331,67.72666666666667,832.7199999999999,70.0,29.75333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,,0.0,92.83333333333331,67.68333333333334,832.7199999999999,70.0,29.040000000000003,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,,0.0,92.66666666666669,67.64666666666666,832.7199999999999,70.0,28.456666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,,0.0,92.66666666666669,67.61666666666667,832.7199999999999,70.0,27.96333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,,0.0,92.5,67.58999999999999,832.7199999999999,70.0,28.57333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,,0.0,92.33333333333331,67.57666666666667,832.7199999999999,70.0,29.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,,0.0,92.33333333333331,67.52333333333333,832.7199999999999,70.0,29.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,,0.0,92.16666666666669,67.51333333333334,832.7199999999999,70.0,29.473333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,,0.0,92.5,67.50333333333333,832.7199999999999,70.0,29.83333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,,0.0,92.5,67.46,832.7199999999999,70.0,30.07333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,,0.0,92.16666666666669,67.45333333333333,832.7199999999999,70.0,30.666666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,,0.0,92.5,68.25333333333334,832.7199999999999,70.0,31.45,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,,0.0,92.5,68.27,832.7199999999999,70.0,33.083333333333336,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,,0.0,92.5,68.25666666666666,832.7199999999999,70.0,33.99666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,,0.0,92.33333333333331,68.23333333333333,832.7199999999999,70.0,35.48,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,,0.0,92.5,68.18666666666667,832.7199999999999,70.0,35.97666666666667,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,,0.0,92.5,68.63666666666667,832.7199999999999,70.0,37.48,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,,0.0,92.5,68.89999999999999,832.7199999999999,70.0,38.49333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,,0.0,92.33333333333331,68.82666666666667,832.7199999999999,70.0,39.6,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,,0.0,92.5,68.76666666666667,832.7199999999999,70.0,40.64000000000001,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,,0.0,92.0,68.7,832.7199999999999,70.0,41.5,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,,0.0,92.16666666666669,68.68333333333334,832.7199999999999,70.0,42.70666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,,0.0,92.66666666666669,69.10333333333334,832.7199999999999,70.0,43.74666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,,0.0,92.33333333333331,69.47666666666667,832.7199999999999,70.0,44.89333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,,0.0,92.5,69.41666666666667,832.7199999999999,70.0,45.98333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,,0.0,92.0,69.33333333333333,832.7199999999999,70.0,47.03666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,,0.0,91.83333333333331,69.28666666666668,832.7199999999999,70.0,48.23333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,,0.0,92.16666666666669,69.15666666666667,832.7199999999999,70.0,49.32666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,,0.0,92.16666666666669,72.21666666666665,832.7199999999999,70.0,50.406666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,,0.0,92.5,73.10000000000001,832.7199999999999,70.0,51.43666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,,0.0,92.16666666666669,73.07666666666667,832.7199999999999,70.0,52.56,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,,0.0,92.5,72.95,832.7199999999999,70.0,53.69333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,,0.0,92.16666666666669,72.86,832.7199999999999,70.0,54.80666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,,0.0,92.33333333333331,72.81333333333333,832.7199999999999,70.0,55.97,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,,0.0,92.5,72.85666666666667,832.7199999999999,70.0,56.99,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,,0.0,92.33333333333331,72.75,832.7199999999999,70.0,58.06,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,,0.0,92.66666666666669,72.65333333333332,832.7199999999999,70.0,59.17,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,,0.0,92.5,72.60666666666667,832.7199999999999,70.0,60.23,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,,0.0,92.33333333333331,72.53333333333333,832.7199999999999,70.0,61.25333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,,0.0,92.0,72.95,832.7199999999999,70.0,62.39000000000001,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,,0.0,83.5,67.17666666666666,832.7199999999999,70.0,23.166666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,,0.0,79.33333333333333,61.91666666666666,832.7199999999999,70.0,5.08,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,,0.0,79.5,62.836666666666666,832.7199999999999,70.0,9.083333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,,0.0,79.0,63.68666666666667,832.7199999999999,70.0,14.233333333333334,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,,0.0,79.33333333333333,64.06333333333333,832.7199999999999,70.0,18.843333333333334,74.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,,0.0,79.33333333333333,64.90666666666667,832.7199999999999,70.0,24.39,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,,0.0,79.33333333333333,65.42333333333333,832.7199999999999,70.0,29.15,74.0,70.0,72.0,69.4,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,,0.0,79.5,66.38666666666667,832.7199999999999,70.0,35.52333333333333,74.0,70.0,72.0,69.32,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,,0.0,79.16666666666667,66.97666666666667,832.7199999999999,70.0,41.22,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,,0.0,79.0,67.76666666666667,832.7199999999999,70.0,46.74333333333334,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,,0.0,79.5,71.4,832.7199999999999,70.0,51.265,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,,0.0,79.25,71.6825,832.7199999999999,70.0,56.4725,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,,0.0,79.5,72.72333333333334,832.7199999999999,70.0,62.91333333333333,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,,0.0,79.33333333333333,74.73666666666666,832.7199999999999,70.0,67.32333333333334,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,,0.0,79.66666666666667,77.91,832.7199999999999,70.0,70.35000000000001,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,,0.0,79.5,78.89999999999999,832.7199999999999,70.0,74.80666666666667,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,,0.0,79.5,81.09666666666666,832.7199999999999,70.0,78.54,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,,0.0,80.0,83.17333333333333,832.7199999999999,70.0,82.23,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,,0.0,80.0,84.45333333333333,832.7199999999999,70.0,83.82666666666667,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,,0.0,79.83333333333333,84.64,832.7199999999999,70.0,86.68333333333332,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,,0.0,80.33333333333333,88.12666666666667,832.7199999999999,70.0,89.71333333333332,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,,0.0,80.5,88.44666666666666,832.7199999999999,70.0,90.07000000000001,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,,0.0,80.66666666666667,88.70666666666666,832.7199999999999,70.0,91.02333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,,0.0,80.5,88.99333333333334,832.7199999999999,70.0,90.32666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,,0.0,80.66666666666667,87.65333333333335,832.7199999999999,70.0,87.46666666666665,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,,0.0,80.83333333333333,85.87666666666667,832.7199999999999,70.0,84.74,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,,0.0,80.83333333333333,86.14333333333333,832.7199999999999,70.0,83.77666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,,0.0,81.16666666666667,83.76666666666667,832.7199999999999,70.0,78.53,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,,0.0,81.0,83.53666666666668,832.7199999999999,70.0,76.49333333333334,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,,0.0,81.0,81.50333333333333,832.7199999999999,70.0,74.80333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,,0.0,81.33333333333333,81.04,832.7199999999999,70.0,74.10000000000001,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,,0.0,81.16666666666667,81.29666666666667,832.7199999999999,70.0,74.61,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,,0.0,81.5,81.46333333333332,832.7199999999999,70.0,73.64,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,,0.0,81.66666666666667,81.52999999999999,832.7199999999999,70.0,72.8,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,,0.0,81.5,81.69333333333333,832.7199999999999,70.0,71.87333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,,0.0,82.0,80.03,832.7199999999999,70.0,68.46666666666665,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,,0.0,81.83333333333333,78.97333333333334,832.7199999999999,70.0,65.02333333333333,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,,0.0,82.16666666666667,78.36333333333333,832.7199999999999,70.0,62.93333333333334,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,,0.0,82.0,76.34333333333333,832.7199999999999,70.0,58.13666666666666,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,,0.0,81.83333333333333,76.41000000000001,832.7199999999999,70.0,54.63333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,,0.0,82.16666666666667,76.58999999999999,832.7199999999999,70.0,51.69,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
