time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 19:15:00,,0.0,82.0,72.70333333333333,832.7199999999999,70.0,47.24333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,,0.0,82.16666666666667,72.26666666666667,832.7199999999999,70.0,42.5,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,,0.0,82.16666666666667,71.74333333333334,832.7199999999999,70.0,38.29333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,,0.0,82.5,71.11333333333333,832.7199999999999,70.0,34.99,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,,0.0,82.33333333333333,70.8,832.7199999999999,70.0,30.786666666666665,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,,0.0,81.83333333333333,70.34333333333333,832.7199999999999,70.0,26.30666666666667,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,,0.0,81.83333333333333,69.59333333333332,832.7199999999999,70.0,22.16333333333333,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,,0.0,81.5,69.21666666666667,832.7199999999999,70.0,18.016666666666666,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,,0.0,82.0,68.70666666666666,832.7199999999999,70.0,14.036666666666669,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,,0.0,81.66666666666667,67.99333333333333,832.7199999999999,70.0,10.09,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,,0.0,81.66666666666667,67.49,832.7199999999999,70.0,5.836666666666666,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,,0.0,81.83333333333333,66.74666666666667,832.7199999999999,70.0,1.8433333333333333,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,,0.0,81.66666666666667,66.59,832.7199999999999,70.0,0.2666666666666666,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,,0.0,82.0,66.33666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,,0.0,81.83333333333333,66.06666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,,0.0,81.66666666666667,65.87,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,,0.0,81.83333333333333,65.63666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,,0.0,82.66666666666667,65.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,,0.0,82.66666666666667,65.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,,0.0,82.83333333333333,65.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,,0.0,83.0,65.04333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,,0.0,82.83333333333333,64.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,,0.0,83.0,64.85000000000001,832.7199999999999,70.0,0.1133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,,0.0,83.0,64.79,832.7199999999999,70.0,0.2933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,,0.0,82.83333333333333,64.80666666666667,832.7199999999999,70.0,1.12,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,,0.0,83.0,64.72333333333334,832.7199999999999,70.0,3.7566666666666655,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,,0.0,83.0,64.99333333333334,832.7199999999999,70.0,5.28,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,,0.0,83.16666666666667,65.64,832.7199999999999,70.0,7.580000000000001,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,,0.0,83.0,65.66666666666667,832.7199999999999,70.0,10.75,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,,0.0,83.0,66.50333333333333,832.7199999999999,70.0,13.159999999999998,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,,0.0,83.33333333333333,66.49,832.7199999999999,70.0,15.346666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,,0.0,83.33333333333333,66.70333333333333,832.7199999999999,70.0,17.67,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,,0.0,83.5,67.27333333333333,832.7199999999999,70.0,20.03333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,,0.0,83.83333333333333,67.21666666666665,832.7199999999999,70.0,22.42,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,,0.0,83.83333333333333,67.61333333333333,832.7199999999999,70.0,24.73333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,,0.0,83.83333333333333,68.07,832.7199999999999,70.0,26.953333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,,0.0,83.83333333333333,68.07,832.7199999999999,70.0,29.066666666666663,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,,0.0,83.66666666666667,68.64666666666666,832.7199999999999,70.0,31.4,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,,0.0,84.16666666666667,68.96333333333332,832.7199999999999,70.0,33.31333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,,0.0,84.16666666666667,68.97666666666667,832.7199999999999,70.0,35.39666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,,0.0,84.33333333333333,69.04333333333334,832.7199999999999,70.0,36.06666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,,0.0,84.5,69.02666666666667,832.7199999999999,70.0,36.78333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,,0.0,84.5,69.77,832.7199999999999,70.0,37.54,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,,0.0,84.66666666666667,69.86333333333333,832.7199999999999,70.0,38.46333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,,0.0,84.66666666666667,69.83333333333333,832.7199999999999,70.0,38.8,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,,0.0,84.66666666666667,69.87,832.7199999999999,70.0,39.556666666666665,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,,0.0,85.16666666666667,69.87666666666667,832.7199999999999,70.0,38.85333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,,0.0,85.0,69.84333333333332,832.7199999999999,70.0,38.73,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,,0.0,85.5,69.82666666666667,832.7199999999999,70.0,39.086666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,,0.0,85.33333333333333,69.82666666666667,832.7199999999999,70.0,39.41666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,,0.0,85.5,69.8,832.7199999999999,70.0,39.62,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,,0.0,85.33333333333333,69.84333333333333,832.7199999999999,70.0,39.84333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,,0.0,85.5,69.91,832.7199999999999,70.0,39.946666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,,0.0,85.33333333333333,69.99,832.7199999999999,70.0,39.88333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,,0.0,85.66666666666667,69.98,832.7199999999999,70.0,40.00666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,,0.0,86.0,70.01,832.7199999999999,70.0,39.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,,0.0,85.83333333333333,69.89,832.7199999999999,70.0,39.11333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,,0.0,86.33333333333333,68.45333333333333,832.7199999999999,70.0,36.68,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,,0.0,86.0,68.07666666666667,832.7199999999999,70.0,35.71,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,,0.0,86.0,68.72,832.7199999999999,70.0,37.58,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,,0.0,86.0,68.67666666666668,832.7199999999999,70.0,37.86333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,,0.0,86.0,68.58333333333333,832.7199999999999,70.0,38.31333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,,0.0,86.0,68.52,832.7199999999999,70.0,38.13999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,,0.0,86.0,68.36666666666666,832.7199999999999,70.0,38.11666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,,0.0,86.0,67.63666666666666,832.7199999999999,70.0,37.06,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,,0.0,86.33333333333333,67.93333333333334,832.7199999999999,70.0,37.333333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,,0.0,86.0,68.15666666666667,832.7199999999999,70.0,37.55,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-11 12:00:00,,0.0,86.16666666666667,67.48333333333333,832.7199999999999,70.0,35.64666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-11 12:15:00,,0.0,86.16666666666667,67.46,832.7199999999999,70.0,35.43333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-11 12:30:00,,0.0,86.33333333333333,67.44,832.7199999999999,70.0,36.49,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-11 12:45:00,,0.0,86.16666666666667,67.46,832.7199999999999,70.0,36.77,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:00:00,,0.0,86.5,67.47,832.7199999999999,70.0,36.93,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-11 13:15:00,,0.0,86.66666666666667,67.45333333333333,832.7199999999999,70.0,36.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 13:30:00,,0.0,86.83333333333333,67.87333333333333,832.7199999999999,70.0,37.23333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-11 13:45:00,,0.0,86.83333333333333,67.44666666666667,832.7199999999999,70.0,37.06666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:00:00,,0.0,86.83333333333333,67.44,832.7199999999999,70.0,37.056666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:15:00,,0.0,87.0,67.46,832.7199999999999,70.0,37.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:30:00,,0.0,87.0,67.49666666666667,832.7199999999999,70.0,37.13666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 14:45:00,,0.0,87.33333333333333,67.49666666666667,832.7199999999999,70.0,37.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 15:00:00,,0.0,87.33333333333333,67.53,832.7199999999999,70.0,36.11333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 15:15:00,,0.0,87.5,67.61,832.7199999999999,70.0,35.98333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:30:00,,0.0,87.5,67.61,832.7199999999999,70.0,36.73,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 15:45:00,,0.0,87.5,67.62666666666667,832.7199999999999,70.0,36.9,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:00:00,,0.0,87.5,67.67666666666666,832.7199999999999,70.0,36.88333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:15:00,,0.0,87.66666666666667,67.79333333333334,832.7199999999999,70.0,37.11666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:30:00,,0.0,87.83333333333333,68.06666666666666,832.7199999999999,70.0,37.31666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 16:45:00,,0.0,82.5,68.81666666666666,832.7199999999999,70.0,36.41666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 17:00:00,,0.0,60.5,68.84666666666668,832.7199999999999,70.0,35.913333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 17:15:00,,0.0,60.5,68.99333333333334,832.7199999999999,70.0,35.03333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-11 17:30:00,,0.0,60.66666666666666,69.06,832.7199999999999,70.0,36.2,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-11 17:45:00,,0.0,60.5,69.13333333333334,832.7199999999999,70.0,34.28,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-11 18:00:00,,0.0,60.833333333333336,69.19666666666666,832.7199999999999,70.0,33.07333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-11 18:15:00,,0.0,60.833333333333336,69.19666666666666,832.7199999999999,70.0,32.32,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:30:00,,0.0,61.16666666666666,68.70666666666666,832.7199999999999,70.0,29.08333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:45:00,,0.0,61.16666666666666,68.5,832.7199999999999,70.0,25.843333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-11 19:00:00,,0.0,61.0,68.06,832.7199999999999,70.0,24.23,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-11 19:15:00,,0.0,61.333333333333336,67.74333333333334,832.7199999999999,70.0,22.26333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-11 19:30:00,,0.0,61.5,67.68,832.7199999999999,70.0,20.326666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-11 19:45:00,,0.0,61.5,67.62,832.7199999999999,70.0,19.006666666666664,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-11 20:00:00,,0.0,61.333333333333336,67.54333333333334,832.7199999999999,70.0,19.563333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-11 20:15:00,,0.0,61.5,67.00333333333333,832.7199999999999,70.0,17.30333333333333,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-02-11 20:30:00,,0.0,61.66666666666666,66.66333333333334,832.7199999999999,70.0,15.336666666666668,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-11 20:45:00,,0.0,61.66666666666666,66.55333333333333,832.7199999999999,70.0,12.456666666666663,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-11 21:00:00,,0.0,62.0,65.78666666666668,832.7199999999999,70.0,11.146666666666668,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:15:00,,0.0,62.0,65.79,832.7199999999999,70.0,11.036666666666669,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:30:00,,0.0,61.833333333333336,65.80666666666666,832.7199999999999,70.0,8.28,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-11 21:45:00,,0.0,62.0,65.82,832.7199999999999,70.0,7.323333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-11 22:00:00,,0.0,61.5,65.81333333333333,832.7199999999999,70.0,7.423333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-11 22:15:00,,0.0,62.0,65.75666666666666,832.7199999999999,70.0,7.079999999999999,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-11 22:30:00,,0.0,61.833333333333336,65.79,832.7199999999999,70.0,7.78,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-11 22:45:00,,0.0,62.0,65.79666666666667,832.7199999999999,70.0,7.399999999999999,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-11 23:00:00,,0.0,61.66666666666666,65.11333333333333,832.7199999999999,70.0,5.276666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-11 23:15:00,,0.0,62.0,64.83666666666666,832.7199999999999,70.0,4.2,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-11 23:30:00,,0.0,62.0,64.83,832.7199999999999,70.0,3.3266666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-11 23:45:00,,0.0,61.66666666666666,64.83,832.7199999999999,70.0,4.4366666666666665,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-12 00:00:00,,0.0,62.0,64.87666666666667,832.7199999999999,70.0,2.1,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 00:15:00,,0.0,61.66666666666666,64.93333333333334,832.7199999999999,70.0,0.9466666666666668,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 00:30:00,,0.0,62.0,64.91333333333334,832.7199999999999,70.0,0.7166666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-12 00:45:00,,0.0,62.333333333333336,64.92666666666666,832.7199999999999,70.0,2.6166666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 01:00:00,,0.0,62.16666666666666,64.93333333333334,832.7199999999999,70.0,2.603333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 01:15:00,,0.0,62.16666666666666,64.90666666666668,832.7199999999999,70.0,2.1966666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-12 01:30:00,,0.0,62.333333333333336,64.92666666666666,832.7199999999999,70.0,2.43,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-12 01:45:00,,0.0,62.5,64.93333333333334,832.7199999999999,70.0,2.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 02:00:00,,0.0,62.5,64.91000000000001,832.7199999999999,70.0,3.0066666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 02:15:00,,0.0,62.5,64.94,832.7199999999999,70.0,3.1333333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 02:30:00,,0.0,62.833333333333336,64.93333333333334,832.7199999999999,70.0,3.763333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-12 02:45:00,,0.0,62.66666666666666,65.57000000000001,832.7199999999999,70.0,5.726666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-12 03:00:00,,0.0,62.833333333333336,64.95,832.7199999999999,70.0,5.1433333333333335,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-12 03:15:00,,0.0,63.16666666666666,65.14666666666666,832.7199999999999,70.0,5.683333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-12 03:30:00,,0.0,63.0,65.88333333333333,832.7199999999999,70.0,8.17,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-12 03:45:00,,0.0,63.16666666666666,65.90333333333332,832.7199999999999,70.0,8.276666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-12 04:00:00,,0.0,63.0,65.91666666666667,832.7199999999999,70.0,9.656666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-12 04:15:00,,0.0,63.333333333333336,65.93,832.7199999999999,70.0,8.676666666666668,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-12 04:30:00,,0.0,63.333333333333336,65.94333333333334,832.7199999999999,70.0,11.160000000000002,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-12 04:45:00,,0.0,63.5,65.96,832.7199999999999,70.0,10.68,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-12 05:00:00,,0.0,63.16666666666666,65.97666666666667,832.7199999999999,70.0,10.186666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 05:15:00,,0.0,63.66666666666666,65.98666666666666,832.7199999999999,70.0,10.17,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-12 05:30:00,,0.0,63.66666666666666,65.97666666666667,832.7199999999999,70.0,10.74,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-12 05:45:00,,0.0,63.66666666666666,65.93,832.7199999999999,70.0,10.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 06:00:00,,0.0,64.0,65.90333333333332,832.7199999999999,70.0,10.686666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 06:15:00,,0.0,64.0,65.91,832.7199999999999,70.0,10.863333333333337,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-12 06:30:00,,0.0,64.0,65.90333333333332,832.7199999999999,70.0,11.339999999999998,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 06:45:00,,0.0,64.0,65.89,832.7199999999999,70.0,11.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 07:00:00,,0.0,63.833333333333336,66.00666666666666,832.7199999999999,70.0,11.62,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 07:15:00,,0.0,63.833333333333336,66.28,832.7199999999999,70.0,11.906666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-12 07:30:00,,0.0,64.16666666666667,66.78333333333335,832.7199999999999,70.0,13.52,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-12 07:45:00,,0.0,64.0,66.81,832.7199999999999,70.0,15.403333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-12 08:00:00,,0.0,64.16666666666667,66.83,832.7199999999999,70.0,15.92,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-12 08:15:00,,0.0,64.33333333333333,66.83666666666666,832.7199999999999,70.0,16.75,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-12 08:30:00,,0.0,64.5,67.13,832.7199999999999,70.0,18.21,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-12 08:45:00,,0.0,64.5,67.71,832.7199999999999,70.0,19.33666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-12 09:00:00,,0.0,63.5,67.66000000000001,832.7199999999999,70.0,22.166666666666668,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-12 09:15:00,,0.0,64.5,67.70333333333333,832.7199999999999,70.0,22.156666666666663,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-12 09:30:00,,0.0,64.5,67.71666666666665,832.7199999999999,70.0,23.09,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-12 09:45:00,,0.0,64.5,67.71,832.7199999999999,70.0,23.82333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:00:00,,0.0,65.0,68.56666666666666,832.7199999999999,70.0,25.17333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:15:00,,0.0,64.66666666666667,67.76,832.7199999999999,70.0,23.616666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:30:00,,0.0,64.83333333333333,67.75666666666666,832.7199999999999,70.0,23.77,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:45:00,,0.0,64.66666666666667,67.75666666666666,832.7199999999999,70.0,23.72666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-12 11:00:00,,0.0,64.83333333333333,67.70333333333333,832.7199999999999,70.0,22.386666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-12 11:15:00,,0.0,65.0,67.68333333333334,832.7199999999999,70.0,19.89333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 11:30:00,,0.0,65.0,67.69,832.7199999999999,70.0,19.41333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-12 11:45:00,,0.0,64.83333333333333,67.33,832.7199999999999,70.0,18.24,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-12 12:00:00,,0.0,65.0,66.89,832.7199999999999,70.0,17.2,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 12:15:00,,0.0,65.0,66.86666666666666,832.7199999999999,70.0,14.913333333333334,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-12 12:30:00,,0.0,65.0,66.86999999999999,832.7199999999999,70.0,14.613333333333337,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 12:45:00,,0.0,65.16666666666667,66.87,832.7199999999999,70.0,13.74,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 13:00:00,,0.0,65.5,66.85,832.7199999999999,70.0,13.706666666666663,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-12 13:15:00,,0.0,65.33333333333333,66.82,832.7199999999999,70.0,14.503333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-12 13:30:00,,0.0,65.5,66.72,832.7199999999999,70.0,12.753333333333332,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-12 13:45:00,,0.0,65.66666666666667,66.18333333333334,832.7199999999999,70.0,11.46,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-12 14:00:00,,0.0,65.0,66.0,832.7199999999999,70.0,8.356666666666667,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-12 14:15:00,,0.0,65.5,66.00333333333333,832.7199999999999,70.0,8.9,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 14:30:00,,0.0,92.66666666666669,71.52666666666666,832.7199999999999,70.0,7.546666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-12 14:45:00,,0.0,100.0,90.78666666666668,832.7199999999999,70.0,15.660000000000002,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-12 15:00:00,,0.0,100.0,94.18,832.7199999999999,70.0,18.71333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-12 15:15:00,,0.0,100.0,94.63333333333333,832.7199999999999,70.0,20.883333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-12 15:30:00,,0.0,100.0,101.19666666666669,832.7199999999999,70.0,23.786666666666665,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-12 15:45:00,,0.0,100.0,103.19,832.7199999999999,70.0,26.16,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-12 16:00:00,,0.0,100.0,101.96,832.7199999999999,70.0,27.85,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 16:15:00,,0.0,100.0,99.35333333333334,832.7199999999999,70.0,29.846666666666664,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 16:30:00,,0.0,100.0,101.67666666666668,832.7199999999999,70.0,31.996666666666663,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 16:45:00,,0.0,100.0,103.09333333333332,832.7199999999999,70.0,34.14333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 17:00:00,,0.0,100.0,102.54666666666668,832.7199999999999,70.0,36.13666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-12 17:15:00,,0.0,100.0,103.97666666666667,832.7199999999999,70.0,38.16333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-12 17:30:00,,0.0,100.0,108.95,832.7199999999999,70.0,40.59,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-12 17:45:00,,0.0,100.0,103.20333333333332,832.7199999999999,70.0,41.02333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-12 18:00:00,,0.0,100.0,103.51333333333334,832.7199999999999,70.0,38.23333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-12 18:15:00,,0.0,100.0,104.24,832.7199999999999,70.0,37.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-12 18:30:00,,0.0,100.0,103.34666666666668,832.7199999999999,70.0,34.733333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 18:45:00,,0.0,100.0,103.03000000000002,832.7199999999999,70.0,33.47666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 19:00:00,,0.0,100.0,102.71333333333332,832.7199999999999,70.0,32.60333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 19:15:00,,0.0,100.0,103.12,832.7199999999999,70.0,31.793333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 19:30:00,,0.0,100.0,101.77333333333333,832.7199999999999,70.0,30.80666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-12 19:45:00,,0.0,100.0,99.77666666666666,832.7199999999999,70.0,29.72,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-12 20:00:00,,0.0,100.0,99.39333333333332,832.7199999999999,70.0,28.05,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-12 20:15:00,,0.0,100.0,98.735,832.7199999999999,70.0,25.44,74.0,70.0,72.0,70.215,67.0,69.0,68.0,68.0
2025-02-12 20:30:00,,0.0,100.0,97.42666666666666,832.7199999999999,70.0,23.12,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-12 20:45:00,,0.0,100.0,96.6375,832.7199999999999,70.0,20.865,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-12 21:00:00,,0.0,100.0,96.02666666666666,832.7199999999999,70.0,18.726666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-12 21:15:00,,0.0,100.0,95.19666666666669,832.7199999999999,70.0,17.169999999999998,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-12 21:30:00,,0.0,100.0,94.93333333333334,832.7199999999999,70.0,16.133333333333333,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-02-12 21:45:00,,0.0,100.0,93.06333333333332,832.7199999999999,70.0,13.98,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-12 22:00:00,,0.0,100.0,93.97666666666667,832.7199999999999,70.0,11.936666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-12 22:15:00,,0.0,100.0,92.03000000000002,832.7199999999999,70.0,10.19,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-02-12 22:30:00,,0.0,100.0,91.96666666666664,832.7199999999999,70.0,7.52,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-12 22:45:00,,0.0,100.0,89.56333333333333,832.7199999999999,70.0,4.286666666666666,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-12 23:00:00,,0.0,100.0,86.18666666666667,832.7199999999999,70.0,1.26,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-12 23:15:00,,0.0,100.0,85.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-12 23:30:00,,0.0,100.0,85.19333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-12 23:45:00,,0.0,100.0,85.95666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-13 00:00:00,,0.0,100.0,85.59666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-13 00:15:00,,0.0,100.0,85.42333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 00:30:00,,0.0,100.0,85.71666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 00:45:00,,0.0,100.0,86.44666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-13 01:00:00,,0.0,100.0,86.03000000000002,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-13 01:15:00,,0.0,100.0,85.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 01:30:00,,0.0,100.0,85.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-02-13 01:45:00,,0.0,100.0,85.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0
2025-02-13 02:00:00,,0.0,100.0,85.02333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,68.0,68.0
2025-02-13 02:15:00,,0.0,100.0,85.03,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-02-13 02:30:00,,0.0,100.0,85.42333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-13 02:45:00,,0.0,100.0,85.47666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-02-13 03:00:00,,0.0,100.0,85.20666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-13 03:15:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 03:30:00,,0.0,100.0,85.24333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 03:45:00,,0.0,100.0,85.21333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 04:00:00,,0.0,100.0,85.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-13 04:15:00,,0.0,100.0,85.08999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,68.0,68.0
2025-02-13 04:30:00,,0.0,100.0,85.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-02-13 04:45:00,,0.0,100.0,85.32666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0
2025-02-13 05:00:00,,0.0,100.0,85.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-13 05:15:00,,0.0,100.0,85.19,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-13 05:30:00,,0.0,100.0,85.58,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-02-13 05:45:00,,0.0,100.0,85.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:00:00,,0.0,100.0,85.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:15:00,,0.0,100.0,85.21333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:30:00,,0.0,100.0,85.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 06:45:00,,0.0,100.0,85.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-13 07:00:00,,0.0,100.0,85.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 07:15:00,,0.0,100.0,84.92666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 07:30:00,,0.0,100.0,85.32333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 07:45:00,,0.0,100.0,85.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:00:00,,0.0,100.0,85.33333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:15:00,,0.0,100.0,85.35666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 08:30:00,,0.0,100.0,85.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:45:00,,0.0,100.0,85.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 09:00:00,,0.0,100.0,85.12666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 09:15:00,,0.0,100.0,85.12666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 09:30:00,,0.0,100.0,84.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-02-13 09:45:00,,0.0,100.0,84.32000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-13 10:00:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-02-13 10:15:00,,0.0,100.0,84.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-02-13 10:30:00,,0.0,100.0,85.27,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-13 10:45:00,,0.0,100.0,85.33999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 11:00:00,,0.0,100.0,84.06,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-13 11:15:00,,0.0,100.0,83.87666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-13 11:30:00,,0.0,100.0,84.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-13 11:45:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-13 12:00:00,,0.0,100.0,83.88666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-13 12:15:00,,0.0,100.0,84.40666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,68.0,68.0
2025-02-13 12:30:00,,0.0,100.0,84.54,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 12:45:00,,0.0,100.0,84.89,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 13:00:00,,0.0,100.0,85.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 13:15:00,,0.0,100.0,85.83666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 13:30:00,,0.0,100.0,86.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-13 13:45:00,,0.0,100.0,85.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-13 14:00:00,,0.0,100.0,85.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-02-13 14:15:00,,0.0,100.0,85.09333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-13 14:30:00,,0.0,100.0,85.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 14:45:00,,0.0,100.0,85.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-13 15:00:00,,0.0,100.0,84.58999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 15:15:00,,0.0,100.0,84.59666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-13 15:30:00,,0.0,100.0,85.21666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 15:45:00,,0.0,100.0,85.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 16:00:00,,0.0,100.0,84.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 16:15:00,,0.0,100.0,84.23333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 16:30:00,,0.0,100.0,84.43,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 16:45:00,,0.0,100.0,84.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-13 17:00:00,,0.0,100.0,84.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 17:15:00,,0.0,100.0,84.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-13 17:30:00,,0.0,100.0,85.57,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-13 17:45:00,,0.0,100.0,85.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,68.0,68.0
2025-02-13 18:00:00,,0.0,100.0,84.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 18:15:00,,0.0,100.0,85.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-13 18:30:00,,0.0,100.0,85.05666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-02-13 18:45:00,,0.0,100.0,84.79,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-13 19:00:00,,0.0,100.0,84.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-02-13 19:15:00,,0.0,100.0,84.2,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 19:30:00,,0.0,100.0,84.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-13 19:45:00,,0.0,100.0,84.50666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 20:00:00,,0.0,100.0,85.25666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-13 20:15:00,,0.0,100.0,84.45333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-13 20:30:00,,0.0,100.0,84.63333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-13 20:45:00,,0.0,100.0,84.29666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-02-13 21:00:00,,0.0,100.0,83.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-13 21:15:00,,0.0,100.0,84.19333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-13 21:30:00,,0.0,100.0,84.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-13 21:45:00,,0.0,100.0,83.17999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-13 22:00:00,,0.0,100.0,82.69666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 22:15:00,,0.0,100.0,83.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-13 22:30:00,,0.0,100.0,83.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 22:45:00,,0.0,100.0,84.04,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 23:00:00,,0.0,100.0,84.44666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 23:15:00,,0.0,100.0,84.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-13 23:30:00,,0.0,100.0,84.54333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-13 23:45:00,,0.0,100.0,85.30333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-14 00:00:00,,0.0,100.0,85.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0
2025-02-14 00:15:00,,0.0,100.0,84.60333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-14 00:30:00,,0.0,100.0,84.82333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-14 00:45:00,,0.0,100.0,85.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-14 01:00:00,,0.0,100.0,84.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-14 01:15:00,,0.0,100.0,83.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-14 01:30:00,,0.0,100.0,83.79666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-14 01:45:00,,0.0,100.0,83.84666666666668,832.7199999999999,70.0,0.2333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-14 02:00:00,,0.0,100.0,83.76666666666667,832.7199999999999,70.0,0.66,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-14 02:15:00,,0.0,100.0,83.72666666666667,832.7199999999999,70.0,1.9633333333333327,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-14 02:30:00,,0.0,100.0,84.10666666666667,832.7199999999999,70.0,4.166666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-14 02:45:00,,0.0,100.0,84.11333333333333,832.7199999999999,70.0,5.373333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-14 03:00:00,,0.0,100.0,89.67333333333333,832.7199999999999,70.0,6.496666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-14 03:15:00,,0.0,100.0,90.0,832.7199999999999,70.0,8.473333333333334,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-14 03:30:00,,0.0,100.0,92.87,832.7199999999999,70.0,12.263333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-14 03:45:00,,0.0,100.0,96.07666666666668,832.7199999999999,70.0,14.806666666666668,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-14 04:00:00,,0.0,100.0,96.78666666666668,832.7199999999999,70.0,17.5,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-14 04:15:00,,0.0,100.0,99.68333333333334,832.7199999999999,70.0,21.34,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-14 04:30:00,,0.0,100.0,102.65,832.7199999999999,70.0,25.67,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-14 04:45:00,,0.0,100.0,104.75333333333332,832.7199999999999,70.0,29.21333333333333,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-14 05:00:00,,0.0,100.0,105.42666666666666,832.7199999999999,70.0,33.906666666666666,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 05:15:00,,0.0,100.0,105.49333333333334,832.7199999999999,70.0,38.77,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-02-14 05:30:00,,0.0,100.0,105.17,832.7199999999999,70.0,43.22666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-14 05:45:00,,0.0,100.0,102.99,832.7199999999999,70.0,47.34,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-14 06:00:00,,0.0,100.0,106.57,832.7199999999999,70.0,52.35666666666666,74.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-02-14 06:15:00,,0.0,100.0,108.35666666666668,832.7199999999999,70.0,56.66,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-14 06:30:00,,0.0,100.0,109.02666666666669,832.7199999999999,70.0,61.85999999999999,74.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-02-14 06:45:00,,0.0,100.0,107.58666666666666,832.7199999999999,70.0,67.12333333333333,74.0,70.0,72.0,69.34333333333332,67.0,69.0,68.0,68.0
2025-02-14 07:00:00,,0.0,100.0,108.97333333333334,832.7199999999999,70.0,73.22666666666667,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-14 07:15:00,,0.0,100.0,108.86,832.7199999999999,70.0,78.73666666666666,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-14 07:30:00,,0.0,100.0,110.36666666666667,832.7199999999999,70.0,85.94666666666667,74.0,70.0,72.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-14 07:45:00,,0.0,100.0,110.82666666666668,832.7199999999999,70.0,93.2,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-14 08:00:00,,0.0,100.0,109.86666666666667,832.7199999999999,70.0,98.92666666666666,74.0,70.0,72.0,69.15,67.0,69.0,68.0,68.0
2025-02-14 08:15:00,,0.0,100.0,110.08,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-14 08:30:00,,0.0,100.0,110.58666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-02-14 08:45:00,,0.0,100.0,109.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-14 09:00:00,,0.0,100.0,110.08,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:15:00,,0.0,100.0,109.48666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-14 09:30:00,,0.0,100.0,108.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-14 09:45:00,,0.0,100.0,108.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-14 10:00:00,,0.0,100.0,109.46999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,68.0,68.0
2025-02-14 10:15:00,,0.0,100.0,109.28666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,,0.0,100.0,112.23,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,,0.0,100.0,110.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,,0.0,100.0,110.35666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,,0.0,100.0,109.90333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,,0.0,100.0,112.10666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,,0.0,100.0,111.15666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,,0.0,100.0,110.94666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,,0.0,100.0,110.40666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,,0.0,100.0,108.71,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,,0.0,100.0,112.24,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,,0.0,100.0,112.27,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,,0.0,100.0,115.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,,0.0,100.0,116.75666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,,0.0,100.0,113.15,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,,0.0,100.0,106.11,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,,0.0,100.0,107.30666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,,0.0,100.0,112.54333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,,0.0,100.0,109.11,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,,0.0,100.0,101.24666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,,0.0,100.0,101.64,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,,0.0,100.0,107.34666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0
