time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 15:45:00,,0.0,100.0,107.63666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,,0.0,100.0,104.46,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,,0.0,100.0,101.87666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,,0.0,100.0,101.72666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.34666666666668,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,,0.0,100.0,101.59333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,,0.0,100.0,103.79666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,,0.0,100.0,106.03666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,,0.0,100.0,109.57666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,,0.0,75.66666666666667,99.04333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,68.44666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,,0.0,61.66666666666666,98.31333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,,0.0,62.0,98.39666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,,0.0,61.66666666666666,98.49,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,,0.0,62.16666666666666,98.86333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,,0.0,61.833333333333336,98.92333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,,0.0,62.0,99.24666666666668,832.7199999999999,70.0,98.64,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,,0.0,62.0,95.67666666666666,832.7199999999999,70.0,94.68333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,,0.0,62.5,92.69666666666669,832.7199999999999,70.0,91.37,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,,0.0,62.0,90.11666666666667,832.7199999999999,70.0,87.16333333333334,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,,0.0,62.5,89.89999999999999,832.7199999999999,70.0,85.64,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,,0.0,62.16666666666666,87.41000000000001,832.7199999999999,70.0,79.37,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,,0.0,62.16666666666666,84.46666666666665,832.7199999999999,70.0,74.52,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,,0.0,62.333333333333336,83.05333333333333,832.7199999999999,70.0,70.10000000000001,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,,0.0,62.16666666666666,80.22000000000001,832.7199999999999,70.0,66.16000000000001,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,,0.0,61.5,78.61666666666667,832.7199999999999,70.0,62.51333333333334,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,,0.0,62.16666666666666,77.16000000000001,832.7199999999999,70.0,61.27,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,,0.0,62.0,77.14999999999999,832.7199999999999,70.0,58.26,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,,0.0,61.333333333333336,77.12666666666667,832.7199999999999,70.0,57.55666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,,0.0,62.0,77.17333333333333,832.7199999999999,70.0,56.90333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,,0.0,62.16666666666666,77.15666666666667,832.7199999999999,70.0,54.61333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,,0.0,61.833333333333336,77.05666666666667,832.7199999999999,70.0,52.446666666666665,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,,0.0,61.833333333333336,75.89999999999999,832.7199999999999,70.0,50.28333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,,0.0,61.833333333333336,72.79333333333334,832.7199999999999,70.0,47.86333333333334,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,,0.0,61.833333333333336,72.77666666666666,832.7199999999999,70.0,46.25333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,,0.0,62.0,72.68,832.7199999999999,70.0,45.24,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,,0.0,62.16666666666666,72.67333333333333,832.7199999999999,70.0,45.223333333333336,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,,0.0,62.0,72.41333333333334,832.7199999999999,70.0,44.046666666666674,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,,0.0,62.16666666666666,72.12666666666667,832.7199999999999,70.0,43.39333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,,0.0,62.333333333333336,71.85333333333334,832.7199999999999,70.0,42.49,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,,0.0,62.333333333333336,71.89666666666666,832.7199999999999,70.0,41.65,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,,0.0,62.5,71.92,832.7199999999999,70.0,40.586666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,,0.0,62.66666666666666,71.91333333333334,832.7199999999999,70.0,39.89,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,,0.0,62.66666666666666,71.91666666666667,832.7199999999999,70.0,39.27,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,,0.0,63.0,71.89,832.7199999999999,70.0,38.88666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,,0.0,62.833333333333336,71.87666666666667,832.7199999999999,70.0,40.17666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,,0.0,62.833333333333336,71.98666666666666,832.7199999999999,70.0,40.75666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,,0.0,62.833333333333336,72.00333333333333,832.7199999999999,70.0,40.93,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,,0.0,63.0,72.03,832.7199999999999,70.0,41.196666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,,0.0,63.0,72.00333333333333,832.7199999999999,70.0,40.95,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,,0.0,62.833333333333336,71.96666666666665,832.7199999999999,70.0,41.473333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,,0.0,63.0,72.02333333333333,832.7199999999999,70.0,41.47666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,,0.0,63.0,72.32,832.7199999999999,70.0,43.03333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,,0.0,63.5,72.89999999999999,832.7199999999999,70.0,44.18333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,,0.0,63.333333333333336,72.76666666666667,832.7199999999999,70.0,43.72333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,,0.0,63.16666666666666,72.74666666666667,832.7199999999999,70.0,43.91666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,,0.0,63.16666666666666,73.10333333333334,832.7199999999999,70.0,45.923333333333325,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,,0.0,63.333333333333336,73.16000000000001,832.7199999999999,70.0,45.88666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,,0.0,63.66666666666666,73.13,832.7199999999999,70.0,44.98,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,,0.0,63.333333333333336,73.13666666666667,832.7199999999999,70.0,45.64000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,,0.0,63.5,73.15,832.7199999999999,70.0,47.94333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,,0.0,64.0,73.11333333333333,832.7199999999999,70.0,49.27333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,,0.0,63.66666666666666,73.15333333333334,832.7199999999999,70.0,47.586666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,,0.0,64.16666666666667,73.16333333333334,832.7199999999999,70.0,47.71333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,,0.0,64.16666666666667,73.17666666666668,832.7199999999999,70.0,47.75333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,,0.0,64.16666666666667,73.19333333333333,832.7199999999999,70.0,47.923333333333325,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,,0.0,64.0,73.29,832.7199999999999,70.0,48.53333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,,0.0,64.0,73.38666666666667,832.7199999999999,70.0,48.95333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,,0.0,64.16666666666667,73.29666666666667,832.7199999999999,70.0,48.91333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,,0.0,64.0,73.73,832.7199999999999,70.0,49.88333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,,0.0,64.16666666666667,73.24666666666667,832.7199999999999,70.0,49.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,,0.0,63.833333333333336,73.33999999999999,832.7199999999999,70.0,49.123333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,,0.0,64.5,73.26666666666667,832.7199999999999,70.0,49.6,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,,0.0,64.33333333333333,73.10666666666667,832.7199999999999,70.0,48.98666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,,0.0,64.5,72.97666666666667,832.7199999999999,70.0,48.64333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,,0.0,64.5,72.98666666666666,832.7199999999999,70.0,48.586666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,,0.0,64.66666666666667,72.90666666666667,832.7199999999999,70.0,45.92666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,,0.0,64.83333333333333,72.81,832.7199999999999,70.0,44.86666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,,0.0,64.5,72.76333333333334,832.7199999999999,70.0,46.18666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,,0.0,64.66666666666667,72.78333333333335,832.7199999999999,70.0,46.60666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,,0.0,64.5,72.87666666666667,832.7199999999999,70.0,47.28,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,,0.0,64.83333333333333,72.96333333333332,832.7199999999999,70.0,47.51333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,,0.0,64.66666666666667,72.89666666666666,832.7199999999999,70.0,48.18666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,,0.0,64.66666666666667,73.05666666666667,832.7199999999999,70.0,48.09333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,,0.0,64.33333333333333,73.01,832.7199999999999,70.0,48.553333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,,0.0,64.5,73.05333333333334,832.7199999999999,70.0,48.696666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,,0.0,64.83333333333333,73.07333333333334,832.7199999999999,70.0,48.376666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,,0.0,64.83333333333333,73.01333333333334,832.7199999999999,70.0,48.54666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,,0.0,64.83333333333333,73.02,832.7199999999999,70.0,48.46666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,,0.0,64.66666666666667,73.03,832.7199999999999,70.0,48.60666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,,0.0,64.5,73.03333333333333,832.7199999999999,70.0,48.66666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,,0.0,64.5,72.87333333333333,832.7199999999999,70.0,48.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,,0.0,64.66666666666667,72.77999999999999,832.7199999999999,70.0,48.54333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,,0.0,64.5,72.89333333333333,832.7199999999999,70.0,47.446666666666665,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,,0.0,64.0,72.94,832.7199999999999,70.0,47.76666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,,0.0,64.16666666666667,72.91333333333334,832.7199999999999,70.0,48.156666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,,0.0,64.33333333333333,72.97333333333333,832.7199999999999,70.0,47.66333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,,0.0,64.16666666666667,73.06,832.7199999999999,70.0,46.15,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,,0.0,64.16666666666667,73.29666666666667,832.7199999999999,70.0,45.583333333333336,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,,0.0,64.0,73.42666666666666,832.7199999999999,70.0,46.20333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,,0.0,64.0,73.55333333333334,832.7199999999999,70.0,45.75666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,,0.0,64.0,73.62,832.7199999999999,70.0,44.85,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,,0.0,64.16666666666667,73.02666666666666,832.7199999999999,70.0,43.35666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,,0.0,64.0,72.81,832.7199999999999,70.0,42.01666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,,0.0,64.33333333333333,72.83333333333333,832.7199999999999,70.0,40.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,,0.0,64.0,72.93333333333334,832.7199999999999,70.0,40.00333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,,0.0,64.0,72.98,832.7199999999999,70.0,39.03666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,,0.0,63.833333333333336,73.06666666666666,832.7199999999999,70.0,38.053333333333335,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,,0.0,64.0,72.52,832.7199999999999,70.0,35.46333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,,0.0,63.833333333333336,72.5,832.7199999999999,70.0,34.513333333333335,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,,0.0,64.0,72.69,832.7199999999999,70.0,34.36000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,,0.0,56.5,70.96333333333334,832.7199999999999,70.0,35.88999999999999,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,,0.0,55.66666666666666,71.26666666666667,832.7199999999999,70.0,39.04666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,,0.0,55.333333333333336,70.87333333333333,832.7199999999999,70.0,40.580000000000005,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,,0.0,55.0,70.68333333333334,832.7199999999999,70.0,41.65,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,,0.0,54.5,70.86333333333333,832.7199999999999,70.0,42.21,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,,0.0,54.833333333333336,71.01333333333334,832.7199999999999,70.0,43.09666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,,0.0,54.5,71.3,832.7199999999999,70.0,42.32,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,,0.0,53.16666666666666,71.32333333333334,832.7199999999999,70.0,41.89,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,,0.0,51.5,71.78666666666668,832.7199999999999,70.0,44.26666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,,0.0,50.16666666666666,71.70666666666666,832.7199999999999,70.0,45.25,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,,0.0,50.16666666666666,71.40666666666667,832.7199999999999,70.0,43.97666666666667,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,,0.0,50.833333333333336,70.81666666666666,832.7199999999999,70.0,43.32333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,,0.0,50.5,70.85666666666667,832.7199999999999,70.0,40.99,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,,0.0,50.66666666666666,70.40666666666667,832.7199999999999,70.0,39.67666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,,0.0,51.0,70.37,832.7199999999999,70.0,38.50333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,,0.0,51.0,69.3,832.7199999999999,70.0,36.156666666666666,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,,0.0,51.0,68.99333333333334,832.7199999999999,70.0,33.76,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,,0.0,50.16666666666666,69.28333333333335,832.7199999999999,70.0,32.056666666666665,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,,0.0,50.833333333333336,68.74333333333333,832.7199999999999,70.0,30.30666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,,0.0,50.66666666666666,68.55,832.7199999999999,70.0,28.203333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,,0.0,51.16666666666666,68.49333333333333,832.7199999999999,70.0,26.41333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,,0.0,51.16666666666666,68.07000000000001,832.7199999999999,70.0,24.536666666666665,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,,0.0,50.833333333333336,67.83999999999999,832.7199999999999,70.0,22.436666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,,0.0,51.16666666666666,67.79666666666667,832.7199999999999,70.0,20.546666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,,0.0,50.66666666666666,67.76,832.7199999999999,70.0,18.633333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,,0.0,51.333333333333336,66.37333333333333,832.7199999999999,70.0,16.67,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,,0.0,50.66666666666666,66.05666666666667,832.7199999999999,70.0,15.24,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,,0.0,50.5,66.01333333333334,832.7199999999999,70.0,13.086666666666666,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,,0.0,50.66666666666666,65.69333333333334,832.7199999999999,70.0,11.856666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,,0.0,51.16666666666666,65.48666666666666,832.7199999999999,70.0,10.57,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,,0.0,51.16666666666666,65.54666666666667,832.7199999999999,70.0,10.653333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,,0.0,51.333333333333336,65.39999999999999,832.7199999999999,70.0,9.823333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,,0.0,51.0,65.54666666666667,832.7199999999999,70.0,8.923333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,,0.0,51.16666666666666,65.52333333333333,832.7199999999999,70.0,7.96,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,,0.0,51.16666666666666,65.53666666666668,832.7199999999999,70.0,7.03,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,,0.0,50.66666666666666,65.58666666666666,832.7199999999999,70.0,6.29,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,,0.0,51.16666666666666,64.79666666666667,832.7199999999999,70.0,5.3933333333333335,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,,0.0,51.16666666666666,64.47333333333334,832.7199999999999,70.0,4.739999999999999,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,,0.0,50.833333333333336,64.52666666666667,832.7199999999999,70.0,3.953333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,,0.0,51.16666666666666,64.10000000000001,832.7199999999999,70.0,3.396666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,,0.0,51.16666666666666,64.01,832.7199999999999,70.0,2.7533333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,,0.0,51.0,64.0,832.7199999999999,70.0,2.94,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,,0.0,51.16666666666666,64.04,832.7199999999999,70.0,3.89,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,,0.0,50.833333333333336,63.96333333333333,832.7199999999999,70.0,4.03,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,,0.0,50.833333333333336,63.836666666666666,832.7199999999999,70.0,4.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,,0.0,50.833333333333336,63.75666666666667,832.7199999999999,70.0,4.263333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,,0.0,50.5,63.6,832.7199999999999,70.0,4.743333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,,0.0,51.16666666666666,63.42,832.7199999999999,70.0,5.446666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,,0.0,51.833333333333336,64.50333333333333,832.7199999999999,70.0,6.989999999999999,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,,0.0,52.5,64.62,832.7199999999999,70.0,8.346666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,,0.0,52.333333333333336,64.71,832.7199999999999,70.0,9.243333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,,0.0,52.5,64.74333333333334,832.7199999999999,70.0,10.663333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,,0.0,52.833333333333336,64.76666666666667,832.7199999999999,70.0,10.103333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,,0.0,52.66666666666666,65.48,832.7199999999999,70.0,11.923333333333332,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,,0.0,52.66666666666666,65.89999999999999,832.7199999999999,70.0,13.583333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,,0.0,52.5,65.81666666666666,832.7199999999999,70.0,14.936666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,,0.0,52.66666666666666,65.74333333333334,832.7199999999999,70.0,15.93,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,,0.0,52.5,65.68333333333334,832.7199999999999,70.0,17.273333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,,0.0,52.333333333333336,66.11,832.7199999999999,70.0,18.55,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,,0.0,52.0,66.25333333333333,832.7199999999999,70.0,19.6,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,,0.0,55.0,66.34666666666666,832.7199999999999,70.0,19.93,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,,0.0,56.16666666666666,65.90666666666667,832.7199999999999,70.0,18.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,,0.0,56.66666666666666,65.83666666666666,832.7199999999999,70.0,18.116666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,,0.0,57.16666666666666,66.05666666666667,832.7199999999999,70.0,18.243333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,,0.0,57.5,66.45333333333333,832.7199999999999,70.0,18.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,,0.0,57.5,66.5,832.7199999999999,70.0,18.94,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,,0.0,57.16666666666666,66.41666666666667,832.7199999999999,70.0,20.4,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,,0.0,57.333333333333336,66.17666666666666,832.7199999999999,70.0,22.186666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,,0.0,57.16666666666666,65.73333333333333,832.7199999999999,70.0,23.386666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,,0.0,56.66666666666666,65.88333333333334,832.7199999999999,70.0,24.73333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,,0.0,56.833333333333336,66.00333333333333,832.7199999999999,70.0,26.156666666666663,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,,0.0,56.5,65.93,832.7199999999999,70.0,27.50666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,,0.0,56.333333333333336,65.70333333333333,832.7199999999999,70.0,30.13,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,,0.0,56.16666666666666,66.42333333333333,832.7199999999999,70.0,33.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,,0.0,56.16666666666666,66.41666666666667,832.7199999999999,70.0,35.31666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,,0.0,56.333333333333336,66.93666666666667,832.7199999999999,70.0,37.43,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,,0.0,56.0,67.25,832.7199999999999,70.0,39.74666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,,0.0,56.0,67.36,832.7199999999999,70.0,42.18,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,,0.0,55.66666666666666,68.16333333333334,832.7199999999999,70.0,44.54666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,,0.0,55.833333333333336,68.27,832.7199999999999,70.0,47.26333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,,0.0,55.5,71.79333333333334,832.7199999999999,70.0,51.870000000000005,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,,0.0,56.0,72.23666666666666,832.7199999999999,70.0,54.68,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,,0.0,55.66666666666666,72.18333333333334,832.7199999999999,70.0,55.68333333333334,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,,0.0,55.66666666666666,72.13666666666667,832.7199999999999,70.0,58.52333333333333,74.0,70.0,72.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,,0.0,56.0,72.24333333333333,832.7199999999999,70.0,60.64000000000001,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,,0.0,56.0,72.41000000000001,832.7199999999999,70.0,62.16666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,,0.0,56.0,75.67333333333333,832.7199999999999,70.0,63.623333333333335,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,,0.0,56.333333333333336,75.63,832.7199999999999,70.0,64.99333333333334,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,,0.0,56.333333333333336,75.73333333333333,832.7199999999999,70.0,65.59666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,,0.0,56.66666666666666,75.66666666666667,832.7199999999999,70.0,67.02333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,,0.0,56.5,75.73666666666666,832.7199999999999,70.0,68.22,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,,0.0,56.5,77.95333333333333,832.7199999999999,70.0,69.52,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,,0.0,56.66666666666666,79.10000000000001,832.7199999999999,70.0,70.69666666666666,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,,0.0,56.5,79.16666666666667,832.7199999999999,70.0,71.72333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,,0.0,56.5,79.26,832.7199999999999,70.0,72.79,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,,0.0,56.5,79.22000000000001,832.7199999999999,70.0,73.67,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,,0.0,56.333333333333336,79.16,832.7199999999999,70.0,73.96666666666665,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,,0.0,56.66666666666666,79.05,832.7199999999999,70.0,73.27666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,,0.0,56.333333333333336,78.98,832.7199999999999,70.0,73.20333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,,0.0,57.0,78.92,832.7199999999999,70.0,73.15333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,,0.0,56.66666666666666,78.96,832.7199999999999,70.0,73.28666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,,0.0,56.66666666666666,78.82666666666667,832.7199999999999,70.0,74.16666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,,0.0,56.66666666666666,78.87,832.7199999999999,70.0,74.74333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,,0.0,56.5,78.91666666666667,832.7199999999999,70.0,74.39999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,,0.0,56.333333333333336,78.95666666666666,832.7199999999999,70.0,74.20666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,,0.0,56.5,78.88,832.7199999999999,70.0,74.27666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,,0.0,56.333333333333336,79.07,832.7199999999999,70.0,74.36333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,,0.0,56.16666666666666,79.11333333333333,832.7199999999999,70.0,74.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,,0.0,56.16666666666666,79.08,832.7199999999999,70.0,74.36333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,,0.0,56.0,79.03333333333333,832.7199999999999,70.0,74.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,,0.0,56.16666666666666,78.97666666666667,832.7199999999999,70.0,74.52666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,,0.0,56.25,78.845,832.7199999999999,70.0,74.565,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,,0.0,56.16666666666666,78.77,832.7199999999999,70.0,74.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,,0.0,55.833333333333336,78.77,832.7199999999999,70.0,74.61333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,,0.0,55.66666666666666,79.29666666666667,832.7199999999999,70.0,75.14666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,,0.0,55.66666666666666,81.77,832.7199999999999,70.0,77.86666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,,0.0,56.0,81.59,832.7199999999999,70.0,76.33,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,,0.0,55.833333333333336,79.61,832.7199999999999,70.0,74.80666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,,0.0,56.0,78.44333333333333,832.7199999999999,70.0,72.96666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,,0.0,56.16666666666666,78.46666666666667,832.7199999999999,70.0,72.11666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,,0.0,56.16666666666666,78.46333333333332,832.7199999999999,70.0,71.94,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,,0.0,56.0,78.39333333333333,832.7199999999999,70.0,72.83333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,,0.0,55.833333333333336,78.38,832.7199999999999,70.0,73.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,,0.0,56.0,78.35666666666667,832.7199999999999,70.0,73.24000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,,0.0,56.0,78.32666666666667,832.7199999999999,70.0,73.43333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,,0.0,55.833333333333336,78.31666666666666,832.7199999999999,70.0,73.47333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,,0.0,55.833333333333336,79.97333333333334,832.7199999999999,70.0,75.54666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,,0.0,55.833333333333336,78.03333333333333,832.7199999999999,70.0,75.08,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,,0.0,56.0,78.03333333333333,832.7199999999999,70.0,74.94,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,,0.0,55.833333333333336,77.97333333333334,832.7199999999999,70.0,74.99,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,,0.0,55.66666666666666,77.92999999999999,832.7199999999999,70.0,75.24000000000001,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,,0.0,55.66666666666666,80.66,832.7199999999999,70.0,75.72666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,,0.0,55.5,81.00666666666667,832.7199999999999,70.0,76.2,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,,0.0,55.833333333333336,80.82666666666667,832.7199999999999,70.0,77.34666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,,0.0,55.833333333333336,80.8,832.7199999999999,70.0,78.10333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,,0.0,55.833333333333336,80.75,832.7199999999999,70.0,78.42333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,,0.0,55.66666666666666,80.80333333333333,832.7199999999999,70.0,77.78333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,,0.0,56.0,80.71,832.7199999999999,70.0,78.62666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,,0.0,55.833333333333336,80.67666666666666,832.7199999999999,70.0,79.93,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,,0.0,56.0,81.57333333333334,832.7199999999999,70.0,81.5,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,,0.0,56.0,83.75,832.7199999999999,70.0,82.86666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,,0.0,56.0,83.75,832.7199999999999,70.0,83.88,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,,0.0,56.0,83.69,832.7199999999999,70.0,84.86666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,,0.0,56.0,83.65666666666668,832.7199999999999,70.0,85.11,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,,0.0,56.0,83.70666666666666,832.7199999999999,70.0,84.60333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,,0.0,56.0,83.70666666666666,832.7199999999999,70.0,84.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,,0.0,56.0,83.53333333333333,832.7199999999999,70.0,84.99666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,,0.0,56.16666666666666,83.60000000000001,832.7199999999999,70.0,85.56333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,,0.0,56.16666666666666,83.50333333333333,832.7199999999999,70.0,86.96999999999998,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,,0.0,56.0,83.97666666666667,832.7199999999999,70.0,87.31666666666666,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,,0.0,56.16666666666666,83.32333333333334,832.7199999999999,70.0,87.17999999999999,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,,0.0,56.333333333333336,83.33666666666666,832.7199999999999,70.0,87.12,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,,0.0,56.16666666666666,83.39,832.7199999999999,70.0,86.91000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,,0.0,56.333333333333336,83.33666666666666,832.7199999999999,70.0,86.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,,0.0,56.333333333333336,83.37666666666667,832.7199999999999,70.0,87.09666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,,0.0,56.5,83.17,832.7199999999999,70.0,87.03666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,,0.0,56.333333333333336,82.83333333333333,832.7199999999999,70.0,87.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,,0.0,56.16666666666666,82.7,832.7199999999999,70.0,87.33,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,,0.0,56.5,84.69333333333333,832.7199999999999,70.0,88.14666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,,0.0,56.5,85.63,832.7199999999999,70.0,88.345,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,,0.0,56.333333333333336,85.64999999999999,832.7199999999999,70.0,90.10333333333334,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,,0.0,56.333333333333336,85.55666666666667,832.7199999999999,70.0,91.58333333333331,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,,0.0,56.333333333333336,85.34666666666665,832.7199999999999,70.0,92.81333333333332,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,,0.0,56.66666666666666,85.56666666666666,832.7199999999999,70.0,93.65666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,,0.0,56.66666666666666,91.73666666666666,832.7199999999999,70.0,95.12,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,,0.0,56.333333333333336,91.85,832.7199999999999,70.0,95.97333333333331,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,,0.0,56.5,87.53666666666668,832.7199999999999,70.0,94.38333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,,0.0,56.5,91.75333333333332,832.7199999999999,70.0,94.74666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,,0.0,56.5,91.76,832.7199999999999,70.0,95.13,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,,0.0,56.5,91.72333333333331,832.7199999999999,70.0,94.69666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,,0.0,56.5,85.29666666666667,832.7199999999999,70.0,91.76,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,,0.0,56.66666666666666,85.19,832.7199999999999,70.0,89.10666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,,0.0,56.5,85.33333333333333,832.7199999999999,70.0,88.93,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,,0.0,56.333333333333336,82.94,832.7199999999999,70.0,88.00999999999999,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,,0.0,56.0,84.08666666666666,832.7199999999999,70.0,88.85333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,,0.0,56.16666666666666,85.38333333333333,832.7199999999999,70.0,89.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,,0.0,56.333333333333336,85.49666666666667,832.7199999999999,70.0,90.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,,0.0,56.66666666666666,85.76666666666667,832.7199999999999,70.0,90.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,,0.0,56.66666666666666,86.0,832.7199999999999,70.0,92.28333333333336,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,,0.0,56.833333333333336,86.04666666666667,832.7199999999999,70.0,93.64333333333332,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,,0.0,57.16666666666666,90.64,832.7199999999999,70.0,94.33666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,,0.0,57.5,87.71333333333332,832.7199999999999,70.0,94.25666666666666,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,,0.0,57.66666666666666,92.92333333333332,832.7199999999999,70.0,95.54333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,,0.0,58.0,93.13666666666668,832.7199999999999,70.0,95.87666666666668,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,,0.0,58.16666666666666,93.26666666666668,832.7199999999999,70.0,96.62,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,,0.0,58.333333333333336,93.42666666666666,832.7199999999999,70.0,97.27,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,,0.0,58.333333333333336,93.68,832.7199999999999,70.0,99.18666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,,0.0,58.16666666666666,93.85333333333334,832.7199999999999,70.0,98.24333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,,0.0,58.5,93.89,832.7199999999999,70.0,97.43,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,,0.0,58.5,94.03333333333336,832.7199999999999,70.0,96.42,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,,0.0,58.833333333333336,90.66666666666669,832.7199999999999,70.0,94.23,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,,0.0,58.66666666666666,88.20666666666666,832.7199999999999,70.0,92.96333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,,0.0,58.66666666666666,88.2,832.7199999999999,70.0,92.17666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,,0.0,58.66666666666666,88.31,832.7199999999999,70.0,91.08,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,,0.0,59.0,88.33333333333333,832.7199999999999,70.0,90.07,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,,0.0,58.833333333333336,88.32,832.7199999999999,70.0,89.02666666666666,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,,0.0,59.333333333333336,86.65333333333332,832.7199999999999,70.0,88.09666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,,0.0,58.75,85.17,832.7199999999999,70.0,87.015,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,,0.0,58.833333333333336,84.8,832.7199999999999,70.0,85.99000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,,0.0,59.0,84.89666666666666,832.7199999999999,70.0,84.45333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,,0.0,59.0,84.74666666666667,832.7199999999999,70.0,84.06,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,,0.0,59.333333333333336,84.99333333333333,832.7199999999999,70.0,83.58666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,,0.0,59.16666666666666,85.14333333333333,832.7199999999999,70.0,82.76666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,,0.0,59.333333333333336,85.03333333333335,832.7199999999999,70.0,82.34666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,,0.0,59.16666666666666,83.10000000000001,832.7199999999999,70.0,81.71333333333332,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,,0.0,59.16666666666666,84.75333333333333,832.7199999999999,70.0,82.65333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,,0.0,59.333333333333336,84.58999999999999,832.7199999999999,70.0,83.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,,0.0,59.16666666666666,84.37333333333333,832.7199999999999,70.0,83.23666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,,0.0,59.333333333333336,84.30333333333333,832.7199999999999,70.0,83.24000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,,0.0,59.333333333333336,81.11666666666666,832.7199999999999,70.0,80.41666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,,0.0,59.333333333333336,81.02666666666667,832.7199999999999,70.0,79.75,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,,0.0,59.0,80.93666666666667,832.7199999999999,70.0,80.52,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,,0.0,58.833333333333336,80.92999999999999,832.7199999999999,70.0,81.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,,0.0,59.0,80.92,832.7199999999999,70.0,79.22333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,,0.0,59.16666666666666,80.73666666666666,832.7199999999999,70.0,80.12333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,,0.0,59.16666666666666,80.78666666666668,832.7199999999999,70.0,80.81666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,,0.0,59.16666666666666,80.70333333333333,832.7199999999999,70.0,79.12333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,,0.0,59.0,80.71,832.7199999999999,70.0,77.09666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,,0.0,59.0,80.72,832.7199999999999,70.0,76.12333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,,0.0,59.0,80.63,832.7199999999999,70.0,76.01666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,,0.0,59.0,80.64,832.7199999999999,70.0,77.61666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,,0.0,59.16666666666666,80.68333333333332,832.7199999999999,70.0,77.17,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,,0.0,59.16666666666666,80.64666666666666,832.7199999999999,70.0,76.82000000000001,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,,0.0,59.333333333333336,80.55666666666667,832.7199999999999,70.0,77.75,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,,0.0,59.333333333333336,80.64333333333333,832.7199999999999,70.0,77.73,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,,0.0,59.16666666666666,80.66666666666667,832.7199999999999,70.0,78.25,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,,0.0,59.333333333333336,80.76666666666667,832.7199999999999,70.0,78.82333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,,0.0,59.5,80.8,832.7199999999999,70.0,80.40333333333332,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,,0.0,59.333333333333336,82.63333333333333,832.7199999999999,70.0,81.50333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,,0.0,59.66666666666666,83.81,832.7199999999999,70.0,82.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,,0.0,59.66666666666666,83.74666666666667,832.7199999999999,70.0,84.01,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,,0.0,59.833333333333336,83.64666666666666,832.7199999999999,70.0,85.04,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,,0.0,59.5,83.58,832.7199999999999,70.0,86.17999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,,0.0,60.0,83.62333333333333,832.7199999999999,70.0,87.18666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,,0.0,60.0,84.88,832.7199999999999,70.0,88.11333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,,0.0,60.0,85.8,832.7199999999999,70.0,88.57333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,,0.0,60.0,86.50999999999999,832.7199999999999,70.0,89.41000000000001,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,,0.0,60.16666666666666,86.58999999999999,832.7199999999999,70.0,89.40333333333335,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
