time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 06:30:00,,0.0,60.333333333333336,86.60000000000001,832.7199999999999,70.0,88.91000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,,0.0,60.333333333333336,86.57666666666667,832.7199999999999,70.0,89.15333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,,0.0,60.333333333333336,86.63666666666667,832.7199999999999,70.0,89.92999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,,0.0,60.16666666666666,86.70333333333333,832.7199999999999,70.0,90.34666666666664,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,,0.0,60.333333333333336,86.92333333333333,832.7199999999999,70.0,91.89666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,,0.0,60.333333333333336,86.92999999999999,832.7199999999999,70.0,93.71,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,,0.0,60.5,91.1,832.7199999999999,70.0,94.71,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,,0.0,60.66666666666666,88.59333333333335,832.7199999999999,70.0,94.29333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,,0.0,60.66666666666666,89.18,832.7199999999999,70.0,94.19333333333331,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,,0.0,61.0,92.71999999999998,832.7199999999999,70.0,96.79333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,,0.0,61.0,92.62,832.7199999999999,70.0,95.32,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,,0.0,61.0,92.61666666666667,832.7199999999999,70.0,95.05333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,,0.0,61.333333333333336,92.54666666666668,832.7199999999999,70.0,95.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,,0.0,61.0,92.33,832.7199999999999,70.0,95.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,,0.0,61.16666666666666,92.47666666666667,832.7199999999999,70.0,95.23333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,,0.0,61.0,92.51,832.7199999999999,70.0,95.71666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,,0.0,61.16666666666666,92.26333333333334,832.7199999999999,70.0,97.79666666666668,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,,0.0,60.66666666666666,92.37666666666668,832.7199999999999,70.0,97.28666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,,0.0,60.5,92.51666666666668,832.7199999999999,70.0,97.59,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,,0.0,61.333333333333336,92.23,832.7199999999999,70.0,97.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,,0.0,61.333333333333336,91.7,832.7199999999999,70.0,97.06,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,,0.0,61.16666666666666,91.80666666666669,832.7199999999999,70.0,97.72666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,,0.0,61.333333333333336,91.68333333333334,832.7199999999999,70.0,97.77,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,,0.0,61.5,91.80666666666669,832.7199999999999,70.0,97.76333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,,0.0,61.5,91.82666666666668,832.7199999999999,70.0,97.99,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,,0.0,61.16666666666666,91.79,832.7199999999999,70.0,98.89,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,,0.0,61.333333333333336,91.88666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,,0.0,61.333333333333336,91.84,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,,0.0,61.16666666666666,91.81333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,,0.0,61.5,91.62666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,,0.0,61.333333333333336,91.71666666666664,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,,0.0,61.0,91.57333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,,0.0,61.16666666666666,91.37333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,,0.0,61.833333333333336,91.16666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,,0.0,62.0,91.11666666666667,832.7199999999999,70.0,99.97666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,,0.0,61.66666666666666,91.3,832.7199999999999,70.0,99.15,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,,0.0,61.833333333333336,91.40666666666668,832.7199999999999,70.0,98.14666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,,0.0,61.66666666666666,91.30333333333331,832.7199999999999,70.0,99.53000000000002,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,,0.0,62.0,91.51333333333334,832.7199999999999,70.0,99.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,,0.0,62.0,91.76333333333334,832.7199999999999,70.0,98.44333333333331,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,,0.0,62.16666666666666,91.67666666666666,832.7199999999999,70.0,98.65,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,,0.0,62.16666666666666,91.92666666666668,832.7199999999999,70.0,98.85,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,,0.0,62.16666666666666,92.13666666666666,832.7199999999999,70.0,97.95333333333332,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,,0.0,62.5,92.24666666666668,832.7199999999999,70.0,98.49,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,,0.0,62.5,92.36666666666667,832.7199999999999,70.0,97.52,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,,0.0,62.5,92.38,832.7199999999999,70.0,98.09333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,,0.0,62.333333333333336,92.30666666666669,832.7199999999999,70.0,95.67,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,,0.0,62.5,92.33,832.7199999999999,70.0,95.35,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,,0.0,62.333333333333336,86.67,832.7199999999999,70.0,93.07666666666668,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,,0.0,62.333333333333336,86.10666666666667,832.7199999999999,70.0,92.06,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,,0.0,62.5,86.24333333333334,832.7199999999999,70.0,92.12666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,,0.0,62.5,86.35000000000001,832.7199999999999,70.0,90.99,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,,0.0,62.66666666666666,86.28666666666668,832.7199999999999,70.0,89.43666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,,0.0,62.833333333333336,86.44666666666667,832.7199999999999,70.0,88.87,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,,0.0,62.833333333333336,84.41,832.7199999999999,70.0,87.79,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,,0.0,63.0,83.51666666666667,832.7199999999999,70.0,87.29,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,,0.0,62.833333333333336,83.68,832.7199999999999,70.0,86.09333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,,0.0,63.0,83.77999999999999,832.7199999999999,70.0,84.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,,0.0,63.0,83.87,832.7199999999999,70.0,84.24666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,,0.0,63.16666666666666,83.94333333333333,832.7199999999999,70.0,83.26333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,,0.0,62.833333333333336,83.91333333333334,832.7199999999999,70.0,82.86,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,,0.0,63.333333333333336,83.33,832.7199999999999,70.0,82.19666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,,0.0,63.0,80.72,832.7199999999999,70.0,80.89,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,,0.0,63.16666666666666,82.35666666666667,832.7199999999999,70.0,81.95666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,,0.0,63.16666666666666,83.61,832.7199999999999,70.0,82.67666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,,0.0,63.0,83.65666666666667,832.7199999999999,70.0,82.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,,0.0,63.0,83.45,832.7199999999999,70.0,83.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,,0.0,62.833333333333336,83.56333333333333,832.7199999999999,70.0,83.27666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,,0.0,63.16666666666666,83.36,832.7199999999999,70.0,83.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,,0.0,63.0,83.17333333333333,832.7199999999999,70.0,84.86666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,70.0,85.09333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,,0.0,63.333333333333336,83.22666666666667,832.7199999999999,70.0,84.26333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,,0.0,63.0,83.24,832.7199999999999,70.0,84.42666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,,0.0,63.333333333333336,84.00333333333333,832.7199999999999,70.0,87.35000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,,0.0,63.5,84.17333333333333,832.7199999999999,70.0,86.58999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,,0.0,63.66666666666666,83.15666666666667,832.7199999999999,70.0,85.45,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,,0.0,63.5,83.20333333333333,832.7199999999999,70.0,84.19333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,,0.0,63.5,83.19333333333333,832.7199999999999,70.0,83.66000000000001,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,,0.0,63.66666666666666,83.17,832.7199999999999,70.0,84.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,,0.0,63.5,83.03333333333332,832.7199999999999,70.0,85.20333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,,0.0,63.66666666666666,84.68,832.7199999999999,70.0,87.72333333333331,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,,0.0,63.833333333333336,86.07000000000001,832.7199999999999,70.0,88.93,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,,0.0,64.0,83.09666666666666,832.7199999999999,70.0,87.91666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,,0.0,64.16666666666667,84.91000000000001,832.7199999999999,70.0,89.18333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,,0.0,64.0,86.01666666666667,832.7199999999999,70.0,90.64666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,,0.0,64.33333333333333,85.95,832.7199999999999,70.0,92.16333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,,0.0,64.33333333333333,85.89333333333333,832.7199999999999,70.0,93.23666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,,0.0,64.33333333333333,87.81,832.7199999999999,70.0,94.21666666666664,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,,0.0,64.5,92.12,832.7199999999999,70.0,95.51,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,,0.0,64.83333333333333,92.00666666666666,832.7199999999999,70.0,96.56333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,,0.0,64.5,91.99,832.7199999999999,70.0,96.86666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,,0.0,64.66666666666667,91.88666666666666,832.7199999999999,70.0,96.15333333333336,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,,0.0,64.83333333333333,91.75333333333332,832.7199999999999,70.0,95.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,,0.0,65.0,90.20333333333332,832.7199999999999,70.0,94.83333333333331,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,,0.0,64.83333333333333,89.83666666666666,832.7199999999999,70.0,94.85,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,,0.0,65.33333333333333,91.89333333333332,832.7199999999999,70.0,95.46666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,,0.0,65.33333333333333,91.86,832.7199999999999,70.0,95.37666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,,0.0,65.16666666666667,91.85666666666668,832.7199999999999,70.0,95.51666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,,0.0,65.33333333333333,91.76666666666668,832.7199999999999,70.0,95.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,,0.0,65.16666666666667,91.64666666666666,832.7199999999999,70.0,95.54666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,,0.0,65.0,91.71666666666664,832.7199999999999,70.0,95.82,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,,0.0,65.66666666666667,91.7,832.7199999999999,70.0,95.96,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,,0.0,65.0,91.64,832.7199999999999,70.0,96.12333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,,0.0,65.33333333333333,91.47666666666667,832.7199999999999,70.0,96.13,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,,0.0,65.16666666666667,91.52333333333333,832.7199999999999,70.0,96.13333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,,0.0,64.83333333333333,91.64666666666666,832.7199999999999,70.0,97.49333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,,0.0,64.83333333333333,91.49333333333334,832.7199999999999,70.0,97.41,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,,0.0,65.16666666666667,91.46999999999998,832.7199999999999,70.0,97.67666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,,0.0,65.5,91.56,832.7199999999999,70.0,98.18333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,,0.0,65.33333333333333,91.45,832.7199999999999,70.0,98.57333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,,0.0,65.33333333333333,91.38666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,,0.0,65.16666666666667,91.31333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,,0.0,65.5,91.41,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,,0.0,65.33333333333333,91.37,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,,0.0,65.66666666666667,91.03666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,,0.0,65.66666666666667,90.85666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,,0.0,65.5,90.8,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,,0.0,65.33333333333333,90.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,,0.0,65.5,90.70333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,,0.0,65.83333333333333,90.93,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,,0.0,65.5,90.90333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,,0.0,65.66666666666667,90.92333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,,0.0,65.5,91.01666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,,0.0,65.5,90.92,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,,0.0,65.33333333333333,90.91333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,,0.0,65.83333333333333,91.20666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,,0.0,65.83333333333333,91.42666666666666,832.7199999999999,70.0,99.48333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,,0.0,65.83333333333333,91.31333333333332,832.7199999999999,70.0,99.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,,0.0,65.83333333333333,91.38,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,,0.0,65.83333333333333,91.41333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,,0.0,66.66666666666667,91.50666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,,0.0,66.66666666666667,91.62333333333332,832.7199999999999,70.0,98.15666666666664,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,,0.0,66.66666666666667,91.96333333333332,832.7199999999999,70.0,98.71333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,,0.0,66.83333333333333,92.26333333333332,832.7199999999999,70.0,98.84666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,,0.0,67.16666666666667,92.77333333333333,832.7199999999999,70.0,98.37333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,,0.0,67.66666666666667,92.78666666666668,832.7199999999999,70.0,97.31,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,,0.0,68.0,92.63333333333333,832.7199999999999,70.0,98.64666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,,0.0,68.0,92.97333333333334,832.7199999999999,70.0,98.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,,0.0,68.16666666666667,93.16,832.7199999999999,70.0,99.08666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,,0.0,68.33333333333333,93.32,832.7199999999999,70.0,99.05333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,,0.0,68.5,93.33666666666666,832.7199999999999,70.0,99.25666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,,0.0,68.66666666666667,93.53000000000002,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,,0.0,68.66666666666667,93.63666666666666,832.7199999999999,70.0,99.98333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,,0.0,69.0,93.56666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,,0.0,69.16666666666667,93.7,832.7199999999999,70.0,98.99,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,,0.0,68.66666666666667,93.57666666666668,832.7199999999999,70.0,98.69,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,,0.0,69.16666666666667,93.64,832.7199999999999,70.0,96.73,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,,0.0,69.33333333333333,90.64666666666666,832.7199999999999,70.0,93.92333333333332,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,,0.0,69.16666666666667,87.23,832.7199999999999,70.0,90.61333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,,0.0,69.16666666666667,87.04,832.7199999999999,70.0,89.25,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,,0.0,69.0,84.14666666666666,832.7199999999999,70.0,86.75333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,,0.0,68.66666666666667,84.23666666666666,832.7199999999999,70.0,84.42333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,,0.0,69.33333333333333,82.64,832.7199999999999,70.0,81.75333333333333,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,,0.0,69.16666666666667,81.15666666666667,832.7199999999999,70.0,80.28,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,70.0,78.24,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,,0.0,69.16666666666667,81.12333333333333,832.7199999999999,70.0,76.25333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,,0.0,69.5,79.09333333333333,832.7199999999999,70.0,75.57000000000001,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,,0.0,69.33333333333333,80.99,832.7199999999999,70.0,75.92666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,,0.0,69.0,80.76666666666667,832.7199999999999,70.0,75.84666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,,0.0,68.83333333333333,80.24,832.7199999999999,70.0,76.47333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,,0.0,69.0,80.6825,832.7199999999999,70.0,77.135,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,,0.0,68.83333333333333,79.25,832.7199999999999,70.0,75.48666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,,0.0,69.16666666666667,77.89,832.7199999999999,70.0,75.27666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,,0.0,68.83333333333333,78.30666666666667,832.7199999999999,70.0,74.44333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,,0.0,69.16666666666667,80.33666666666666,832.7199999999999,70.0,75.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,,0.0,69.33333333333333,80.3,832.7199999999999,70.0,76.82333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,,0.0,69.0,78.29666666666667,832.7199999999999,70.0,74.56666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,,0.0,69.33333333333333,77.30666666666667,832.7199999999999,70.0,73.04666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,,0.0,69.16666666666667,77.17333333333333,832.7199999999999,70.0,74.97333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,,0.0,69.33333333333333,79.13666666666667,832.7199999999999,70.0,76.73,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,,0.0,69.33333333333333,80.03666666666668,832.7199999999999,70.0,76.92999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,,0.0,69.0,79.91666666666667,832.7199999999999,70.0,76.5,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,,0.0,69.66666666666667,79.88666666666667,832.7199999999999,70.0,77.87666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,,0.0,69.5,79.85666666666667,832.7199999999999,70.0,78.82333333333334,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,,0.0,69.83333333333333,79.86666666666667,832.7199999999999,70.0,80.74,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,,0.0,70.0,81.38333333333334,832.7199999999999,70.0,81.87666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,,0.0,69.66666666666667,82.92333333333333,832.7199999999999,70.0,84.26666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,,0.0,69.83333333333333,83.83333333333333,832.7199999999999,70.0,87.81333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,,0.0,69.83333333333333,83.86666666666666,832.7199999999999,70.0,87.92,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,,0.0,70.0,85.06333333333333,832.7199999999999,70.0,88.83666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,,0.0,70.0,85.78333333333335,832.7199999999999,70.0,89.94,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,,0.0,70.16666666666667,85.7,832.7199999999999,70.0,92.67666666666666,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,,0.0,70.33333333333333,87.31333333333333,832.7199999999999,70.0,93.78333333333336,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,,0.0,70.33333333333333,91.89,832.7199999999999,70.0,96.51666666666668,74.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,,0.0,70.16666666666667,91.96,832.7199999999999,70.0,99.08,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,,0.0,70.33333333333333,92.06333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,,0.0,70.5,91.81333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,,0.0,70.66666666666667,91.78,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,,0.0,70.83333333333333,92.06333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,,0.0,71.0,92.02,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,,0.0,71.16666666666667,91.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,,0.0,71.16666666666667,91.96,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,,0.0,71.33333333333333,91.87666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,,0.0,71.5,92.00333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,,0.0,71.5,91.95333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,,0.0,71.5,91.96333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,,0.0,71.33333333333333,91.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,,0.0,71.5,91.77666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,,0.0,71.5,91.79,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,,0.0,71.5,91.68333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,,0.0,71.16666666666667,91.47333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,,0.0,70.83333333333333,91.48333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,,0.0,71.0,91.40666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,,0.0,71.0,91.12333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,,0.0,71.0,91.1,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,,0.0,70.83333333333333,90.99666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,,0.0,71.0,90.89,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,,0.0,70.83333333333333,90.67333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,,0.0,70.66666666666667,90.47333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,,0.0,70.66666666666667,90.45,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,,0.0,71.0,89.90666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,,0.0,71.0,89.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,,0.0,70.66666666666667,89.46999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,,0.0,71.0,89.40333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,,0.0,71.0,89.33999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,,0.0,70.83333333333333,89.38333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,,0.0,71.0,89.06333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,,0.0,70.83333333333333,89.11333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,,0.0,70.66666666666667,89.05666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,,0.0,70.66666666666667,88.95666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,,0.0,70.33333333333333,88.74333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,,0.0,70.5,88.80666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,,0.0,70.83333333333333,88.87333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,,0.0,71.0,88.66666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,,0.0,70.83333333333333,88.55,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,,0.0,70.83333333333333,88.37666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,,0.0,71.5,88.39333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,,0.0,71.16666666666667,88.84333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,,0.0,71.16666666666667,88.95,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,,0.0,71.66666666666667,89.00666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,,0.0,71.5,89.10333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,,0.0,71.5,89.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,,0.0,71.83333333333333,89.78000000000002,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,,0.0,72.0,90.04333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,,0.0,71.83333333333333,90.4,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,,0.0,72.0,90.50666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,,0.0,72.0,90.73333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,,0.0,72.0,91.14,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,,0.0,72.16666666666667,91.4,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,,0.0,72.5,91.37666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,,0.0,72.66666666666667,91.69333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,,0.0,73.0,92.0,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,,0.0,73.0,92.05333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,,0.0,73.5,92.23,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,,0.0,73.66666666666667,92.26333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,,0.0,73.83333333333333,92.52333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,,0.0,73.66666666666667,92.64333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,,0.0,74.0,92.76,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,,0.0,74.0,92.93333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,,0.0,73.83333333333333,93.03666666666668,832.7199999999999,70.0,99.74666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,,0.0,74.0,93.11333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,,0.0,74.0,93.26666666666668,832.7199999999999,70.0,99.10333333333334,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,,0.0,74.0,89.24333333333334,832.7199999999999,70.0,94.42666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,,0.0,74.0,85.91666666666667,832.7199999999999,70.0,89.62666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,,0.0,74.16666666666667,83.67333333333333,832.7199999999999,70.0,87.00333333333333,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,,0.0,74.0,89.11333333333334,832.7199999999999,70.0,93.69333333333331,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,,0.0,74.0,92.7,832.7199999999999,70.0,97.13,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,,0.0,74.0,92.58333333333331,832.7199999999999,70.0,98.06666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,,0.0,73.83333333333333,92.31333333333332,832.7199999999999,70.0,98.64333333333332,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,,0.0,74.0,92.14333333333332,832.7199999999999,70.0,97.85,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,,0.0,73.66666666666667,91.96333333333332,832.7199999999999,70.0,98.27666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,,0.0,74.0,91.82666666666668,832.7199999999999,70.0,98.4,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,,0.0,73.75,91.73,832.7199999999999,70.0,98.875,74.0,70.0,72.0,69.935,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,,0.0,73.83333333333333,91.72,832.7199999999999,70.0,98.46999999999998,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,,0.0,73.5,91.70666666666666,832.7199999999999,70.0,98.45333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,,0.0,73.66666666666667,91.54666666666668,832.7199999999999,70.0,99.28333333333336,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,,0.0,73.66666666666667,91.55,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,,0.0,73.5,91.43333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,,0.0,74.0,91.26333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,,0.0,73.83333333333333,91.05666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,,0.0,74.0,91.08333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,,0.0,74.16666666666667,90.83,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,,0.0,74.16666666666667,90.86666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,,0.0,74.5,90.66666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,,0.0,74.16666666666667,90.68666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,,0.0,74.33333333333333,90.74,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,,0.0,74.5,90.56,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,,0.0,74.33333333333333,90.54333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,,0.0,74.5,90.6,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,,0.0,74.66666666666667,90.34666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,,0.0,74.66666666666667,90.35,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,,0.0,74.66666666666667,90.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,,0.0,75.0,90.31,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,,0.0,74.5,90.23666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,,0.0,74.0,90.15333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,,0.0,74.0,90.02,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,,0.0,73.83333333333333,89.89333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,,0.0,73.83333333333333,89.80333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,,0.0,74.0,89.77999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,,0.0,74.0,89.70666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,,0.0,74.0,89.64333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,,0.0,73.66666666666667,89.61333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,,0.0,74.0,89.50333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,,0.0,73.83333333333333,89.57000000000001,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,,0.0,74.16666666666667,89.35333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,,0.0,74.0,89.38333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.46666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,,0.0,74.16666666666667,89.25999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,,0.0,74.0,89.23333333333335,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,,0.0,74.0,89.21999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,,0.0,74.0,89.08666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,,0.0,74.0,88.84333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,,0.0,74.16666666666667,88.63,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,,0.0,74.16666666666667,88.71333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,,0.0,74.16666666666667,88.60333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,,0.0,74.33333333333333,88.67,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,,0.0,74.16666666666667,88.91666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,,0.0,74.5,88.59333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,,0.0,74.16666666666667,88.36666666666667,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,,0.0,74.0,88.28666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,,0.0,74.0,88.25666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.24333333333333,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,,0.0,74.16666666666667,88.17333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,,0.0,74.5,88.14666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,,0.0,74.66666666666667,88.33999999999999,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,,0.0,74.5,88.52,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,,0.0,74.83333333333333,88.46333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,,0.0,74.83333333333333,88.64666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,,0.0,74.66666666666667,88.90333333333335,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,,0.0,74.66666666666667,89.21,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,,0.0,74.66666666666667,89.36,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,,0.0,75.0,89.62,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,,0.0,74.83333333333333,89.8,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,,0.0,75.33333333333333,90.17666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,,0.0,75.33333333333333,90.47,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,,0.0,75.33333333333333,90.88333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,,0.0,75.33333333333333,91.30666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,,0.0,75.66666666666667,91.62,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,,0.0,76.0,92.00666666666666,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,,0.0,76.0,92.43666666666668,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,,0.0,76.16666666666667,92.79,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,,0.0,76.33333333333333,93.21999999999998,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,,0.0,76.66666666666667,93.48333333333332,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,,0.0,77.33333333333333,93.87,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,,0.0,77.5,94.30333333333331,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,,0.0,77.66666666666667,94.52,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,,0.0,77.83333333333333,94.94,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,,0.0,77.83333333333333,95.24333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,,0.0,78.0,95.24,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,,0.0,78.16666666666667,95.52333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,,0.0,78.16666666666667,95.94666666666669,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,,0.0,78.16666666666667,96.07,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,,0.0,78.33333333333333,96.03333333333336,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,,0.0,78.16666666666667,96.27333333333333,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,,0.0,78.5,96.61333333333334,832.7199999999999,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,,0.0,78.33333333333333,96.89,832.7199999999999,70.0,98.35333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,,0.0,78.83333333333333,96.82666666666668,832.7199999999999,70.0,96.51,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,,0.0,78.5,93.1,832.7199999999999,70.0,93.52666666666669,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,,0.0,78.66666666666667,91.05666666666669,832.7199999999999,70.0,90.96,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,,0.0,79.0,90.99666666666668,832.7199999999999,70.0,90.12,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,,0.0,78.83333333333333,89.75,832.7199999999999,70.0,89.01666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,,0.0,79.0,87.67999999999999,832.7199999999999,70.0,86.78000000000002,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,,0.0,78.66666666666667,87.50666666666666,832.7199999999999,70.0,84.15666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,,0.0,78.5,86.19,832.7199999999999,70.0,81.97,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,,0.0,78.16666666666667,84.05,832.7199999999999,70.0,80.16,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,,0.0,78.0,83.84666666666668,832.7199999999999,70.0,78.76333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,,0.0,78.16666666666667,83.58,832.7199999999999,70.0,76.74000000000001,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,,0.0,78.16666666666667,83.35000000000001,832.7199999999999,70.0,76.75,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
