time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 15:15:00,,0.0,68.83333333333333,66.18666666666667,832.7199999999999,70.0,9.406666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,,0.0,67.83333333333333,66.30666666666667,832.7199999999999,70.0,9.363333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,,0.0,66.5,66.15666666666667,832.7199999999999,70.0,9.413333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,,0.0,65.83333333333333,66.22000000000001,832.7199999999999,70.0,9.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,,0.0,65.16666666666667,66.21333333333332,832.7199999999999,70.0,9.456666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,,0.0,63.833333333333336,66.38666666666667,832.7199999999999,70.0,9.106666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,,0.0,62.333333333333336,66.55333333333333,832.7199999999999,70.0,8.963333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,,0.0,61.5,66.70333333333333,832.7199999999999,70.0,7.713333333333334,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,,0.0,62.0,66.82333333333334,832.7199999999999,70.0,6.306666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,,0.0,62.66666666666666,65.77333333333333,832.7199999999999,70.0,3.5,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,,0.0,63.0,66.35666666666667,832.7199999999999,70.0,0.69,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,,0.0,63.16666666666666,66.89666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,,0.0,62.66666666666666,63.22333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,,0.0,63.66666666666666,64.08333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,,0.0,63.5,61.806666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,,0.0,63.5,60.06,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,,0.0,63.833333333333336,60.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,,0.0,64.33333333333333,60.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,,0.0,64.16666666666667,60.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,,0.0,64.33333333333333,61.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,,0.0,64.16666666666667,61.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,,0.0,64.33333333333333,61.66333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,,0.0,63.833333333333336,61.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,,0.0,64.16666666666667,61.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,,0.0,63.833333333333336,61.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,,0.0,64.16666666666667,61.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,,0.0,63.833333333333336,60.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,,0.0,64.0,60.080000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,,0.0,63.66666666666666,59.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,,0.0,64.0,60.35999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,,0.0,64.0,64.57666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,,0.0,63.833333333333336,61.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,,0.0,64.33333333333333,65.88000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,,0.0,64.33333333333333,65.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,,0.0,64.66666666666667,65.10333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,,0.0,65.0,64.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,,0.0,65.16666666666667,64.23,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,,0.0,65.16666666666667,63.52666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,,0.0,65.33333333333333,63.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,,0.0,65.5,62.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,,0.0,66.0,61.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,,0.0,66.0,61.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,,0.0,66.0,60.5,832.7199999999999,70.0,0.0233333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,,0.0,66.0,59.97,832.7199999999999,70.0,0.3899999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,,0.0,66.33333333333333,59.86666666666667,832.7199999999999,70.0,2.1666666666666665,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,,0.0,65.66666666666667,59.57333333333333,832.7199999999999,70.0,4.2700000000000005,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,,0.0,67.83333333333333,61.28666666666667,832.7199999999999,70.0,5.6066666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,,0.0,70.83333333333333,63.77666666666666,832.7199999999999,70.0,6.859999999999999,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,,0.0,71.33333333333333,63.89000000000001,832.7199999999999,70.0,7.81,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,,0.0,71.83333333333333,64.02666666666666,832.7199999999999,70.0,8.803333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,,0.0,73.0,63.86000000000001,832.7199999999999,70.0,9.566666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,,0.0,75.33333333333333,64.12333333333333,832.7199999999999,70.0,7.876666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,,0.0,75.5,64.41333333333334,832.7199999999999,70.0,7.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,,0.0,76.0,64.46666666666667,832.7199999999999,70.0,7.22,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,,0.0,75.5,64.19666666666667,832.7199999999999,70.0,7.486666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,,0.0,76.33333333333333,64.33333333333333,832.7199999999999,70.0,7.516666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,,0.0,76.5,64.49,832.7199999999999,70.0,7.5566666666666675,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,,0.0,76.66666666666667,64.41333333333334,832.7199999999999,70.0,7.6,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,,0.0,77.33333333333333,64.42666666666666,832.7199999999999,70.0,7.66,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,,0.0,78.0,64.34666666666668,832.7199999999999,70.0,7.546666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,,0.0,80.0,64.27333333333333,832.7199999999999,70.0,7.573333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,,0.0,82.0,64.55,832.7199999999999,70.0,6.88,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,,0.0,83.66666666666667,64.34666666666666,832.7199999999999,70.0,6.206666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,,0.0,85.83333333333333,64.05333333333334,832.7199999999999,70.0,4.263333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,,0.0,85.83333333333333,64.01666666666667,832.7199999999999,70.0,3.4066666666666663,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,,0.0,86.0,63.88,832.7199999999999,70.0,3.273333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,,0.0,85.83333333333333,63.82666666666668,832.7199999999999,70.0,4.076666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,,0.0,86.16666666666667,63.77,832.7199999999999,70.0,4.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,,0.0,86.33333333333333,63.68,832.7199999999999,70.0,4.72,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,,0.0,87.16666666666667,63.84333333333333,832.7199999999999,70.0,5.046666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,,0.0,87.66666666666667,64.34333333333335,832.7199999999999,70.0,5.513333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,,0.0,88.16666666666667,64.99333333333334,832.7199999999999,70.0,5.87,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,,0.0,88.33333333333333,65.12666666666667,832.7199999999999,70.0,6.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,,0.0,88.83333333333333,65.25,832.7199999999999,70.0,6.076666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,,0.0,88.16666666666667,65.21333333333332,832.7199999999999,70.0,6.346666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,,0.0,88.83333333333333,65.30666666666666,832.7199999999999,70.0,7.513333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,,0.0,88.66666666666667,65.24666666666667,832.7199999999999,70.0,8.49,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,,0.0,88.66666666666667,65.2,832.7199999999999,70.0,7.933333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,,0.0,88.5,65.22333333333334,832.7199999999999,70.0,8.723333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,,0.0,88.5,65.27666666666666,832.7199999999999,70.0,11.11,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,,0.0,88.83333333333333,65.76,832.7199999999999,70.0,12.246666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,,0.0,88.83333333333333,65.8,832.7199999999999,70.0,12.646666666666668,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,,0.0,89.0,65.18666666666667,832.7199999999999,70.0,11.703333333333331,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,,0.0,89.33333333333333,65.22,832.7199999999999,70.0,11.806666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,,0.0,89.16666666666667,65.06666666666666,832.7199999999999,70.0,11.606666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,,0.0,88.83333333333333,65.00333333333333,832.7199999999999,70.0,11.693333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,,0.0,89.16666666666667,65.04666666666667,832.7199999999999,70.0,11.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,,0.0,89.5,65.18,832.7199999999999,70.0,10.376666666666669,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,,0.0,89.33333333333333,65.38333333333333,832.7199999999999,70.0,9.87,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,,0.0,89.5,65.75,832.7199999999999,70.0,8.56,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,,0.0,89.66666666666667,65.47333333333333,832.7199999999999,70.0,4.006666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,,0.0,89.66666666666667,66.01666666666667,832.7199999999999,70.0,3.14,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,,0.0,87.66666666666667,66.10333333333334,832.7199999999999,70.0,3.1966666666666668,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,,0.0,81.83333333333333,65.54666666666667,832.7199999999999,70.0,0.18,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,,0.0,79.83333333333333,65.25999999999999,832.7199999999999,70.0,1.5366666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,,0.0,78.83333333333333,65.44333333333333,832.7199999999999,70.0,3.393333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,,0.0,75.66666666666667,65.99000000000001,832.7199999999999,70.0,6.366666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,,0.0,73.16666666666667,66.32000000000001,832.7199999999999,70.0,7.813333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,,0.0,71.33333333333333,66.36666666666666,832.7199999999999,70.0,8.823333333333332,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,,0.0,69.5,66.47000000000001,832.7199999999999,70.0,10.126666666666669,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,,0.0,68.16666666666667,66.94666666666667,832.7199999999999,70.0,11.2,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,,0.0,69.5,67.10666666666667,832.7199999999999,70.0,11.463333333333331,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,,0.0,70.16666666666667,67.39,832.7199999999999,70.0,10.186666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,,0.0,70.16666666666667,64.41666666666667,832.7199999999999,70.0,9.716666666666669,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,,0.0,70.16666666666667,61.52666666666666,832.7199999999999,70.0,9.096666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,,0.0,70.66666666666667,62.92333333333334,832.7199999999999,70.0,7.936666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,,0.0,82.16666666666667,62.41333333333333,832.7199999999999,70.0,3.8,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,,0.0,88.16666666666667,61.14333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,,0.0,89.66666666666667,63.70666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,,0.0,89.83333333333333,64.17666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,,0.0,90.66666666666669,62.34,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,,0.0,90.16666666666669,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,,0.0,91.16666666666669,62.36666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,,0.0,90.0,62.19,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,,0.0,90.66666666666669,62.14666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,,0.0,90.16666666666669,62.48666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,,0.0,90.83333333333331,63.00666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,,0.0,91.16666666666669,63.11333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,,0.0,91.33333333333331,62.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,,0.0,90.83333333333331,62.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,,0.0,90.33333333333331,62.14666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,,0.0,91.66666666666669,61.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,,0.0,91.5,61.623333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,,0.0,91.66666666666669,61.60333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,,0.0,91.5,61.44,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,,0.0,91.66666666666669,61.27333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,,0.0,91.83333333333331,61.123333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,,0.0,92.66666666666669,60.806666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,,0.0,86.83333333333333,61.16666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,,0.0,93.0,60.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,,0.0,94.0,60.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,,0.0,86.83333333333333,60.53,832.7199999999999,70.0,0.1766666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,,0.0,85.83333333333333,60.97,832.7199999999999,70.0,0.3633333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,,0.0,94.83333333333331,60.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,,0.0,95.0,60.373333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,,0.0,94.66666666666669,60.44,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,,0.0,94.83333333333331,60.47666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,,0.0,78.83333333333333,61.583333333333336,832.7199999999999,70.0,2.0933333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,,0.0,76.0,62.50333333333333,832.7199999999999,70.0,6.376666666666666,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,,0.0,76.5,62.46666666666667,832.7199999999999,70.0,9.313333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,,0.0,76.83333333333333,61.77333333333333,832.7199999999999,70.0,9.64,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,,0.0,77.0,61.35333333333333,832.7199999999999,70.0,11.160000000000002,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,,0.0,76.83333333333333,61.74666666666667,832.7199999999999,70.0,14.43,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,,0.0,77.16666666666667,61.99333333333334,832.7199999999999,70.0,16.616666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,,0.0,77.5,62.66333333333333,832.7199999999999,70.0,18.81,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,,0.0,78.0,63.00666666666666,832.7199999999999,70.0,19.68,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,,0.0,78.66666666666667,63.97666666666667,832.7199999999999,70.0,19.58,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,,0.0,79.5,68.11666666666667,832.7199999999999,70.0,22.186666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,,0.0,78.83333333333333,67.51,832.7199999999999,70.0,21.723333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,,0.0,78.83333333333333,66.38666666666667,832.7199999999999,70.0,19.89333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,,0.0,79.0,65.79333333333334,832.7199999999999,70.0,19.816666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,,0.0,78.83333333333333,65.01666666666667,832.7199999999999,70.0,17.80666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,,0.0,78.66666666666667,63.88,832.7199999999999,70.0,16.61,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,,0.0,79.0,63.583333333333336,832.7199999999999,70.0,15.31,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,,0.0,78.66666666666667,63.21666666666667,832.7199999999999,70.0,12.353333333333332,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,,0.0,79.0,62.24666666666667,832.7199999999999,70.0,9.826666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,,0.0,79.0,62.10999999999999,832.7199999999999,70.0,7.996666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,,0.0,79.16666666666667,62.22,832.7199999999999,70.0,6.223333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,,0.0,79.33333333333333,61.196666666666665,832.7199999999999,70.0,4.656666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,,0.0,79.33333333333333,61.01333333333333,832.7199999999999,70.0,3.27,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,,0.0,79.33333333333333,60.66333333333333,832.7199999999999,70.0,1.99,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,,0.0,79.5,60.38666666666666,832.7199999999999,70.0,0.64,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,,0.0,79.33333333333333,60.1,832.7199999999999,70.0,0.1033333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,,0.0,79.16666666666667,59.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,,0.0,78.33333333333333,61.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,,0.0,80.66666666666667,61.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,,0.0,82.66666666666667,62.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,,0.0,83.5,62.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,,0.0,83.83333333333333,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,,0.0,84.5,62.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,,0.0,85.66666666666667,62.75666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,,0.0,86.33333333333333,62.830000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,,0.0,87.0,62.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,,0.0,88.33333333333333,62.91666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,,0.0,88.83333333333333,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,,0.0,89.33333333333333,63.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,,0.0,89.5,63.09,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,,0.0,89.66666666666667,63.11333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,,0.0,89.5,63.07333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,,0.0,90.16666666666669,63.18666666666667,832.7199999999999,70.0,0.0966666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,,0.0,90.5,63.26,832.7199999999999,70.0,0.2266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,,0.0,90.5,63.25666666666667,832.7199999999999,70.0,0.1966666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,,0.0,90.83333333333331,63.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,,0.0,90.83333333333331,63.34333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,,0.0,91.33333333333331,63.48333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,,0.0,91.33333333333331,63.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,,0.0,91.33333333333331,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,,0.0,91.83333333333331,63.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,,0.0,91.66666666666669,64.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,,0.0,92.0,64.28333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,,0.0,91.66666666666669,64.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,,0.0,91.83333333333331,65.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,,0.0,92.16666666666669,65.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,,0.0,92.0,65.47666666666667,832.7199999999999,70.0,0.0499999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,,0.0,92.0,65.74,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,,0.0,90.16666666666669,65.58,832.7199999999999,70.0,0.07,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,,0.0,89.16666666666667,65.37666666666667,832.7199999999999,70.0,0.3899999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,,0.0,88.66666666666667,65.39666666666666,832.7199999999999,70.0,0.4833333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,,0.0,87.16666666666667,65.37333333333333,832.7199999999999,70.0,0.0066666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,,0.0,86.66666666666667,65.14999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,,0.0,86.5,65.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,,0.0,85.33333333333333,65.36666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,,0.0,84.0,65.38,832.7199999999999,70.0,0.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,,0.0,83.83333333333333,65.17333333333333,832.7199999999999,70.0,0.3166666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,,0.0,83.33333333333333,65.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,,0.0,82.33333333333333,64.95333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,,0.0,82.33333333333333,65.20333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,,0.0,82.0,65.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,,0.0,81.16666666666667,65.64666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,,0.0,80.66666666666667,65.40333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,,0.0,80.83333333333333,65.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,,0.0,82.0,65.27666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,,0.0,82.5,64.83333333333333,832.7199999999999,70.0,0.06,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,,0.0,82.66666666666667,64.32666666666667,832.7199999999999,70.0,0.18,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,,0.0,83.0,64.72666666666667,832.7199999999999,70.0,0.45,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,,0.0,82.83333333333333,65.01666666666667,832.7199999999999,70.0,1.1333333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,,0.0,83.5,64.86333333333333,832.7199999999999,70.0,2.106666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,,0.0,83.33333333333333,64.74333333333333,832.7199999999999,70.0,3.91,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,,0.0,83.5,64.66333333333334,832.7199999999999,70.0,5.373333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,,0.0,83.33333333333333,64.81666666666666,832.7199999999999,70.0,6.526666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,,0.0,83.66666666666667,64.3,832.7199999999999,70.0,7.640000000000001,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,,0.0,84.16666666666667,64.46333333333332,832.7199999999999,70.0,7.696666666666666,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,,0.0,83.83333333333333,64.45666666666666,832.7199999999999,70.0,6.603333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,,0.0,84.0,63.75333333333333,832.7199999999999,70.0,7.873333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,,0.0,84.5,63.06666666666666,832.7199999999999,70.0,9.706666666666663,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,,0.0,84.5,62.98333333333333,832.7199999999999,70.0,11.403333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,,0.0,83.66666666666667,63.99333333333334,832.7199999999999,70.0,12.983333333333334,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,,0.0,83.5,64.19,832.7199999999999,70.0,14.090000000000002,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,,0.0,83.83333333333333,64.15333333333334,832.7199999999999,70.0,16.83,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,,0.0,84.33333333333333,64.90666666666667,832.7199999999999,70.0,19.703333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,,0.0,85.5,65.02666666666666,832.7199999999999,70.0,20.286666666666665,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,,0.0,86.5,65.22666666666667,832.7199999999999,70.0,22.69666666666667,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,,0.0,87.16666666666667,65.85666666666667,832.7199999999999,70.0,25.386666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,,0.0,87.83333333333333,66.17666666666666,832.7199999999999,70.0,27.42333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,,0.0,88.83333333333333,66.17333333333333,832.7199999999999,70.0,28.863333333333333,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,,0.0,89.33333333333333,66.29,832.7199999999999,70.0,29.72,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,,0.0,90.33333333333331,66.29333333333334,832.7199999999999,70.0,30.44333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,,0.0,91.0,66.92666666666666,832.7199999999999,70.0,31.12333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,,0.0,91.33333333333331,67.17,832.7199999999999,70.0,32.126666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,,0.0,91.66666666666669,67.28333333333332,832.7199999999999,70.0,33.12,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,,0.0,92.0,67.3,832.7199999999999,70.0,33.46333333333334,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,,0.0,92.33333333333331,67.34,832.7199999999999,70.0,32.736666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,,0.0,92.66666666666669,67.29333333333334,832.7199999999999,70.0,33.086666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,,0.0,93.0,67.32,832.7199999999999,70.0,33.266666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,,0.0,93.66666666666669,67.25,832.7199999999999,70.0,33.343333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,,0.0,94.66666666666669,67.39666666666666,832.7199999999999,70.0,32.57333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,,0.0,95.0,66.85666666666667,832.7199999999999,70.0,30.7,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,,0.0,95.33333333333331,66.61666666666666,832.7199999999999,70.0,29.39,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,,0.0,95.83333333333331,66.58999999999999,832.7199999999999,70.0,28.576666666666668,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,,0.0,96.83333333333331,66.79333333333334,832.7199999999999,70.0,27.816666666666663,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,,0.0,97.0,66.92,832.7199999999999,70.0,26.68,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,,0.0,97.66666666666669,66.66000000000001,832.7199999999999,70.0,25.036666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,,0.0,98.33333333333331,66.07000000000001,832.7199999999999,70.0,23.626666666666665,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,,0.0,97.83333333333331,66.10333333333334,832.7199999999999,70.0,20.50333333333333,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,,0.0,97.66666666666669,65.80333333333333,832.7199999999999,70.0,17.543333333333333,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,,0.0,97.5,65.63666666666667,832.7199999999999,70.0,14.326666666666668,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,,0.0,98.0,65.59333333333333,832.7199999999999,70.0,12.876666666666669,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,,0.0,97.83333333333331,65.01666666666667,832.7199999999999,70.0,11.053333333333336,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,,0.0,99.16666666666669,64.89333333333333,832.7199999999999,70.0,8.99,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,,0.0,99.0,64.89,832.7199999999999,70.0,7.036666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,,0.0,99.16666666666669,64.21666666666667,832.7199999999999,70.0,5.38,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,,0.0,97.16666666666669,63.74333333333333,832.7199999999999,70.0,4.1000000000000005,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,,0.0,96.0,63.656666666666666,832.7199999999999,70.0,4.236666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,,0.0,96.0,63.61666666666667,832.7199999999999,70.0,3.9500000000000006,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,,0.0,96.16666666666669,63.580000000000005,832.7199999999999,70.0,3.35,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,,0.0,96.5,63.54666666666666,832.7199999999999,70.0,3.1466666666666665,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,,0.0,97.0,63.53333333333333,832.7199999999999,70.0,4.173333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,,0.0,98.33333333333331,63.89000000000001,832.7199999999999,70.0,4.466666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,,0.0,98.66666666666669,63.86333333333334,832.7199999999999,70.0,4.4366666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,,0.0,98.5,63.99,832.7199999999999,70.0,4.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,,0.0,98.5,64.04,832.7199999999999,70.0,4.673333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,,0.0,98.83333333333331,64.07666666666667,832.7199999999999,70.0,4.92,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,,0.0,98.83333333333331,64.29,832.7199999999999,70.0,5.3500000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,,0.0,99.0,65.10000000000001,832.7199999999999,70.0,5.883333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,,0.0,99.16666666666669,65.14333333333333,832.7199999999999,70.0,5.98,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,,0.0,99.0,64.89999999999999,832.7199999999999,70.0,5.8,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,,0.0,95.33333333333331,64.78333333333335,832.7199999999999,70.0,5.739999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,,0.0,95.33333333333331,64.51333333333334,832.7199999999999,70.0,5.669999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,,0.0,95.66666666666669,63.74333333333333,832.7199999999999,70.0,4.94,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,,0.0,95.83333333333331,64.00333333333333,832.7199999999999,70.0,5.3933333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,,0.0,96.0,65.14333333333333,832.7199999999999,70.0,6.113333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,,0.0,96.0,65.74000000000001,832.7199999999999,70.0,7.213333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,,0.0,96.33333333333331,66.29333333333334,832.7199999999999,70.0,7.766666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,,0.0,96.66666666666669,66.98333333333333,832.7199999999999,70.0,7.486666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,,0.0,95.33333333333331,67.14999999999999,832.7199999999999,70.0,7.203333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,,0.0,93.16666666666669,66.77,832.7199999999999,70.0,6.663333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,,0.0,89.83333333333333,66.07,832.7199999999999,70.0,5.923333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,,0.0,86.83333333333333,66.45333333333333,832.7199999999999,70.0,9.153333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,,0.0,86.0,66.57666666666667,832.7199999999999,70.0,11.646666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,,0.0,85.5,67.26333333333334,832.7199999999999,70.0,12.496666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,,0.0,84.5,67.12333333333333,832.7199999999999,70.0,13.386666666666663,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,,0.0,82.66666666666667,67.08666666666666,832.7199999999999,70.0,14.593333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,,0.0,81.66666666666667,67.35000000000001,832.7199999999999,70.0,17.536666666666665,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,,0.0,80.33333333333333,67.66333333333334,832.7199999999999,70.0,19.866666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,,0.0,80.16666666666667,67.74666666666667,832.7199999999999,70.0,19.82333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,,0.0,79.16666666666667,67.89666666666666,832.7199999999999,70.0,20.906666666666663,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,,0.0,77.66666666666667,67.99333333333333,832.7199999999999,70.0,21.863333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,,0.0,77.0,67.91666666666667,832.7199999999999,70.0,21.2,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,,0.0,76.16666666666667,68.18333333333334,832.7199999999999,70.0,20.133333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,,0.0,77.0,68.07333333333334,832.7199999999999,70.0,19.19,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,,0.0,77.83333333333333,66.86666666666666,832.7199999999999,70.0,13.883333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,,0.0,78.16666666666667,67.16666666666667,832.7199999999999,70.0,14.616666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,,0.0,78.5,67.26333333333334,832.7199999999999,70.0,12.553333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,,0.0,78.33333333333333,67.14333333333333,832.7199999999999,70.0,9.126666666666669,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,,0.0,78.83333333333333,67.38000000000001,832.7199999999999,70.0,8.013333333333334,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,,0.0,78.83333333333333,67.03666666666668,832.7199999999999,70.0,7.573333333333334,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,,0.0,79.16666666666667,61.99666666666667,832.7199999999999,70.0,4.486666666666667,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,,0.0,79.0,64.49666666666666,832.7199999999999,70.0,2.733333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,,0.0,79.16666666666667,59.72,832.7199999999999,70.0,1.5433333333333337,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,,0.0,79.5,59.833333333333336,832.7199999999999,70.0,3.1733333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,,0.0,79.83333333333333,59.82333333333333,832.7199999999999,70.0,4.3,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,,0.0,80.0,60.373333333333335,832.7199999999999,70.0,6.1066666666666665,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,,0.0,80.33333333333333,61.21333333333333,832.7199999999999,70.0,8.43,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,,0.0,80.5,61.303333333333335,832.7199999999999,70.0,7.883333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,,0.0,80.5,61.38666666666666,832.7199999999999,70.0,6.986666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,,0.0,80.5,61.57,832.7199999999999,70.0,6.9366666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,,0.0,80.33333333333333,60.906666666666666,832.7199999999999,70.0,5.023333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,,0.0,80.16666666666667,61.64000000000001,832.7199999999999,70.0,6.366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,,0.0,80.5,61.61000000000001,832.7199999999999,70.0,6.516666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,,0.0,80.5,61.38666666666666,832.7199999999999,70.0,7.359999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,,0.0,80.83333333333333,61.04,832.7199999999999,70.0,8.049999999999999,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,,0.0,81.0,60.72,832.7199999999999,70.0,9.423333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,,0.0,81.33333333333333,60.38666666666666,832.7199999999999,70.0,10.776666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,,0.0,81.66666666666667,65.38666666666666,832.7199999999999,70.0,12.253333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,,0.0,81.33333333333333,63.45,832.7199999999999,70.0,13.39,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,,0.0,81.33333333333333,66.26,832.7199999999999,70.0,14.486666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,,0.0,81.33333333333333,64.98,832.7199999999999,70.0,14.589999999999998,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,,0.0,81.66666666666667,65.96,832.7199999999999,70.0,16.066666666666666,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,,0.0,82.16666666666667,64.36333333333333,832.7199999999999,70.0,16.983333333333334,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,,0.0,82.33333333333333,68.26333333333334,832.7199999999999,70.0,17.926666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,,0.0,82.16666666666667,67.63333333333334,832.7199999999999,70.0,16.653333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,,0.0,82.16666666666667,67.52666666666666,832.7199999999999,70.0,16.14,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,,0.0,82.66666666666667,67.55333333333333,832.7199999999999,70.0,13.856666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,,0.0,82.66666666666667,67.44333333333333,832.7199999999999,70.0,12.553333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,,0.0,82.83333333333333,66.76333333333334,832.7199999999999,70.0,11.526666666666666,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,,0.0,83.0,66.35000000000001,832.7199999999999,70.0,10.746666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,,0.0,83.0,66.36,832.7199999999999,70.0,9.583333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,,0.0,83.33333333333333,66.26,832.7199999999999,70.0,8.673333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,,0.0,83.83333333333333,66.23666666666666,832.7199999999999,70.0,7.643333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,,0.0,83.33333333333333,65.99666666666667,832.7199999999999,70.0,6.82,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,,0.0,83.66666666666667,65.72666666666667,832.7199999999999,70.0,5.88,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,,0.0,83.33333333333333,64.68666666666667,832.7199999999999,70.0,4.91,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,,0.0,83.5,64.375,832.7199999999999,70.0,4.105,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,,0.0,83.66666666666667,64.86333333333333,832.7199999999999,70.0,3.5066666666666664,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,,0.0,83.33333333333333,64.77666666666666,832.7199999999999,70.0,2.7466666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,,0.0,83.0,64.13666666666667,832.7199999999999,70.0,1.8733333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,,0.0,83.33333333333333,63.16,832.7199999999999,70.0,1.27,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
