time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 21:00:00,,0.0,51.66666666666666,62.67666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,,0.0,61.66666666666666,61.370000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,,0.0,62.333333333333336,61.18333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,,0.0,62.333333333333336,61.02666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,,0.0,62.66666666666666,61.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,,0.0,62.333333333333336,61.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,,0.0,62.833333333333336,60.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,,0.0,63.16666666666666,60.75333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,,0.0,64.16666666666667,60.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,,0.0,64.66666666666667,60.59,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,,0.0,64.83333333333333,60.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,,0.0,64.5,60.54999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,,0.0,65.0,60.36666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,,0.0,65.0,60.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,,0.0,65.16666666666667,59.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,,0.0,47.16666666666666,60.620000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,,0.0,44.5,65.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,,0.0,44.5,65.25666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,,0.0,44.66666666666666,64.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,,0.0,44.66666666666666,65.09666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,,0.0,46.833333333333336,66.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,,0.0,58.833333333333336,64.66666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,,0.0,66.83333333333333,60.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,,0.0,67.16666666666667,59.73666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,,0.0,67.5,61.63666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,,0.0,53.833333333333336,67.36666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,,0.0,44.333333333333336,66.11333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,,0.0,45.5,65.58999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,,0.0,46.333333333333336,65.0,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,,0.0,46.66666666666666,64.57333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,,0.0,46.66666666666666,64.33666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,,0.0,46.66666666666666,63.96333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,,0.0,46.66666666666666,63.66666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,,0.0,46.66666666666666,63.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,,0.0,46.833333333333336,62.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,,0.0,47.16666666666666,62.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,,0.0,47.0,61.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,,0.0,47.0,62.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,,0.0,47.0,64.37666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,,0.0,47.333333333333336,65.04333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,,0.0,48.16666666666666,65.14666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,,0.0,48.16666666666666,65.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,,0.0,48.0,64.62333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,,0.0,48.333333333333336,64.13666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,,0.0,48.66666666666666,63.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,,0.0,48.66666666666666,63.64000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,,0.0,48.833333333333336,63.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,,0.0,49.0,62.92333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,,0.0,48.833333333333336,62.52,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,,0.0,48.16666666666666,61.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,,0.0,47.5,62.35999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,,0.0,47.5,62.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,,0.0,47.5,62.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,,0.0,47.833333333333336,62.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,,0.0,47.66666666666666,62.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,,0.0,48.66666666666666,62.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,,0.0,49.66666666666666,62.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,,0.0,50.333333333333336,62.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,,0.0,50.5,62.61333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,,0.0,52.0,62.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,,0.0,54.16666666666666,62.51,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,,0.0,54.833333333333336,62.876666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,,0.0,54.833333333333336,63.41,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,,0.0,54.833333333333336,63.57333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,,0.0,55.0,63.68333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,,0.0,55.333333333333336,63.7,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,,0.0,55.333333333333336,63.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,,0.0,55.333333333333336,64.66000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,,0.0,55.5,64.87333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,,0.0,55.5,65.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,,0.0,55.833333333333336,64.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,,0.0,56.16666666666666,64.96999999999998,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,,0.0,56.0,64.84666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,,0.0,57.0,63.53,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,,0.0,60.16666666666666,63.03666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,,0.0,65.16666666666667,63.35999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,,0.0,67.16666666666667,63.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,,0.0,66.83333333333333,63.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,,0.0,67.16666666666667,63.78,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,,0.0,68.83333333333333,63.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,,0.0,68.66666666666667,64.00333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,,0.0,68.83333333333333,63.96333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,,0.0,69.16666666666667,63.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,,0.0,69.16666666666667,63.98666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,,0.0,69.0,64.03333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,,0.0,70.33333333333333,63.973333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,,0.0,71.5,64.60000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,,0.0,71.33333333333333,64.66333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,,0.0,71.16666666666667,64.64666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,,0.0,71.33333333333333,64.49000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,,0.0,71.33333333333333,64.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,,0.0,71.16666666666667,63.99333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,,0.0,71.16666666666667,63.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,,0.0,71.0,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,,0.0,71.33333333333333,63.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,,0.0,71.5,63.89666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,,0.0,71.66666666666667,63.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,,0.0,72.16666666666667,64.10000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,,0.0,72.33333333333333,64.07666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,,0.0,72.5,63.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,,0.0,73.0,64.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,,0.0,72.83333333333333,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,,0.0,72.83333333333333,63.52333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,,0.0,72.66666666666667,63.40333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,,0.0,73.16666666666667,63.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,,0.0,73.0,63.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,,0.0,72.83333333333333,63.57,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,,0.0,72.83333333333333,63.57,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,,0.0,72.83333333333333,63.45,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,,0.0,72.83333333333333,63.39666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,,0.0,72.83333333333333,63.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,,0.0,72.83333333333333,63.336666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,,0.0,73.16666666666667,63.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,,0.0,73.0,63.196666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,,0.0,72.83333333333333,63.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,,0.0,73.16666666666667,63.23,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,,0.0,72.66666666666667,63.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,,0.0,72.83333333333333,63.13999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,,0.0,73.0,63.11666666666667,832.7199999999999,70.0,0.1733333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,,0.0,72.83333333333333,63.126666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,,0.0,72.83333333333333,63.1,832.7199999999999,70.0,0.0333333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,,0.0,73.0,63.06333333333333,832.7199999999999,70.0,0.53,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,,0.0,73.0,63.02,832.7199999999999,70.0,1.23,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,,0.0,73.16666666666667,62.96,832.7199999999999,70.0,3.2533333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,,0.0,73.0,63.21666666666667,832.7199999999999,70.0,5.033333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,,0.0,73.16666666666667,63.99666666666667,832.7199999999999,70.0,6.4366666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,,0.0,73.0,63.98,832.7199999999999,70.0,9.016666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,,0.0,73.16666666666667,63.97666666666667,832.7199999999999,70.0,9.22,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,,0.0,73.33333333333333,63.99333333333334,832.7199999999999,70.0,10.08,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,,0.0,73.0,64.06333333333333,832.7199999999999,70.0,11.246666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,,0.0,73.33333333333333,64.85666666666667,832.7199999999999,70.0,12.896666666666668,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,,0.0,73.5,64.90333333333334,832.7199999999999,70.0,14.186666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,,0.0,73.0,64.89999999999999,832.7199999999999,70.0,15.706666666666663,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,,0.0,73.33333333333333,64.94666666666667,832.7199999999999,70.0,16.41,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,,0.0,73.5,65.01666666666667,832.7199999999999,70.0,17.676666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,,0.0,73.33333333333333,65.77333333333333,832.7199999999999,70.0,19.13,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,,0.0,73.33333333333333,65.78333333333335,832.7199999999999,70.0,21.376666666666665,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,,0.0,73.33333333333333,65.83333333333333,832.7199999999999,70.0,22.366666666666664,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,,0.0,73.66666666666667,66.33666666666666,832.7199999999999,70.0,24.35333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,,0.0,73.33333333333333,66.36999999999999,832.7199999999999,70.0,24.92,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,,0.0,73.66666666666667,66.56,832.7199999999999,70.0,26.32,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,,0.0,73.5,66.56,832.7199999999999,70.0,27.723333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,,0.0,73.33333333333333,66.56,832.7199999999999,70.0,29.016666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,,0.0,73.83333333333333,66.54666666666667,832.7199999999999,70.0,30.33666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,,0.0,73.66666666666667,67.36,832.7199999999999,70.0,31.563333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,,0.0,73.66666666666667,67.33999999999999,832.7199999999999,70.0,33.32333333333333,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,,0.0,73.66666666666667,67.35666666666667,832.7199999999999,70.0,34.24,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,,0.0,73.83333333333333,67.36333333333333,832.7199999999999,70.0,34.99,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,,0.0,73.83333333333333,67.42,832.7199999999999,70.0,36.04333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,,0.0,74.0,67.42,832.7199999999999,70.0,37.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,,0.0,73.83333333333333,67.79333333333334,832.7199999999999,70.0,37.25333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,,0.0,74.0,67.72666666666667,832.7199999999999,70.0,37.016666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,,0.0,74.0,67.97,832.7199999999999,70.0,38.32333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,,0.0,74.0,68.24,832.7199999999999,70.0,38.67333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,,0.0,74.33333333333333,68.23333333333333,832.7199999999999,70.0,38.81,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,,0.0,74.33333333333333,68.23,832.7199999999999,70.0,39.03666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,,0.0,74.0,68.22333333333334,832.7199999999999,70.0,39.51333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,,0.0,74.0,68.24,832.7199999999999,70.0,40.81333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,,0.0,74.33333333333333,68.28666666666668,832.7199999999999,70.0,40.01333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,,0.0,74.33333333333333,68.24666666666667,832.7199999999999,70.0,40.17333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,,0.0,74.5,68.26333333333334,832.7199999999999,70.0,39.93,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,,0.0,74.5,68.25666666666667,832.7199999999999,70.0,39.01,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,,0.0,74.16666666666667,68.22,832.7199999999999,70.0,38.68,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,,0.0,74.33333333333333,68.23333333333333,832.7199999999999,70.0,39.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,,0.0,74.0,68.16333333333334,832.7199999999999,70.0,40.22,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,,0.0,74.16666666666667,68.19333333333333,832.7199999999999,70.0,42.70333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,,0.0,74.16666666666667,68.24666666666667,832.7199999999999,70.0,42.17333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,,0.0,74.5,68.27666666666666,832.7199999999999,70.0,42.47666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,,0.0,74.66666666666667,68.36666666666666,832.7199999999999,70.0,42.61666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,,0.0,74.66666666666667,68.45,832.7199999999999,70.0,42.04,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,,0.0,74.5,68.53333333333333,832.7199999999999,70.0,42.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,,0.0,74.83333333333333,68.66000000000001,832.7199999999999,70.0,41.95333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,,0.0,75.0,68.91666666666667,832.7199999999999,70.0,40.88,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,,0.0,74.66666666666667,69.08666666666666,832.7199999999999,70.0,41.13333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,,0.0,75.0,69.49,832.7199999999999,70.0,39.68333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,,0.0,75.0,69.92,832.7199999999999,70.0,38.26666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,,0.0,75.16666666666667,70.13333333333333,832.7199999999999,70.0,39.39,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,,0.0,75.16666666666667,70.22333333333333,832.7199999999999,70.0,39.85666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,,0.0,75.33333333333333,70.63333333333334,832.7199999999999,70.0,38.04333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,,0.0,75.5,70.26333333333334,832.7199999999999,70.0,36.943333333333335,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,,0.0,75.66666666666667,70.15333333333332,832.7199999999999,70.0,34.419999999999995,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,,0.0,76.0,69.94333333333333,832.7199999999999,70.0,28.42333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,,0.0,75.66666666666667,69.52333333333333,832.7199999999999,70.0,25.47666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,,0.0,76.0,69.04333333333334,832.7199999999999,70.0,22.703333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,,0.0,76.16666666666667,68.82666666666667,832.7199999999999,70.0,19.08333333333333,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,,0.0,76.16666666666667,68.28,832.7199999999999,70.0,14.506666666666666,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,,0.0,74.83333333333333,67.63333333333334,832.7199999999999,70.0,11.8,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,,0.0,74.33333333333333,66.99333333333333,832.7199999999999,70.0,10.06,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,,0.0,73.83333333333333,67.08,832.7199999999999,70.0,9.233333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,,0.0,73.33333333333333,66.83,832.7199999999999,70.0,7.316666666666666,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,,0.0,73.33333333333333,66.35666666666667,832.7199999999999,70.0,4.156666666666667,74.0,70.0,72.0,70.30666666666667,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,,0.0,72.83333333333333,65.96,832.7199999999999,70.0,2.58,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,,0.0,72.66666666666667,66.09333333333335,832.7199999999999,70.0,0.9533333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,,0.0,72.0,66.13000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,,0.0,72.33333333333333,66.05,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,,0.0,72.16666666666667,65.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,,0.0,71.66666666666667,65.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,,0.0,71.5,65.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,,0.0,71.83333333333333,65.64999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,,0.0,71.5,65.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,,0.0,71.66666666666667,65.32000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,,0.0,71.5,65.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,,0.0,71.5,64.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,,0.0,71.33333333333333,64.46666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,,0.0,71.5,64.16000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,,0.0,72.16666666666667,63.870000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,,0.0,72.5,63.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,,0.0,72.66666666666667,63.57666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,,0.0,73.0,63.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,,0.0,73.5,63.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,,0.0,74.0,63.75,832.7199999999999,70.0,0.03,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,,0.0,74.5,63.77666666666666,832.7199999999999,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,,0.0,74.5,63.82333333333333,832.7199999999999,70.0,0.5766666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,,0.0,75.0,63.803333333333335,832.7199999999999,70.0,2.38,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,,0.0,75.5,63.95000000000001,832.7199999999999,70.0,4.253333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,,0.0,75.33333333333333,64.27333333333333,832.7199999999999,70.0,5.413333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,,0.0,75.5,64.89666666666666,832.7199999999999,70.0,6.716666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,,0.0,75.83333333333333,64.95,832.7199999999999,70.0,8.040000000000001,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,,0.0,75.83333333333333,65.08,832.7199999999999,70.0,9.166666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,,0.0,76.0,65.04333333333334,832.7199999999999,70.0,10.126666666666669,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,,0.0,75.66666666666667,65.18,832.7199999999999,70.0,11.413333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,,0.0,76.33333333333333,65.87333333333333,832.7199999999999,70.0,13.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,,0.0,76.33333333333333,65.89333333333333,832.7199999999999,70.0,14.753333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,,0.0,76.33333333333333,65.99666666666667,832.7199999999999,70.0,15.89,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,,0.0,76.66666666666667,66.07,832.7199999999999,70.0,17.419999999999998,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,,0.0,76.83333333333333,66.74666666666667,832.7199999999999,70.0,18.56,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,,0.0,77.0,66.87,832.7199999999999,70.0,19.946666666666665,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,,0.0,77.0,66.87666666666667,832.7199999999999,70.0,20.756666666666664,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,,0.0,77.0,66.84333333333333,832.7199999999999,70.0,21.386666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,,0.0,77.16666666666667,66.77,832.7199999999999,70.0,22.636666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,,0.0,77.0,66.84666666666668,832.7199999999999,70.0,23.53,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,,0.0,77.16666666666667,67.29666666666667,832.7199999999999,70.0,24.62,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,,0.0,77.16666666666667,67.72,832.7199999999999,70.0,25.26333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,,0.0,77.16666666666667,67.75666666666666,832.7199999999999,70.0,25.12,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,,0.0,77.33333333333333,67.58,832.7199999999999,70.0,24.71333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,,0.0,77.33333333333333,67.39999999999999,832.7199999999999,70.0,24.596666666666668,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,,0.0,77.66666666666667,67.80666666666667,832.7199999999999,70.0,24.886666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,,0.0,77.5,67.85,832.7199999999999,70.0,25.08,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,,0.0,77.66666666666667,67.90333333333334,832.7199999999999,70.0,25.01,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,,0.0,77.66666666666667,67.86333333333333,832.7199999999999,70.0,25.186666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,,0.0,75.0,66.93333333333334,832.7199999999999,70.0,17.01,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,,0.0,68.83333333333333,64.31666666666666,832.7199999999999,70.0,0.3033333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,,0.0,68.66666666666667,64.35333333333334,832.7199999999999,70.0,1.2033333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,,0.0,68.83333333333333,64.38666666666667,832.7199999999999,70.0,3.296666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,,0.0,69.0,64.44333333333334,832.7199999999999,70.0,4.836666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,,0.0,69.0,65.03333333333333,832.7199999999999,70.0,6.066666666666666,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,,0.0,69.0,65.37666666666667,832.7199999999999,70.0,7.75,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,,0.0,69.16666666666667,65.48333333333333,832.7199999999999,70.0,8.72,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,,0.0,69.5,65.51666666666667,832.7199999999999,70.0,8.86,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,,0.0,69.5,65.57,832.7199999999999,70.0,8.046666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,,0.0,69.66666666666667,65.57666666666667,832.7199999999999,70.0,10.753333333333336,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,,0.0,69.66666666666667,65.92333333333333,832.7199999999999,70.0,11.886666666666663,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,,0.0,70.0,66.51,832.7199999999999,70.0,12.556666666666668,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,,0.0,69.83333333333333,66.39666666666666,832.7199999999999,70.0,13.083333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,,0.0,70.0,66.50333333333333,832.7199999999999,70.0,12.376666666666669,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,,0.0,70.16666666666667,66.27666666666666,832.7199999999999,70.0,11.78,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,,0.0,70.0,65.8,832.7199999999999,70.0,10.936666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,,0.0,70.33333333333333,65.86999999999999,832.7199999999999,70.0,9.753333333333332,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,,0.0,70.33333333333333,66.03333333333333,832.7199999999999,70.0,7.883333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,,0.0,70.16666666666667,66.25333333333333,832.7199999999999,70.0,7.026666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,,0.0,70.66666666666667,66.42333333333333,832.7199999999999,70.0,8.466666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,,0.0,70.5,66.79333333333334,832.7199999999999,70.0,8.303333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,,0.0,70.66666666666667,66.86666666666667,832.7199999999999,70.0,5.57,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,,0.0,68.5,66.04,832.7199999999999,70.0,4.873333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,,0.0,66.5,66.10333333333334,832.7199999999999,70.0,6.016666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,,0.0,66.5,66.48,832.7199999999999,70.0,6.96,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,,0.0,66.5,66.77666666666666,832.7199999999999,70.0,6.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,,0.0,65.66666666666667,66.72666666666667,832.7199999999999,70.0,6.916666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,,0.0,62.66666666666666,66.69333333333334,832.7199999999999,70.0,8.416666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,,0.0,61.16666666666666,66.70333333333333,832.7199999999999,70.0,11.573333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,,0.0,62.16666666666666,67.34666666666666,832.7199999999999,70.0,12.436666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,,0.0,61.66666666666666,67.28,832.7199999999999,70.0,14.003333333333332,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,,0.0,60.5,67.19666666666667,832.7199999999999,70.0,17.09,74.0,70.0,72.0,69.75,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,,0.0,58.333333333333336,67.83333333333333,832.7199999999999,70.0,19.5,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,,0.0,57.16666666666666,67.51666666666667,832.7199999999999,70.0,20.22,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,,0.0,57.5,67.66666666666667,832.7199999999999,70.0,20.71,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,,0.0,56.833333333333336,67.85000000000001,832.7199999999999,70.0,20.966666666666665,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,,0.0,56.333333333333336,67.2,832.7199999999999,70.0,17.88,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,,0.0,56.16666666666666,67.20666666666666,832.7199999999999,70.0,18.05333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,,0.0,56.333333333333336,67.3,832.7199999999999,70.0,19.38,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,,0.0,56.66666666666666,67.29,832.7199999999999,70.0,19.226666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,,0.0,56.66666666666666,67.25333333333333,832.7199999999999,70.0,19.756666666666664,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,,0.0,56.833333333333336,67.13666666666667,832.7199999999999,70.0,22.093333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,,0.0,57.333333333333336,67.33,832.7199999999999,70.0,23.086666666666662,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,,0.0,57.5,67.56666666666666,832.7199999999999,70.0,22.31,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,,0.0,57.5,67.63333333333334,832.7199999999999,70.0,22.536666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,,0.0,57.66666666666666,67.88,832.7199999999999,70.0,24.383333333333336,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,,0.0,57.66666666666666,68.58,832.7199999999999,70.0,25.540000000000003,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,,0.0,57.5,68.51666666666667,832.7199999999999,70.0,24.706666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,,0.0,57.5,68.57000000000001,832.7199999999999,70.0,25.12,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,,0.0,57.333333333333336,68.66666666666667,832.7199999999999,70.0,24.92333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,,0.0,56.66666666666666,68.60333333333334,832.7199999999999,70.0,25.043333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,,0.0,56.16666666666666,68.50666666666667,832.7199999999999,70.0,24.796666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,,0.0,55.833333333333336,67.83,832.7199999999999,70.0,22.21333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,,0.0,55.66666666666666,67.63666666666667,832.7199999999999,70.0,20.9,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,,0.0,55.833333333333336,67.38333333333333,832.7199999999999,70.0,18.863333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,,0.0,55.5,67.67666666666668,832.7199999999999,70.0,18.613333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,,0.0,54.833333333333336,67.05666666666666,832.7199999999999,70.0,17.099999999999998,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,,0.0,54.5,66.93,832.7199999999999,70.0,16.62333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,,0.0,54.333333333333336,66.92,832.7199999999999,70.0,15.98,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,,0.0,54.16666666666666,66.80666666666667,832.7199999999999,70.0,14.833333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,,0.0,54.333333333333336,66.57666666666667,832.7199999999999,70.0,13.726666666666668,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,,0.0,54.16666666666666,66.24666666666667,832.7199999999999,70.0,12.836666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,,0.0,54.16666666666666,65.84666666666668,832.7199999999999,70.0,12.136666666666663,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,,0.0,54.16666666666666,64.76666666666667,832.7199999999999,70.0,11.456666666666669,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,,0.0,54.5,64.25666666666667,832.7199999999999,70.0,11.339999999999998,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,,0.0,55.66666666666666,64.56,832.7199999999999,70.0,12.410000000000002,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,,0.0,58.333333333333336,64.76666666666667,832.7199999999999,70.0,11.793333333333337,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,,0.0,58.833333333333336,65.53666666666668,832.7199999999999,70.0,11.93,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,,0.0,58.5,64.29333333333334,832.7199999999999,70.0,11.406666666666666,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,,0.0,58.66666666666666,64.39999999999999,832.7199999999999,70.0,10.353333333333332,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,,0.0,58.833333333333336,64.31666666666666,832.7199999999999,70.0,11.353333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,,0.0,58.66666666666666,64.54666666666667,832.7199999999999,70.0,11.573333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,,0.0,58.66666666666666,64.80333333333333,832.7199999999999,70.0,11.773333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,,0.0,59.0,65.28333333333333,832.7199999999999,70.0,12.283333333333331,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,,0.0,59.0,65.52666666666666,832.7199999999999,70.0,12.686666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,,0.0,59.0,65.05,832.7199999999999,70.0,12.94,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,,0.0,59.66666666666666,64.90666666666668,832.7199999999999,70.0,13.126666666666669,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,,0.0,60.0,64.93333333333334,832.7199999999999,70.0,13.05,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,,0.0,60.16666666666666,65.03333333333333,832.7199999999999,70.0,13.023333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,,0.0,60.333333333333336,65.09333333333333,832.7199999999999,70.0,13.14,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,,0.0,60.5,64.99333333333334,832.7199999999999,70.0,13.313333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,,0.0,60.333333333333336,65.07666666666667,832.7199999999999,70.0,13.283333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,,0.0,61.16666666666666,65.03333333333333,832.7199999999999,70.0,13.236666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,,0.0,61.333333333333336,64.95333333333333,832.7199999999999,70.0,12.846666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,,0.0,63.0,64.34333333333333,832.7199999999999,70.0,10.776666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,,0.0,66.5,64.44,832.7199999999999,70.0,9.06,74.0,70.0,72.0,70.11500000000001,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,,0.0,68.33333333333333,64.35000000000001,832.7199999999999,70.0,6.696666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,,0.0,68.83333333333333,63.446666666666665,832.7199999999999,70.0,4.243333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,,0.0,69.5,63.68,832.7199999999999,70.0,2.056666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,,0.0,70.0,63.86000000000001,832.7199999999999,70.0,0.21,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,,0.0,70.0,63.943333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,,0.0,70.0,63.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,,0.0,70.16666666666667,63.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,,0.0,70.0,63.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,,0.0,70.0,63.86000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,,0.0,69.66666666666667,63.81666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,,0.0,70.0,63.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,,0.0,69.83333333333333,63.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,,0.0,70.0,63.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,,0.0,70.0,63.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,,0.0,70.5,63.70666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,,0.0,70.83333333333333,63.833333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,,0.0,70.5,63.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,,0.0,70.5,63.71,832.7199999999999,70.0,0.0733333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,,0.0,70.16666666666667,63.626666666666665,832.7199999999999,70.0,0.1566666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,,0.0,70.83333333333333,63.70666666666667,832.7199999999999,70.0,0.2766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,,0.0,71.33333333333333,63.93666666666667,832.7199999999999,70.0,0.2566666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,,0.0,71.16666666666667,63.89000000000001,832.7199999999999,70.0,0.4633333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,,0.0,71.0,63.836666666666666,832.7199999999999,70.0,0.6866666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,,0.0,70.83333333333333,63.81333333333333,832.7199999999999,70.0,0.91,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,,0.0,71.0,63.85333333333333,832.7199999999999,70.0,1.2166666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,,0.0,71.66666666666667,64.20666666666666,832.7199999999999,70.0,1.2966666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
