time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-08 13:15:00,,0.0,71.5,64.29,832.7199999999999,70.0,1.7299999999999998,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,,0.0,71.33333333333333,64.44,832.7199999999999,70.0,1.5833333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,,0.0,71.5,64.47666666666667,832.7199999999999,70.0,2.0,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,,0.0,71.0,64.38666666666667,832.7199999999999,70.0,2.293333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,,0.0,71.16666666666667,64.34666666666666,832.7199999999999,70.0,3.3866666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,,0.0,71.0,64.55,832.7199999999999,70.0,4.18,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,,0.0,70.83333333333333,64.54,832.7199999999999,70.0,3.903333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,,0.0,70.83333333333333,64.82333333333334,832.7199999999999,70.0,5.463333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,,0.0,71.0,65.59666666666668,832.7199999999999,70.0,6.903333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,,0.0,71.16666666666667,65.82,832.7199999999999,70.0,6.75,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,,0.0,71.16666666666667,66.12,832.7199999999999,70.0,7.386666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,,0.0,71.16666666666667,66.31333333333333,832.7199999999999,70.0,7.356666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,,0.0,71.33333333333333,66.50666666666667,832.7199999999999,70.0,7.3066666666666675,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,,0.0,71.33333333333333,66.71333333333332,832.7199999999999,70.0,7.663333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,,0.0,71.66666666666667,66.84666666666666,832.7199999999999,70.0,7.669999999999999,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,,0.0,71.5,66.99,832.7199999999999,70.0,7.609999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,,0.0,71.66666666666667,67.21,832.7199999999999,70.0,7.613333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,,0.0,71.33333333333333,67.37666666666667,832.7199999999999,70.0,7.413333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,,0.0,69.66666666666667,67.16333333333334,832.7199999999999,70.0,7.46,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,,0.0,69.16666666666667,66.94333333333333,832.7199999999999,70.0,7.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,,0.0,67.5,66.96,832.7199999999999,70.0,7.513333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,,0.0,66.16666666666667,66.82666666666667,832.7199999999999,70.0,7.866666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,,0.0,63.5,66.38,832.7199999999999,70.0,9.54,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,,0.0,63.333333333333336,66.28333333333333,832.7199999999999,70.0,10.943333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,,0.0,63.0,66.37666666666667,832.7199999999999,70.0,10.793333333333331,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,,0.0,63.333333333333336,66.24,832.7199999999999,70.0,10.783333333333331,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,,0.0,63.0,66.45666666666666,832.7199999999999,70.0,10.670000000000002,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,,0.0,62.833333333333336,66.37333333333333,832.7199999999999,70.0,10.516666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,,0.0,62.0,66.42,832.7199999999999,70.0,10.493333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,,0.0,61.66666666666666,66.10666666666667,832.7199999999999,70.0,10.546666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,,0.0,61.0,65.98333333333333,832.7199999999999,70.0,10.443333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,,0.0,61.16666666666666,66.02333333333333,832.7199999999999,70.0,10.476666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,,0.0,61.0,65.91333333333334,832.7199999999999,70.0,9.36,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,,0.0,61.16666666666666,66.00666666666666,832.7199999999999,70.0,8.03,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,,0.0,61.333333333333336,65.95666666666666,832.7199999999999,70.0,7.260000000000001,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,,0.0,61.333333333333336,65.83999999999999,832.7199999999999,70.0,6.403333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,,0.0,61.16666666666666,65.40333333333332,832.7199999999999,70.0,5.526666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,,0.0,60.5,64.64999999999999,832.7199999999999,70.0,4.873333333333334,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,,0.0,60.66666666666666,64.59666666666668,832.7199999999999,70.0,4.826666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,,0.0,60.5,64.63,832.7199999999999,70.0,5.419999999999999,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,,0.0,60.333333333333336,65.23,832.7199999999999,70.0,5.8133333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,,0.0,60.5,64.95333333333333,832.7199999999999,70.0,5.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,,0.0,60.333333333333336,64.62333333333333,832.7199999999999,70.0,5.9433333333333325,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,,0.0,60.66666666666666,64.3,832.7199999999999,70.0,6.026666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,,0.0,61.16666666666666,64.28,832.7199999999999,70.0,6.22,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,,0.0,61.5,64.25,832.7199999999999,70.0,6.483333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,,0.0,62.66666666666666,64.39666666666666,832.7199999999999,70.0,6.866666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,,0.0,63.0,64.32,832.7199999999999,70.0,7.8,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,,0.0,66.83333333333333,64.28666666666668,832.7199999999999,70.0,7.503333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,,0.0,68.0,64.03666666666668,832.7199999999999,70.0,4.696666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,,0.0,68.0,63.59,832.7199999999999,70.0,4.01,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,,0.0,68.66666666666667,63.49333333333333,832.7199999999999,70.0,5.046666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,,0.0,69.33333333333333,64.52,832.7199999999999,70.0,5.55,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,,0.0,69.5,65.20333333333333,832.7199999999999,70.0,6.13,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,,0.0,69.5,65.28666666666668,832.7199999999999,70.0,6.613333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,,0.0,69.16666666666667,65.19333333333333,832.7199999999999,70.0,7.653333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,,0.0,69.16666666666667,64.96333333333332,832.7199999999999,70.0,9.066666666666666,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,,0.0,69.66666666666667,65.04,832.7199999999999,70.0,10.696666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,,0.0,69.66666666666667,65.39333333333333,832.7199999999999,70.0,11.743333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,,0.0,69.83333333333333,65.79666666666667,832.7199999999999,70.0,12.813333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,,0.0,70.33333333333333,65.87,832.7199999999999,70.0,12.82,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,,0.0,71.16666666666667,65.92333333333333,832.7199999999999,70.0,12.243333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,,0.0,70.83333333333333,65.88666666666667,832.7199999999999,70.0,12.38,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,,0.0,70.83333333333333,65.83333333333333,832.7199999999999,70.0,12.73,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,,0.0,70.83333333333333,65.78666666666668,832.7199999999999,70.0,13.83,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,,0.0,71.16666666666667,65.79666666666667,832.7199999999999,70.0,14.443333333333332,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,,0.0,71.16666666666667,65.89333333333333,832.7199999999999,70.0,14.893333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,,0.0,71.33333333333333,65.88666666666667,832.7199999999999,70.0,15.053333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,,0.0,71.66666666666667,65.81333333333333,832.7199999999999,70.0,16.793333333333333,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,,0.0,71.33333333333333,65.85666666666667,832.7199999999999,70.0,17.763333333333332,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,,0.0,71.0,66.41333333333334,832.7199999999999,70.0,18.776666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,,0.0,70.5,66.77666666666666,832.7199999999999,70.0,20.05666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,,0.0,70.83333333333333,66.77333333333333,832.7199999999999,70.0,21.07,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,,0.0,71.0,66.75333333333333,832.7199999999999,70.0,22.16,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,,0.0,70.66666666666667,66.74666666666667,832.7199999999999,70.0,23.236666666666668,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,,0.0,70.66666666666667,66.92666666666666,832.7199999999999,70.0,24.19333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,,0.0,70.5,67.48333333333333,832.7199999999999,70.0,25.36,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,,0.0,70.5,67.47333333333333,832.7199999999999,70.0,26.44333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,,0.0,70.16666666666667,67.40333333333332,832.7199999999999,70.0,27.51333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,,0.0,70.33333333333333,67.33666666666666,832.7199999999999,70.0,28.52333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,,0.0,69.83333333333333,67.28666666666666,832.7199999999999,70.0,29.590000000000003,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,,0.0,70.0,67.38000000000001,832.7199999999999,70.0,30.680000000000003,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,,0.0,69.83333333333333,68.03,832.7199999999999,70.0,31.74666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,,0.0,69.66666666666667,68.02333333333333,832.7199999999999,70.0,32.78333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,,0.0,69.33333333333333,67.89666666666666,832.7199999999999,70.0,33.846666666666664,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,,0.0,69.83333333333333,67.86666666666667,832.7199999999999,70.0,34.93666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,,0.0,69.66666666666667,67.90333333333334,832.7199999999999,70.0,35.943333333333335,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,,0.0,69.5,68.15333333333334,832.7199999999999,70.0,37.056666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,,0.0,69.5,68.72,832.7199999999999,70.0,37.71,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,,0.0,69.66666666666667,68.19333333333333,832.7199999999999,70.0,37.09666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,,0.0,69.5,68.63666666666667,832.7199999999999,70.0,39.03,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,,0.0,69.0,68.52999999999999,832.7199999999999,70.0,40.13666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,,0.0,69.5,68.48,832.7199999999999,70.0,41.18333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,,0.0,69.5,68.54,832.7199999999999,70.0,42.32,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,,0.0,69.5,68.83333333333333,832.7199999999999,70.0,43.46333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,,0.0,69.5,69.64,832.7199999999999,70.0,44.38,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,,0.0,69.66666666666667,69.93333333333334,832.7199999999999,70.0,45.39333333333334,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,,0.0,69.66666666666667,70.27333333333333,832.7199999999999,70.0,46.053333333333335,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,,0.0,69.83333333333333,70.63666666666667,832.7199999999999,70.0,45.96333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,,0.0,70.0,70.97000000000001,832.7199999999999,70.0,46.36000000000001,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,,0.0,70.16666666666667,71.37666666666667,832.7199999999999,70.0,46.39000000000001,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,,0.0,70.5,71.63666666666667,832.7199999999999,70.0,46.336666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,,0.0,70.16666666666667,72.49666666666667,832.7199999999999,70.0,46.01,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,,0.0,68.16666666666667,72.42999999999999,832.7199999999999,70.0,46.18,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,,0.0,66.16666666666667,72.19333333333333,832.7199999999999,70.0,48.123333333333335,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,,0.0,64.33333333333333,74.19666666666666,832.7199999999999,70.0,50.04,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,,0.0,59.833333333333336,75.52333333333333,832.7199999999999,70.0,51.51,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,,0.0,59.333333333333336,75.24666666666667,832.7199999999999,70.0,52.44333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,,0.0,59.66666666666666,75.55,832.7199999999999,70.0,51.21666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,,0.0,59.16666666666666,75.34,832.7199999999999,70.0,50.39666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,,0.0,58.66666666666666,71.58999999999999,832.7199999999999,70.0,48.27333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,,0.0,58.333333333333336,71.45,832.7199999999999,70.0,46.97666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,,0.0,57.333333333333336,71.38333333333334,832.7199999999999,70.0,47.85666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,,0.0,56.5,71.35000000000001,832.7199999999999,70.0,48.31,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,,0.0,56.0,71.36666666666667,832.7199999999999,70.0,46.59666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,,0.0,54.833333333333336,71.34666666666666,832.7199999999999,70.0,45.29666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,,0.0,52.66666666666666,71.30666666666667,832.7199999999999,70.0,44.35333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,,0.0,51.66666666666666,70.48333333333333,832.7199999999999,70.0,43.53,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,,0.0,51.333333333333336,69.90333333333332,832.7199999999999,70.0,42.60333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,,0.0,50.833333333333336,70.33333333333333,832.7199999999999,70.0,41.52333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,,0.0,49.5,70.35333333333334,832.7199999999999,70.0,40.38333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,,0.0,48.833333333333336,70.67999999999999,832.7199999999999,70.0,39.25,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,,0.0,48.5,70.14666666666666,832.7199999999999,70.0,36.556666666666665,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,,0.0,48.5,69.67666666666666,832.7199999999999,70.0,34.083333333333336,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,,0.0,49.16666666666666,69.11666666666667,832.7199999999999,70.0,31.95,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,,0.0,48.833333333333336,67.96333333333332,832.7199999999999,70.0,29.826666666666664,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,,0.0,48.833333333333336,68.13333333333333,832.7199999999999,70.0,27.816666666666663,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,,0.0,49.333333333333336,68.42333333333333,832.7199999999999,70.0,25.77333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,,0.0,49.0,67.40666666666667,832.7199999999999,70.0,23.78333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,,0.0,49.333333333333336,67.20333333333333,832.7199999999999,70.0,21.756666666666664,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,,0.0,49.333333333333336,67.21333333333332,832.7199999999999,70.0,19.82333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,,0.0,48.833333333333336,66.40666666666667,832.7199999999999,70.0,17.69,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,,0.0,49.0,66.11333333333333,832.7199999999999,70.0,15.673333333333332,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,,0.0,48.833333333333336,65.92666666666666,832.7199999999999,70.0,13.576666666666668,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,,0.0,48.5,65.05,832.7199999999999,70.0,10.77,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,,0.0,48.833333333333336,64.53333333333333,832.7199999999999,70.0,10.406666666666666,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,,0.0,48.833333333333336,64.23333333333333,832.7199999999999,70.0,10.81,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,,0.0,48.5,63.626666666666665,832.7199999999999,70.0,10.11,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,,0.0,49.0,63.11666666666667,832.7199999999999,70.0,9.54,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,,0.0,48.66666666666666,62.620000000000005,832.7199999999999,70.0,11.089999999999998,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,,0.0,48.66666666666666,62.85999999999999,832.7199999999999,70.0,11.52,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,,0.0,50.833333333333336,63.6,832.7199999999999,70.0,12.133333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,,0.0,54.0,64.39,832.7199999999999,70.0,12.206666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,,0.0,55.66666666666666,64.84333333333333,832.7199999999999,70.0,12.36,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,,0.0,58.0,64.96,832.7199999999999,70.0,12.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,,0.0,58.16666666666666,64.58333333333333,832.7199999999999,70.0,11.53,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,,0.0,59.0,63.95333333333334,832.7199999999999,70.0,10.836666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,,0.0,60.5,64.05666666666667,832.7199999999999,70.0,11.696666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,,0.0,61.5,64.53666666666668,832.7199999999999,70.0,11.806666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,,0.0,63.0,64.94,832.7199999999999,70.0,11.883333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,,0.0,66.5,64.65333333333332,832.7199999999999,70.0,9.726666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,,0.0,67.33333333333333,65.00333333333333,832.7199999999999,70.0,7.913333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,,0.0,67.66666666666667,64.97,832.7199999999999,70.0,6.890000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,,0.0,67.66666666666667,64.76666666666667,832.7199999999999,70.0,6.156666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,,0.0,67.66666666666667,64.12333333333333,832.7199999999999,70.0,5.43,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,,0.0,68.16666666666667,63.626666666666665,832.7199999999999,70.0,4.923333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,,0.0,68.5,64.31333333333333,832.7199999999999,70.0,5.786666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,,0.0,68.83333333333333,64.70666666666666,832.7199999999999,70.0,6.523333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,,0.0,70.0,64.91,832.7199999999999,70.0,6.566666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,,0.0,70.5,65.03333333333333,832.7199999999999,70.0,6.513333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,,0.0,70.33333333333333,64.94666666666667,832.7199999999999,70.0,6.6000000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,,0.0,70.83333333333333,64.92333333333333,832.7199999999999,70.0,6.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,,0.0,71.66666666666667,65.14333333333333,832.7199999999999,70.0,6.186666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,,0.0,72.33333333333333,65.17999999999999,832.7199999999999,70.0,6.373333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,,0.0,72.33333333333333,65.18333333333334,832.7199999999999,70.0,6.476666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,,0.0,72.33333333333333,64.44333333333333,832.7199999999999,70.0,5.013333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,,0.0,72.33333333333333,64.05333333333334,832.7199999999999,70.0,3.2566666666666664,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,,0.0,73.0,64.03999999999999,832.7199999999999,70.0,1.725,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,,0.0,72.66666666666667,63.95,832.7199999999999,70.0,1.23,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,,0.0,72.66666666666667,63.91333333333333,832.7199999999999,70.0,1.0533333333333337,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,,0.0,73.0,63.8,832.7199999999999,70.0,1.3166666666666669,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,,0.0,68.5,63.723333333333336,832.7199999999999,70.0,2.803333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,,0.0,59.5,63.51,832.7199999999999,70.0,2.19,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,,0.0,59.333333333333336,63.38666666666666,832.7199999999999,70.0,2.9233333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,,0.0,59.833333333333336,63.45666666666667,832.7199999999999,70.0,4.5633333333333335,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,,0.0,59.66666666666666,64.13666666666667,832.7199999999999,70.0,6.056666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,,0.0,60.0,64.47,832.7199999999999,70.0,7.296666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,,0.0,60.0,64.44,832.7199999999999,70.0,8.643333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,,0.0,60.16666666666666,64.39333333333333,832.7199999999999,70.0,10.31,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,,0.0,60.16666666666666,65.10333333333334,832.7199999999999,70.0,13.743333333333332,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,,0.0,60.16666666666666,65.19333333333333,832.7199999999999,70.0,15.243333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,,0.0,60.16666666666666,65.38,832.7199999999999,70.0,17.916666666666668,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,,0.0,60.0,65.91666666666667,832.7199999999999,70.0,20.096666666666668,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,,0.0,60.333333333333336,65.95333333333333,832.7199999999999,70.0,22.21666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,,0.0,60.333333333333336,66.26,832.7199999999999,70.0,24.33333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,,0.0,60.0,66.79333333333334,832.7199999999999,70.0,26.436666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,,0.0,60.0,66.85666666666667,832.7199999999999,70.0,27.040000000000003,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,,0.0,60.5,66.83,832.7199999999999,70.0,27.23333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,,0.0,60.333333333333336,66.82333333333334,832.7199999999999,70.0,27.97,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,,0.0,60.66666666666666,66.88333333333333,832.7199999999999,70.0,29.186666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,,0.0,60.5,67.08333333333333,832.7199999999999,70.0,30.186666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,,0.0,60.5,67.95333333333333,832.7199999999999,70.0,31.493333333333336,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,,0.0,60.66666666666666,68.46333333333332,832.7199999999999,70.0,32.63333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,,0.0,61.0,68.64999999999999,832.7199999999999,70.0,33.71666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,,0.0,61.0,69.23666666666666,832.7199999999999,70.0,34.56,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,,0.0,61.333333333333336,69.82,832.7199999999999,70.0,33.406666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,,0.0,61.5,70.17999999999999,832.7199999999999,70.0,32.79,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,,0.0,61.5,70.72,832.7199999999999,70.0,32.94,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,,0.0,57.833333333333336,70.42333333333333,832.7199999999999,70.0,33.306666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,,0.0,53.0,70.09333333333332,832.7199999999999,70.0,34.82,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,,0.0,50.0,70.39999999999999,832.7199999999999,70.0,38.07,74.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,,0.0,47.66666666666666,70.53,832.7199999999999,70.0,41.09,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,,0.0,45.0,70.75,832.7199999999999,70.0,43.620000000000005,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,,0.0,43.0,71.07333333333334,832.7199999999999,70.0,44.24,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,,0.0,40.66666666666666,71.20666666666666,832.7199999999999,70.0,44.71333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,,0.0,39.16666666666666,71.23333333333333,832.7199999999999,70.0,45.38,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,,0.0,38.66666666666666,71.41666666666667,832.7199999999999,70.0,44.86000000000001,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,,0.0,39.5,71.16333333333334,832.7199999999999,70.0,44.07666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,,0.0,40.16666666666666,70.37,832.7199999999999,70.0,40.943333333333335,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,,0.0,40.16666666666666,70.25,832.7199999999999,70.0,37.623333333333335,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,,0.0,40.333333333333336,70.05666666666667,832.7199999999999,70.0,35.196666666666665,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,,0.0,40.5,70.73,832.7199999999999,70.0,32.89666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,,0.0,40.5,66.88000000000001,832.7199999999999,70.0,29.916666666666668,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,,0.0,40.5,67.33333333333333,832.7199999999999,70.0,28.62,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,,0.0,40.5,66.12333333333333,832.7199999999999,70.0,26.473333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,,0.0,40.5,63.05666666666667,832.7199999999999,70.0,24.52,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,,0.0,40.5,62.56333333333333,832.7199999999999,70.0,23.64333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,,0.0,40.5,62.376666666666665,832.7199999999999,70.0,24.06,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,,0.0,40.66666666666666,62.553333333333335,832.7199999999999,70.0,23.596666666666664,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,,0.0,41.333333333333336,62.86333333333334,832.7199999999999,70.0,23.65,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,,0.0,41.16666666666666,63.583333333333336,832.7199999999999,70.0,24.563333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,,0.0,41.16666666666666,64.04333333333334,832.7199999999999,70.0,24.633333333333336,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,,0.0,41.16666666666666,64.38333333333334,832.7199999999999,70.0,24.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,,0.0,41.16666666666666,64.34666666666668,832.7199999999999,70.0,24.89333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,,0.0,40.833333333333336,64.35000000000001,832.7199999999999,70.0,24.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,,0.0,40.833333333333336,63.66,832.7199999999999,70.0,22.96666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,,0.0,41.16666666666666,63.69,832.7199999999999,70.0,21.226666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,,0.0,40.833333333333336,63.54333333333333,832.7199999999999,70.0,20.273333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,,0.0,41.16666666666666,63.28333333333333,832.7199999999999,70.0,19.45,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,,0.0,41.333333333333336,63.05,832.7199999999999,70.0,18.576666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,,0.0,41.333333333333336,62.16666666666666,832.7199999999999,70.0,17.3,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,,0.0,41.333333333333336,61.873333333333335,832.7199999999999,70.0,16.53,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,,0.0,41.66666666666666,62.04333333333333,832.7199999999999,70.0,17.80333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,,0.0,42.16666666666666,63.336666666666666,832.7199999999999,70.0,18.57,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,,0.0,42.0,66.87,832.7199999999999,70.0,17.396666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,,0.0,42.5,64.30666666666667,832.7199999999999,70.0,17.923333333333332,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,,0.0,42.5,67.85666666666667,832.7199999999999,70.0,17.583333333333332,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,,0.0,42.5,67.42999999999999,832.7199999999999,70.0,15.116666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,,0.0,42.833333333333336,66.92,832.7199999999999,70.0,14.006666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,,0.0,43.16666666666666,66.72333333333334,832.7199999999999,70.0,13.046666666666669,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,,0.0,43.0,66.31,832.7199999999999,70.0,12.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,,0.0,43.16666666666666,65.59333333333333,832.7199999999999,70.0,11.033333333333331,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,,0.0,43.16666666666666,65.14333333333333,832.7199999999999,70.0,10.15,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,,0.0,43.5,64.77333333333333,832.7199999999999,70.0,9.396666666666668,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,,0.0,43.5,64.62666666666667,832.7199999999999,70.0,9.13,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,,0.0,43.333333333333336,64.38666666666667,832.7199999999999,70.0,10.266666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,,0.0,43.333333333333336,64.03333333333333,832.7199999999999,70.0,10.666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,,0.0,43.5,63.43333333333334,832.7199999999999,70.0,11.096666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,,0.0,43.5,63.203333333333326,832.7199999999999,70.0,12.093333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,,0.0,43.66666666666666,63.96333333333333,832.7199999999999,70.0,13.003333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,,0.0,43.66666666666666,64.58333333333333,832.7199999999999,70.0,14.06,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,,0.0,43.66666666666666,64.55,832.7199999999999,70.0,13.413333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,,0.0,43.0,62.35333333333333,832.7199999999999,70.0,14.81,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,,0.0,46.333333333333336,62.66666666666666,832.7199999999999,70.0,14.996666666666668,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,,0.0,53.333333333333336,64.16333333333334,832.7199999999999,70.0,9.733333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,,0.0,53.66666666666666,63.906666666666666,832.7199999999999,70.0,6.126666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,,0.0,53.833333333333336,63.25,832.7199999999999,70.0,3.816666666666667,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,,0.0,54.0,64.74666666666667,832.7199999999999,70.0,1.9266666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,,0.0,50.5,65.52,832.7199999999999,70.0,1.32,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,,0.0,48.0,64.88,832.7199999999999,70.0,4.363333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,,0.0,48.16666666666666,64.8,832.7199999999999,70.0,5.206666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,,0.0,48.16666666666666,65.18333333333332,832.7199999999999,70.0,5.44,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,,0.0,48.5,65.38333333333334,832.7199999999999,70.0,5.6000000000000005,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,,0.0,48.16666666666666,65.45,832.7199999999999,70.0,6.113333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,,0.0,48.66666666666666,65.51666666666667,832.7199999999999,70.0,6.613333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,,0.0,48.5,65.55333333333333,832.7199999999999,70.0,6.8500000000000005,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,,0.0,48.5,65.54666666666667,832.7199999999999,70.0,7.076666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,,0.0,48.5,65.58999999999999,832.7199999999999,70.0,7.676666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,,0.0,48.5,65.23333333333333,832.7199999999999,70.0,8.523333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,,0.0,48.833333333333336,65.14333333333333,832.7199999999999,70.0,9.9,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,,0.0,48.66666666666666,65.24666666666667,832.7199999999999,70.0,10.876666666666669,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,,0.0,49.0,65.74333333333334,832.7199999999999,70.0,12.026666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,,0.0,48.66666666666666,65.33333333333333,832.7199999999999,70.0,11.693333333333332,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,,0.0,48.833333333333336,65.32,832.7199999999999,70.0,10.896666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,,0.0,48.833333333333336,65.06,832.7199999999999,70.0,11.553333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,,0.0,52.66666666666666,63.72666666666667,832.7199999999999,70.0,10.626666666666669,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,,0.0,55.5,64.16666666666667,832.7199999999999,70.0,7.91,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,,0.0,55.66666666666666,63.96666666666667,832.7199999999999,70.0,6.05,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,,0.0,55.833333333333336,64.78333333333335,832.7199999999999,70.0,3.6633333333333336,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,,0.0,53.5,65.25666666666666,832.7199999999999,70.0,3.073333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,,0.0,53.5,65.08333333333333,832.7199999999999,70.0,4.4366666666666665,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,,0.0,53.333333333333336,64.65666666666665,832.7199999999999,70.0,2.9066666666666663,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,,0.0,54.833333333333336,62.84666666666666,832.7199999999999,70.0,1.2766666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,,0.0,56.0,63.03666666666666,832.7199999999999,70.0,0.1366666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,,0.0,56.66666666666666,63.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,,0.0,56.333333333333336,63.49666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,,0.0,56.66666666666666,64.88666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,,0.0,54.333333333333336,65.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,,0.0,53.0,65.22333333333334,832.7199999999999,70.0,0.2833333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,,0.0,51.5,65.21333333333332,832.7199999999999,70.0,0.5366666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,,0.0,50.0,65.23333333333333,832.7199999999999,70.0,4.38,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,,0.0,48.0,66.22,832.7199999999999,70.0,9.726666666666668,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,,0.0,46.833333333333336,66.73666666666666,832.7199999999999,70.0,12.233333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,,0.0,46.0,67.29333333333334,832.7199999999999,70.0,12.97,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,,0.0,46.16666666666666,66.74333333333333,832.7199999999999,70.0,9.22,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,,0.0,47.16666666666666,67.22,832.7199999999999,70.0,12.186666666666667,74.0,70.0,72.0,69.84333333333332,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,,0.0,47.333333333333336,68.51666666666667,832.7199999999999,70.0,14.553333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,,0.0,47.333333333333336,63.35666666666666,832.7199999999999,70.0,15.0,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,,0.0,47.66666666666666,63.06333333333333,832.7199999999999,70.0,16.543333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,,0.0,47.66666666666666,64.42333333333333,832.7199999999999,70.0,18.096666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,,0.0,48.0,66.12666666666667,832.7199999999999,70.0,19.15333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,,0.0,48.0,67.13333333333334,832.7199999999999,70.0,19.44333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,,0.0,48.0,67.79,832.7199999999999,70.0,18.94666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,,0.0,48.16666666666666,67.75999999999999,832.7199999999999,70.0,16.716666666666665,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,,0.0,47.833333333333336,67.48333333333333,832.7199999999999,70.0,10.886666666666663,74.0,70.0,72.0,70.25666666666667,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,,0.0,48.333333333333336,67.22666666666667,832.7199999999999,70.0,9.313333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,,0.0,48.0,67.57333333333334,832.7199999999999,70.0,7.223333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,,0.0,48.333333333333336,62.91666666666666,832.7199999999999,70.0,3.846666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,,0.0,48.333333333333336,60.38666666666666,832.7199999999999,70.0,2.72,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,,0.0,68.83333333333333,60.26,832.7199999999999,70.0,0.4533333333333333,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,,0.0,69.83333333333333,62.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,,0.0,70.16666666666667,62.89333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,,0.0,70.5,63.09333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,,0.0,70.66666666666667,63.26333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,,0.0,70.16666666666667,63.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,,0.0,70.5,63.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,,0.0,70.5,63.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,,0.0,70.83333333333333,63.42666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,,0.0,71.16666666666667,63.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,,0.0,71.66666666666667,63.36666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,,0.0,71.16666666666667,63.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,,0.0,71.0,63.373333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,,0.0,70.83333333333333,63.370000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,,0.0,71.16666666666667,63.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,,0.0,71.33333333333333,63.19,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,,0.0,70.83333333333333,63.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,,0.0,71.16666666666667,62.84666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,,0.0,71.66666666666667,62.63,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,,0.0,72.16666666666667,62.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,,0.0,71.83333333333333,62.09,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,,0.0,71.66666666666667,61.60333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.86666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,,0.0,72.16666666666667,61.23666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,,0.0,64.83333333333333,61.23666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,,0.0,50.16666666666666,63.03333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,,0.0,50.66666666666666,63.21333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,,0.0,51.16666666666666,63.16333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,,0.0,51.5,62.27666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,,0.0,51.5,61.71666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,,0.0,51.66666666666666,60.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,,0.0,52.0,60.16333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,,0.0,52.0,59.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,,0.0,52.16666666666666,61.69,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,,0.0,51.833333333333336,65.56666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,,0.0,52.333333333333336,65.41333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,,0.0,52.0,64.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
