time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 03:30:00,,0.0,52.16666666666666,64.52999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,,0.0,52.5,64.45333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,,0.0,52.16666666666666,63.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,,0.0,52.5,62.78666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,,0.0,52.16666666666666,61.903333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,,0.0,52.5,61.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,,0.0,52.5,60.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,,0.0,52.5,60.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,,0.0,52.5,60.54,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,,0.0,52.66666666666666,60.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,,0.0,52.66666666666666,61.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,,0.0,52.333333333333336,60.20666666666667,832.7199999999999,70.0,0.02,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,,0.0,52.0,60.02,832.7199999999999,70.0,0.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,,0.0,52.16666666666666,61.28333333333333,832.7199999999999,70.0,0.1333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,,0.0,55.0,62.23,832.7199999999999,70.0,0.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,,0.0,55.5,62.78,832.7199999999999,70.0,0.0499999999999999,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,,0.0,55.66666666666666,62.833333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,,0.0,55.833333333333336,62.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,,0.0,56.0,62.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,,0.0,56.0,62.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,,0.0,56.16666666666666,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,,0.0,56.333333333333336,62.96333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,,0.0,56.333333333333336,62.79666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,,0.0,56.16666666666666,62.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,,0.0,56.66666666666666,62.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,,0.0,56.66666666666666,62.92666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,,0.0,56.833333333333336,63.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,,0.0,57.0,63.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,,0.0,57.0,63.26333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,,0.0,57.333333333333336,62.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,,0.0,57.833333333333336,62.75666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,,0.0,57.66666666666666,63.21666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,,0.0,57.833333333333336,63.13999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,,0.0,57.833333333333336,63.68666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,,0.0,56.5,65.39,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,,0.0,55.0,65.28666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,,0.0,54.5,65.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,,0.0,54.0,65.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,,0.0,53.833333333333336,64.85000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,,0.0,53.66666666666666,65.53,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,,0.0,54.16666666666666,65.95333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,,0.0,54.833333333333336,65.89999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,,0.0,55.333333333333336,66.66333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,,0.0,55.16666666666666,61.52333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,,0.0,55.5,64.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,,0.0,55.16666666666666,60.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,,0.0,55.5,61.09333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,,0.0,55.66666666666666,61.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,,0.0,55.833333333333336,62.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,,0.0,56.0,63.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,,0.0,69.16666666666667,62.68000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,,0.0,75.33333333333333,61.77333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,,0.0,76.66666666666667,61.81,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,,0.0,77.33333333333333,62.09666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,,0.0,76.33333333333333,62.60333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,,0.0,76.66666666666667,63.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,,0.0,76.83333333333333,63.40333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,,0.0,78.0,66.37333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,,0.0,77.33333333333333,64.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,,0.0,76.16666666666667,63.78,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.16666666666667,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,,0.0,77.0,64.0,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,,0.0,77.16666666666667,63.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.07333333333332,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,,0.0,76.5,63.873333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,,0.0,76.66666666666667,63.806666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,,0.0,76.5,63.80666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,,0.0,75.83333333333333,63.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,,0.0,77.0,63.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,,0.0,77.16666666666667,64.10666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,,0.0,77.0,64.14999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,,0.0,77.5,64.02666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,,0.0,77.66666666666667,64.2,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,,0.0,77.33333333333333,64.08,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,,0.0,77.16666666666667,64.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,,0.0,77.83333333333333,64.01666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,,0.0,77.16666666666667,63.88333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,,0.0,77.5,63.723333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,,0.0,77.33333333333333,63.626666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,,0.0,77.66666666666667,63.446666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,,0.0,77.5,63.21666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,,0.0,77.66666666666667,62.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,,0.0,77.83333333333333,62.46666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,,0.0,78.33333333333333,62.16666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.39666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,,0.0,79.0,61.79333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,,0.0,78.66666666666667,61.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,,0.0,72.16666666666667,61.56,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,,0.0,58.333333333333336,63.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,,0.0,59.16666666666666,63.48,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,,0.0,59.5,62.00333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,,0.0,59.833333333333336,60.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,,0.0,60.16666666666666,60.03666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,,0.0,60.5,59.696666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,,0.0,61.0,65.45333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,,0.0,60.833333333333336,66.11666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,,0.0,60.66666666666666,66.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,,0.0,60.833333333333336,66.05666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,,0.0,61.0,65.64999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,,0.0,61.0,65.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,,0.0,61.16666666666666,64.80666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,,0.0,61.0,64.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,,0.0,61.333333333333336,63.82333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,,0.0,61.66666666666666,63.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,,0.0,61.66666666666666,63.333333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,,0.0,61.5,63.41333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,,0.0,61.66666666666666,62.32666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,,0.0,61.5,61.446666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,,0.0,61.833333333333336,61.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,,0.0,61.833333333333336,61.07666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,,0.0,61.833333333333336,61.303333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,,0.0,61.833333333333336,61.123333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,,0.0,62.0,60.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,,0.0,62.0,60.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,,0.0,62.16666666666666,60.11666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,,0.0,62.333333333333336,60.14666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,,0.0,62.16666666666666,60.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,,0.0,61.66666666666666,60.123333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,,0.0,61.333333333333336,61.53333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,,0.0,64.16666666666667,61.96333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,,0.0,65.66666666666667,62.81666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,,0.0,66.33333333333333,63.25666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,,0.0,66.5,63.22,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,,0.0,66.66666666666667,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,,0.0,66.83333333333333,64.90333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,,0.0,66.83333333333333,64.91666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,,0.0,67.0,65.21,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,,0.0,67.33333333333333,65.2,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,,0.0,67.33333333333333,65.15666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,,0.0,67.16666666666667,65.26333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,,0.0,66.16666666666667,65.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,,0.0,64.5,64.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,,0.0,64.5,64.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,,0.0,64.83333333333333,64.03333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,,0.0,65.0,63.52333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,,0.0,64.83333333333333,63.28666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,,0.0,64.83333333333333,63.21333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,,0.0,64.83333333333333,63.446666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,,0.0,65.16666666666667,63.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,,0.0,65.0,64.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,,0.0,64.16666666666667,65.50333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,,0.0,63.333333333333336,66.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,,0.0,64.16666666666667,66.09333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,,0.0,64.16666666666667,66.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,,0.0,64.0,66.36333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,,0.0,64.0,65.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,,0.0,64.0,60.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,,0.0,63.5,60.74,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,,0.0,80.66666666666667,60.71666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,,0.0,85.33333333333333,60.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,,0.0,85.83333333333333,61.51333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,,0.0,85.66666666666667,62.04666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,,0.0,85.83333333333333,62.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,,0.0,85.66666666666667,62.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,,0.0,84.83333333333333,62.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,,0.0,84.66666666666667,63.18,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,,0.0,84.66666666666667,63.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,,0.0,84.83333333333333,63.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,,0.0,85.16666666666667,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,,0.0,84.16666666666667,63.90666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,,0.0,85.16666666666667,64.14,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,,0.0,84.5,64.54,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,,0.0,84.5,64.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,,0.0,84.0,63.71,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,,0.0,83.66666666666667,63.76,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,,0.0,83.5,63.73333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,,0.0,83.0,63.806666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,,0.0,82.66666666666667,63.59,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,,0.0,83.16666666666667,62.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,,0.0,83.33333333333333,61.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,,0.0,84.5,60.34,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,,0.0,86.16666666666667,60.02666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35333333333334,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,,0.0,86.5,60.333333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,,0.0,86.5,60.3,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,,0.0,86.83333333333333,61.17,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,,0.0,87.16666666666667,61.57333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,,0.0,87.83333333333333,61.693333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,,0.0,87.83333333333333,61.52,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,,0.0,87.5,61.49666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,,0.0,87.66666666666667,61.45666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,,0.0,87.83333333333333,61.21333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.30666666666666,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,,0.0,88.66666666666667,61.06666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,,0.0,88.75,60.7375,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,,0.0,88.5,60.6,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,,0.0,88.83333333333333,60.61333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,,0.0,88.66666666666667,60.42,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,,0.0,88.5,60.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,,0.0,88.83333333333333,60.13333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,,0.0,89.0,59.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,,0.0,88.83333333333333,59.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,,0.0,88.83333333333333,59.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,,0.0,89.0,59.796666666666674,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,,0.0,88.66666666666667,60.66666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,,0.0,88.66666666666667,62.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,,0.0,89.16666666666667,65.11666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,,0.0,89.16666666666667,60.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,,0.0,74.83333333333333,59.4,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80666666666667,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,,0.0,80.83333333333333,66.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,,0.0,75.5,59.53,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,,0.0,81.83333333333333,65.73333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,,0.0,69.33333333333333,59.89000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,,0.0,69.66666666666667,64.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,,0.0,76.16666666666667,66.08666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,,0.0,70.16666666666667,61.196666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,,0.0,70.5,65.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,,0.0,70.5,65.52666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,,0.0,70.66666666666667,65.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,,0.0,70.83333333333333,65.33333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,,0.0,70.66666666666667,64.66333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,,0.0,71.0,63.56666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,,0.0,71.0,62.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,,0.0,70.83333333333333,62.07666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,,0.0,71.0,61.57333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,,0.0,70.83333333333333,61.30666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,,0.0,71.16666666666667,61.09333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,,0.0,70.83333333333333,60.9,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,,0.0,70.83333333333333,59.70666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,,0.0,70.75,61.405,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,,0.0,73.0,62.43000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,,0.0,73.0,62.99333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,,0.0,73.16666666666667,62.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,,0.0,73.5,62.63666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,,0.0,74.66666666666667,62.946666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,,0.0,75.0,63.35333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,,0.0,74.83333333333333,63.406666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,,0.0,75.0,63.223333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,,0.0,75.16666666666667,63.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,,0.0,75.16666666666667,62.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,,0.0,75.16666666666667,62.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,,0.0,75.5,62.85666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,,0.0,75.5,63.03333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,,0.0,75.5,63.49333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,,0.0,75.83333333333333,63.97,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,,0.0,75.5,64.51666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,,0.0,75.5,65.26,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,,0.0,74.83333333333333,65.40666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,,0.0,72.5,65.79333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,,0.0,71.5,66.13666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,,0.0,72.83333333333333,65.74,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,,0.0,85.33333333333333,67.51333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,,0.0,92.0,61.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,,0.0,92.16666666666669,60.91666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,,0.0,92.5,61.43,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,,0.0,92.16666666666669,62.32666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,,0.0,92.0,62.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,,0.0,92.33333333333331,63.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,,0.0,94.5,63.09,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,,0.0,93.5,63.35666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,,0.0,94.5,63.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,,0.0,94.5,63.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,,0.0,94.33333333333331,64.10333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,,0.0,93.33333333333331,64.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,,0.0,93.66666666666669,64.33333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,,0.0,93.5,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,,0.0,92.83333333333331,64.63333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,,0.0,92.16666666666669,64.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,,0.0,92.16666666666669,64.73666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,,0.0,91.66666666666669,64.71333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,,0.0,90.66666666666669,64.87666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,,0.0,91.16666666666669,64.82333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,,0.0,91.0,64.82000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,,0.0,91.33333333333331,64.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,,0.0,91.66666666666669,64.94,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,,0.0,91.5,64.89,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,,0.0,92.0,64.89333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,,0.0,91.5,64.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,,0.0,91.66666666666669,64.71,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,,0.0,92.16666666666669,64.63333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,,0.0,92.16666666666669,64.64,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,,0.0,92.16666666666669,64.14999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,,0.0,92.0,63.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,,0.0,92.0,63.71333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,,0.0,91.66666666666669,63.61333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,,0.0,92.16666666666669,63.48333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,,0.0,92.0,63.34333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,,0.0,92.16666666666669,63.14333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,,0.0,92.33333333333331,62.803333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,,0.0,94.5,62.583333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,,0.0,95.0,62.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,,0.0,96.0,62.22,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,,0.0,95.83333333333331,62.16333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,,0.0,97.0,61.89333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,,0.0,96.83333333333331,61.59333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,,0.0,97.16666666666669,61.56666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,,0.0,97.66666666666669,61.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,,0.0,97.66666666666669,61.45333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,,0.0,98.0,61.41333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,,0.0,98.16666666666669,61.48,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06333333333333,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,,0.0,98.5,61.53666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,,0.0,98.16666666666669,61.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,,0.0,98.16666666666669,61.47,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,,0.0,98.33333333333331,61.35333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,,0.0,98.16666666666669,61.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,,0.0,98.83333333333331,61.24666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,,0.0,98.66666666666669,61.16333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,,0.0,98.66666666666669,61.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,,0.0,98.83333333333331,61.21666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,,0.0,98.0,61.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,,0.0,98.66666666666669,61.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,,0.0,98.66666666666669,61.10333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,,0.0,98.66666666666669,61.04333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,,0.0,98.16666666666669,61.02333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,,0.0,98.83333333333331,60.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,,0.0,98.66666666666669,60.93666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,,0.0,98.5,60.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,,0.0,98.66666666666669,60.85333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,,0.0,98.5,60.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,,0.0,98.16666666666669,60.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,,0.0,98.5,60.71,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,,0.0,98.33333333333331,60.74,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,,0.0,97.66666666666669,60.89666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,,0.0,98.16666666666669,60.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,,0.0,98.5,60.86666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,,0.0,98.33333333333331,60.836666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,,0.0,97.83333333333331,60.89666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,,0.0,98.0,60.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,,0.0,98.0,60.99333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,,0.0,98.0,60.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,,0.0,97.83333333333331,60.93,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,,0.0,97.66666666666669,60.91,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,,0.0,97.83333333333331,60.96,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,,0.0,97.16666666666669,60.96666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,,0.0,97.66666666666669,60.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,,0.0,89.83333333333333,60.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,,0.0,75.83333333333333,61.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,,0.0,75.66666666666667,63.656666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,,0.0,75.5,64.96333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,,0.0,75.16666666666667,65.58333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,,0.0,96.5,64.49,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,,0.0,96.33333333333331,61.17666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,,0.0,96.0,61.07333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,,0.0,96.33333333333331,61.14333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,,0.0,96.5,61.330000000000005,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,,0.0,96.16666666666669,61.376666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,,0.0,96.0,61.693333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,,0.0,96.0,61.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,,0.0,95.33333333333331,61.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,,0.0,95.5,61.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,,0.0,96.33333333333331,61.77,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,,0.0,96.66666666666669,61.626666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,,0.0,96.33333333333331,61.42333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,,0.0,95.66666666666669,61.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,,0.0,96.66666666666669,60.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,,0.0,96.33333333333331,60.07333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,,0.0,96.66666666666669,59.76666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,,0.0,97.0,60.99,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,,0.0,96.66666666666669,64.39999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,,0.0,96.83333333333331,60.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,,0.0,97.5,59.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,,0.0,97.16666666666669,59.86333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,,0.0,97.66666666666669,59.61666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,,0.0,97.66666666666669,63.48666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,,0.0,93.0,67.61333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,,0.0,75.33333333333333,66.15666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,,0.0,74.16666666666667,65.71666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,,0.0,73.5,65.5,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,,0.0,73.5,65.37666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,,0.0,73.33333333333333,65.39333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,,0.0,73.16666666666667,65.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,,0.0,73.16666666666667,65.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,,0.0,73.33333333333333,65.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,,0.0,73.16666666666667,65.05666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,,0.0,73.0,64.93333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,,0.0,73.16666666666667,64.85666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63000000000001,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,,0.0,73.16666666666667,64.69666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,,0.0,73.0,64.51333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,,0.0,73.16666666666667,64.42,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,,0.0,73.0,64.38666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,,0.0,72.83333333333333,64.33,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,,0.0,72.83333333333333,64.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,,0.0,72.66666666666667,64.25,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,,0.0,72.83333333333333,64.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,,0.0,72.5,64.61,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,,0.0,72.16666666666667,64.42666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,,0.0,72.33333333333333,64.38333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,68.0,68.0
