time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 00:30:00,,0.0,72.16666666666667,64.38,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,,0.0,72.0,64.38666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,,0.0,72.0,64.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,,0.0,72.0,64.3,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,,0.0,71.83333333333333,64.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,,0.0,72.0,63.96333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,,0.0,71.66666666666667,63.903333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,,0.0,72.0,63.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,,0.0,71.66666666666667,64.04,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,,0.0,71.33333333333333,64.21333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,,0.0,71.5,64.53666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,,0.0,71.5,64.43666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,,0.0,71.66666666666667,64.21333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,,0.0,71.5,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,,0.0,71.33333333333333,63.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,,0.0,71.5,63.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,,0.0,71.0,63.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,,0.0,71.33333333333333,63.84,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,,0.0,71.0,63.92666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,,0.0,71.16666666666667,64.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,,0.0,71.0,64.23333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,,0.0,71.16666666666667,64.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,,0.0,71.0,64.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,,0.0,71.0,64.54333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,,0.0,71.0,64.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,,0.0,70.83333333333333,65.25333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,,0.0,71.0,65.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,,0.0,70.83333333333333,65.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,,0.0,71.83333333333333,65.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,,0.0,72.5,65.09333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,,0.0,72.16666666666667,65.11,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,,0.0,72.5,65.02666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,,0.0,72.16666666666667,64.91000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,,0.0,72.33333333333333,64.72333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,,0.0,72.0,64.43,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,,0.0,72.5,64.10000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,,0.0,71.83333333333333,63.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,,0.0,71.83333333333333,63.64666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,,0.0,72.0,63.23,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,,0.0,71.83333333333333,62.70333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,,0.0,72.5,62.26333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,,0.0,71.66666666666667,61.78333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,,0.0,71.0,62.16333333333333,832.7199999999999,70.0,0.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,,0.0,70.66666666666667,62.42666666666667,832.7199999999999,70.0,0.2933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,,0.0,70.0,62.46333333333333,832.7199999999999,70.0,0.7866666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,,0.0,70.0,61.74666666666667,832.7199999999999,70.0,1.7466666666666668,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,,0.0,73.5,62.10666666666666,832.7199999999999,70.0,1.81,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,,0.0,74.83333333333333,62.81,832.7199999999999,70.0,2.333333333333333,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,,0.0,74.83333333333333,63.01,832.7199999999999,70.0,2.92,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,,0.0,74.83333333333333,63.02,832.7199999999999,70.0,4.8500000000000005,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,,0.0,74.83333333333333,63.73333333333333,832.7199999999999,70.0,5.926666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,,0.0,74.83333333333333,64.25333333333333,832.7199999999999,70.0,7.146666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,,0.0,74.83333333333333,64.39666666666666,832.7199999999999,70.0,8.200000000000001,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,,0.0,75.0,64.50333333333333,832.7199999999999,70.0,9.34,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,,0.0,75.0,64.55,832.7199999999999,70.0,10.453333333333331,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,,0.0,75.16666666666667,64.33666666666666,832.7199999999999,70.0,11.496666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,,0.0,75.0,65.14333333333333,832.7199999999999,70.0,12.486666666666666,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,,0.0,75.33333333333333,65.87,832.7199999999999,70.0,12.973333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,,0.0,75.33333333333333,66.16333333333334,832.7199999999999,70.0,13.196666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,,0.0,75.5,66.69666666666667,832.7199999999999,70.0,12.846666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,,0.0,75.33333333333333,66.16666666666667,832.7199999999999,70.0,12.77,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,,0.0,75.16666666666667,65.69,832.7199999999999,70.0,12.706666666666669,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,,0.0,75.33333333333333,65.17666666666666,832.7199999999999,70.0,12.763333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,,0.0,77.0,64.82333333333334,832.7199999999999,70.0,12.736666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,,0.0,78.16666666666667,64.96,832.7199999999999,70.0,12.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,,0.0,80.33333333333333,64.08333333333333,832.7199999999999,70.0,10.093333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,,0.0,82.5,64.44,832.7199999999999,70.0,8.75,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,,0.0,85.33333333333333,64.28,832.7199999999999,70.0,6.423333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,,0.0,87.16666666666667,64.02333333333333,832.7199999999999,70.0,2.95,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,,0.0,87.0,64.02666666666666,832.7199999999999,70.0,0.8233333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,,0.0,86.66666666666667,63.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,,0.0,86.83333333333333,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,,0.0,86.66666666666667,64.19666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,,0.0,86.66666666666667,64.13,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,,0.0,86.33333333333333,63.77666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,,0.0,86.66666666666667,63.79666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,,0.0,86.5,63.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,,0.0,87.0,64.29333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,,0.0,87.0,64.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,,0.0,87.0,64.77666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,,0.0,86.83333333333333,64.67666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,,0.0,86.33333333333333,64.55,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,,0.0,86.66666666666667,64.38333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,,0.0,86.33333333333333,64.03333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,,0.0,86.16666666666667,63.79,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,,0.0,86.0,63.84333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,,0.0,87.16666666666667,64.16666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,,0.0,87.16666666666667,64.31,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,,0.0,87.16666666666667,64.28333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,,0.0,87.33333333333333,64.26666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,,0.0,87.33333333333333,64.29,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,,0.0,86.83333333333333,64.25999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,,0.0,86.5,64.09666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,,0.0,86.33333333333333,63.99666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,,0.0,87.0,64.03666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,,0.0,86.83333333333333,64.06666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,,0.0,86.66666666666667,63.98,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,,0.0,87.0,63.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,,0.0,87.16666666666667,63.95,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,,0.0,86.66666666666667,63.9,832.7199999999999,70.0,0.0366666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,,0.0,87.0,63.830000000000005,832.7199999999999,70.0,0.3266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,,0.0,87.16666666666667,63.830000000000005,832.7199999999999,70.0,0.0933333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,,0.0,86.83333333333333,63.75666666666667,832.7199999999999,70.0,0.2233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,,0.0,87.0,63.73333333333333,832.7199999999999,70.0,0.2266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,,0.0,87.0,63.693333333333335,832.7199999999999,70.0,0.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,,0.0,87.0,63.66,832.7199999999999,70.0,0.4433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,,0.0,86.83333333333333,63.553333333333335,832.7199999999999,70.0,1.4799999999999998,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,,0.0,87.0,63.41666666666666,832.7199999999999,70.0,3.9166666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,,0.0,86.66666666666667,63.376666666666665,832.7199999999999,70.0,5.1866666666666665,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,,0.0,87.0,64.53666666666668,832.7199999999999,70.0,6.226666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,,0.0,87.0,64.46333333333332,832.7199999999999,70.0,7.333333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,,0.0,86.66666666666667,64.34333333333332,832.7199999999999,70.0,8.523333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,,0.0,86.83333333333333,64.34333333333332,832.7199999999999,70.0,9.856666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,,0.0,86.83333333333333,64.31666666666666,832.7199999999999,70.0,11.433333333333332,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,,0.0,87.0,65.17,832.7199999999999,70.0,12.716666666666669,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,,0.0,87.16666666666667,65.18333333333334,832.7199999999999,70.0,13.703333333333331,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,,0.0,87.0,65.15666666666667,832.7199999999999,70.0,14.916666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,,0.0,87.16666666666667,65.11333333333333,832.7199999999999,70.0,16.11,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,,0.0,86.66666666666667,65.03666666666668,832.7199999999999,70.0,17.279999999999998,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,,0.0,87.0,65.67333333333333,832.7199999999999,70.0,19.166666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,,0.0,87.0,65.77999999999999,832.7199999999999,70.0,19.97666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,,0.0,87.0,65.76333333333334,832.7199999999999,70.0,20.92333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,,0.0,86.66666666666667,65.75,832.7199999999999,70.0,21.71333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,,0.0,87.0,65.64666666666666,832.7199999999999,70.0,21.416666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,,0.0,86.83333333333333,65.63,832.7199999999999,70.0,20.656666666666663,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,,0.0,87.0,65.68,832.7199999999999,70.0,20.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,,0.0,86.83333333333333,65.65333333333334,832.7199999999999,70.0,20.71333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,,0.0,86.83333333333333,65.64,832.7199999999999,70.0,19.59,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,,0.0,86.83333333333333,64.92,832.7199999999999,70.0,17.783333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,,0.0,86.5,64.79,832.7199999999999,70.0,17.78333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,,0.0,86.5,65.41333333333334,832.7199999999999,70.0,18.73333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,,0.0,86.33333333333333,65.28666666666668,832.7199999999999,70.0,18.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,,0.0,86.5,65.12666666666667,832.7199999999999,70.0,19.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,,0.0,86.66666666666667,65.02999999999999,832.7199999999999,70.0,19.523333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,,0.0,86.5,64.93,832.7199999999999,70.0,20.11,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,,0.0,86.5,64.83333333333333,832.7199999999999,70.0,21.05,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,,0.0,86.33333333333333,64.73,832.7199999999999,70.0,22.84,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,,0.0,86.5,64.69,832.7199999999999,70.0,24.286666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,,0.0,86.5,65.39999999999999,832.7199999999999,70.0,25.320000000000004,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,,0.0,86.33333333333333,65.30666666666667,832.7199999999999,70.0,26.52333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,,0.0,86.33333333333333,65.24666666666667,832.7199999999999,70.0,27.26333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,,0.0,86.16666666666667,65.23666666666666,832.7199999999999,70.0,26.956666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,,0.0,86.5,65.24666666666667,832.7199999999999,70.0,25.993333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,,0.0,86.5,65.10333333333334,832.7199999999999,70.0,25.19,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,,0.0,86.5,64.55333333333333,832.7199999999999,70.0,22.596666666666664,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,,0.0,86.66666666666667,64.72666666666667,832.7199999999999,70.0,21.649999999999995,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,,0.0,86.66666666666667,64.99,832.7199999999999,70.0,22.33,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,,0.0,86.66666666666667,65.17333333333333,832.7199999999999,70.0,23.84,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,,0.0,86.66666666666667,65.34333333333333,832.7199999999999,70.0,24.11,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,,0.0,86.83333333333333,66.18333333333334,832.7199999999999,70.0,24.646666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,,0.0,87.16666666666667,66.60666666666667,832.7199999999999,70.0,25.85,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,,0.0,87.0,66.90333333333332,832.7199999999999,70.0,26.98333333333333,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,,0.0,87.0,66.53,832.7199999999999,70.0,22.916666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,,0.0,87.33333333333333,66.75,832.7199999999999,70.0,19.07,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,,0.0,87.33333333333333,66.70666666666666,832.7199999999999,70.0,19.816666666666663,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,,0.0,87.5,67.42,832.7199999999999,70.0,22.16,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,,0.0,87.5,67.73666666666666,832.7199999999999,70.0,22.293333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,,0.0,87.5,67.88666666666667,832.7199999999999,70.0,23.540000000000003,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,,0.0,87.83333333333333,68.21,832.7199999999999,70.0,23.356666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,,0.0,87.83333333333333,68.31333333333333,832.7199999999999,70.0,23.66333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,,0.0,87.83333333333333,68.67,832.7199999999999,70.0,23.36,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,,0.0,88.0,68.71666666666667,832.7199999999999,70.0,20.51,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,,0.0,88.16666666666667,68.45333333333333,832.7199999999999,70.0,17.07,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,,0.0,88.33333333333333,68.33,832.7199999999999,70.0,13.58,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,,0.0,88.33333333333333,67.64333333333333,832.7199999999999,70.0,9.076666666666666,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,,0.0,88.33333333333333,67.33,832.7199999999999,70.0,4.9366666666666665,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,,0.0,88.66666666666667,67.09666666666668,832.7199999999999,70.0,1.2766666666666666,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,,0.0,88.66666666666667,67.31333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,,0.0,89.0,67.40666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,,0.0,89.33333333333333,67.61999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,,0.0,89.33333333333333,67.88666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,,0.0,86.16666666666667,68.07000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,,0.0,78.16666666666667,65.28666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,,0.0,78.16666666666667,65.47333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,,0.0,76.66666666666667,65.33999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,,0.0,76.33333333333333,64.91000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,,0.0,75.5,65.39,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,,0.0,75.16666666666667,65.17333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,,0.0,75.0,65.05333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,,0.0,75.16666666666667,65.11666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,,0.0,74.83333333333333,65.20666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,,0.0,74.83333333333333,65.00666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,,0.0,74.83333333333333,64.87333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,,0.0,74.83333333333333,64.82333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,,0.0,75.0,64.74666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,,0.0,74.83333333333333,64.56666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,,0.0,74.83333333333333,64.04,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,,0.0,75.0,63.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,,0.0,74.83333333333333,63.02,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,,0.0,75.83333333333333,62.68,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,,0.0,77.66666666666667,62.85,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,,0.0,79.33333333333333,62.92666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,,0.0,80.16666666666667,63.083333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,,0.0,81.16666666666667,63.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,,0.0,81.5,63.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,,0.0,83.16666666666667,62.97333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,,0.0,85.5,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,,0.0,86.0,64.27666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,,0.0,85.83333333333333,64.16333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,,0.0,86.33333333333333,63.973333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,,0.0,85.83333333333333,63.82666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,,0.0,86.5,63.95333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,,0.0,86.16666666666667,63.81333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,,0.0,86.16666666666667,63.61666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,,0.0,86.16666666666667,63.376666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,,0.0,87.66666666666667,63.43333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,,0.0,89.16666666666667,63.65,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,,0.0,90.33333333333331,64.13333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,,0.0,90.16666666666669,64.2,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,,0.0,90.33333333333331,64.14333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,,0.0,90.33333333333331,64.24,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,,0.0,90.5,64.36,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,,0.0,90.83333333333331,64.35666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,,0.0,90.5,64.27333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,,0.0,90.66666666666669,64.22666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,,0.0,90.83333333333331,64.11,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,,0.0,90.66666666666669,64.06333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,,0.0,90.83333333333331,63.97666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,,0.0,90.83333333333331,63.96333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,,0.0,91.0,63.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,,0.0,90.83333333333331,63.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,,0.0,91.0,63.76333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,,0.0,91.16666666666669,63.96333333333333,832.7199999999999,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,,0.0,91.33333333333331,63.97,832.7199999999999,70.0,0.2666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,,0.0,91.16666666666669,63.85666666666666,832.7199999999999,70.0,0.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,,0.0,91.33333333333331,63.78,832.7199999999999,70.0,0.4266666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,,0.0,91.33333333333331,63.8,832.7199999999999,70.0,0.12,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,,0.0,91.5,63.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,,0.0,91.66666666666669,64.03333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,,0.0,91.66666666666669,64.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,,0.0,92.0,64.06666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,,0.0,91.5,63.906666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,,0.0,91.66666666666669,63.833333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,,0.0,92.0,63.73333333333333,832.7199999999999,70.0,0.0066666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,,0.0,91.83333333333331,63.78666666666667,832.7199999999999,70.0,0.1666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,,0.0,92.16666666666669,63.71,832.7199999999999,70.0,0.2166666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,,0.0,92.16666666666669,63.71,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,,0.0,92.33333333333331,63.91333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,,0.0,92.5,64.01333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,,0.0,92.16666666666669,63.973333333333336,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,,0.0,92.5,64.35000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,,0.0,92.66666666666669,64.91000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,,0.0,92.5,65.59666666666668,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,,0.0,90.5,66.04333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,,0.0,85.16666666666667,65.45666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,,0.0,82.5,65.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,,0.0,80.16666666666667,65.34666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,,0.0,78.33333333333333,65.26333333333334,832.7199999999999,70.0,0.6866666666666666,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,,0.0,76.66666666666667,65.38333333333334,832.7199999999999,70.0,0.6466666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,,0.0,74.66666666666667,65.63333333333333,832.7199999999999,70.0,1.5033333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,,0.0,74.33333333333333,66.32,832.7199999999999,70.0,4.486666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,,0.0,75.16666666666667,67.33999999999999,832.7199999999999,70.0,6.153333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,,0.0,75.33333333333333,63.88333333333333,832.7199999999999,70.0,7.276666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,,0.0,75.5,60.66666666666666,832.7199999999999,70.0,9.123333333333331,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,,0.0,75.83333333333333,61.17,832.7199999999999,70.0,10.426666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,,0.0,76.0,61.85,832.7199999999999,70.0,11.48,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,,0.0,76.0,63.373333333333335,832.7199999999999,70.0,12.11,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,,0.0,76.33333333333333,64.79333333333334,832.7199999999999,70.0,13.216666666666669,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,,0.0,76.5,64.83333333333333,832.7199999999999,70.0,9.52,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,,0.0,76.16666666666667,65.24333333333333,832.7199999999999,70.0,3.84,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,,0.0,86.5,64.98666666666666,832.7199999999999,70.0,1.8500000000000003,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,,0.0,96.83333333333331,63.10999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,,0.0,97.33333333333331,63.23666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.8,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,,0.0,97.5,63.40333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,,0.0,97.66666666666669,63.60666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,,0.0,97.66666666666669,63.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,,0.0,97.5,62.94333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,,0.0,98.0,63.23666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.9,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,,0.0,98.16666666666669,63.45,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,,0.0,97.83333333333331,63.28,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,,0.0,96.66666666666669,63.19333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,,0.0,97.83333333333331,63.35666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,,0.0,98.0,63.52333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,,0.0,97.5,63.56333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,,0.0,97.33333333333331,62.9,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,,0.0,98.0,63.10666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,,0.0,98.0,62.98333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,,0.0,97.83333333333331,63.29666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,,0.0,98.5,63.36333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,,0.0,98.33333333333331,62.95666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,,0.0,98.66666666666669,62.443333333333335,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,,0.0,98.5,62.18666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,,0.0,98.83333333333331,62.26333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,,0.0,99.0,62.16666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,,0.0,98.83333333333331,61.79,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,,0.0,99.0,61.32666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,,0.0,86.5,61.67,832.7199999999999,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,,0.0,77.5,63.54666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,,0.0,77.66666666666667,63.46,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,,0.0,78.16666666666667,63.27666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,,0.0,78.5,63.01,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,,0.0,78.66666666666667,62.88999999999999,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,,0.0,79.0,62.48,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,,0.0,79.16666666666667,62.39000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,,0.0,79.33333333333333,62.16666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,,0.0,79.5,61.946666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,,0.0,79.5,61.8,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,,0.0,79.5,61.75,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,,0.0,80.0,61.84666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,,0.0,80.0,61.68333333333334,832.7199999999999,70.0,0.0166666666666666,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,,0.0,80.16666666666667,61.25666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,,0.0,79.83333333333333,61.1,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,,0.0,79.66666666666667,60.79,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,,0.0,80.16666666666667,60.423333333333325,832.7199999999999,70.0,0.1766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,,0.0,80.5,60.19,832.7199999999999,70.0,0.4266666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,,0.0,80.5,60.06333333333333,832.7199999999999,70.0,0.5233333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,,0.0,80.5,59.906666666666666,832.7199999999999,70.0,0.6866666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,,0.0,80.5,59.75666666666666,832.7199999999999,70.0,1.66,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,,0.0,80.5,59.656666666666666,832.7199999999999,70.0,4.176666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,,0.0,80.5,59.8,832.7199999999999,70.0,5.476666666666667,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,,0.0,80.5,60.42666666666667,832.7199999999999,70.0,6.913333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,,0.0,81.0,66.04333333333334,832.7199999999999,70.0,8.453333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,,0.0,80.66666666666667,61.46666666666667,832.7199999999999,70.0,9.013333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,,0.0,81.16666666666667,66.32666666666667,832.7199999999999,70.0,10.08,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,,0.0,81.5,67.33333333333333,832.7199999999999,70.0,10.55,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,,0.0,81.5,67.16333333333334,832.7199999999999,70.0,9.383333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,,0.0,81.5,66.72,832.7199999999999,70.0,8.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,,0.0,81.5,66.62,832.7199999999999,70.0,6.496666666666666,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,,0.0,81.5,66.07,832.7199999999999,70.0,5.21,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,,0.0,81.5,65.55666666666667,832.7199999999999,70.0,3.2533333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,,0.0,81.66666666666667,65.42999999999999,832.7199999999999,70.0,0.3433333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,,0.0,81.83333333333333,65.41666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,,0.0,81.66666666666667,65.64333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,,0.0,81.83333333333333,65.64333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,,0.0,81.66666666666667,65.69666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,,0.0,81.5,65.77000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,,0.0,81.66666666666667,65.72666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,,0.0,82.33333333333333,65.48666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,,0.0,82.16666666666667,64.91666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,,0.0,82.33333333333333,64.71666666666665,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,,0.0,82.33333333333333,64.54333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,,0.0,82.33333333333333,64.39,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,,0.0,82.66666666666667,64.13333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,,0.0,82.33333333333333,63.92666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,,0.0,82.5,63.82333333333333,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,,0.0,82.5,64.04666666666667,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,,0.0,82.66666666666667,64.37,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,,0.0,82.83333333333333,64.96333333333332,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,,0.0,82.83333333333333,65.85000000000001,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,,0.0,83.16666666666667,66.49333333333334,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,,0.0,83.16666666666667,63.31666666666666,832.7199999999999,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
