time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-31 22:15:00,996.5833333333334,0.0,100.0,76.62,1238.1333333333334,70.0,67.69333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-01-31 22:30:00,1003.6433333333334,0.0,100.0,82.99666666666667,1231.07,70.0,66.52,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-01-31 22:45:00,997.2866666666667,0.0,100.0,78.78333333333333,1225.42,70.0,65.67666666666666,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-01-31 23:00:00,1006.47,0.0,100.0,80.78666666666668,1224.003333333333,70.0,65.34333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-01-31 23:15:00,988.81,0.0,100.0,81.52,1249.4366666666667,70.0,69.14999999999999,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-01-31 23:30:00,1001.5233333333334,0.0,100.0,78.96333333333332,1236.72,70.0,67.96666666666665,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-01-31 23:45:00,988.1033333333334,0.0,100.0,80.48666666666666,1239.5433333333333,70.0,67.80666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-01 00:00:00,1005.0533333333332,0.0,100.0,77.21333333333332,1226.8266666666666,70.0,65.91000000000001,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-01 00:15:00,982.4533333333334,0.0,100.0,84.14,1239.5433333333333,70.0,67.69,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-01 00:30:00,990.22,0.0,100.0,80.04333333333334,1241.6666666666667,70.0,68.04,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-01 00:45:00,981.04,0.0,100.0,79.95666666666666,1214.8266666666666,70.0,64.5,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 01:00:00,972.5633333333334,0.0,100.0,83.49333333333334,1207.76,70.0,63.49333333333334,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-01 01:15:00,973.2733333333334,0.0,100.0,77.56666666666666,1184.4566666666667,70.0,60.20333333333334,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-01 01:30:00,957.03,0.0,100.0,82.82333333333332,1221.89,70.0,65.10000000000001,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-01 01:45:00,971.8566666666666,0.0,100.0,77.88,1171.74,70.0,58.63,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-01 02:00:00,952.0833333333334,0.0,100.0,79.96,1205.64,70.0,63.05,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-01 02:15:00,962.68,0.0,100.0,80.54,1178.8066666666666,70.0,59.59333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-01 02:30:00,964.7966666666666,0.0,100.0,80.72333333333334,1169.62,70.0,58.376666666666665,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-01 02:45:00,966.9133333333332,0.0,100.0,80.52333333333333,1144.1933333333334,70.0,54.973333333333336,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-01 03:00:00,954.2033333333334,0.0,100.0,80.40666666666667,1135.72,70.0,53.76,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-01 03:15:00,945.7266666666666,0.0,100.0,80.12666666666667,1135.013333333333,70.0,53.51666666666667,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-01 03:30:00,942.1933333333332,0.0,100.0,80.08,1129.36,70.0,52.82666666666668,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 03:45:00,954.9066666666668,0.0,100.0,79.85000000000001,1123.01,70.0,52.10666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-01 04:00:00,953.4933333333332,0.0,100.0,79.73,1118.77,70.0,51.39333333333334,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-01 04:15:00,952.79,0.0,100.0,79.54333333333334,1127.95,70.0,52.65,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-01 04:30:00,956.3233333333334,0.0,100.0,79.64,1131.48,70.0,53.21,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-01 04:45:00,945.7266666666666,0.0,100.0,79.74333333333334,1131.48,70.0,53.24,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-01 05:00:00,952.0866666666668,0.0,100.0,79.67666666666666,1135.013333333333,70.0,53.656666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-01 05:15:00,946.4333333333334,0.0,100.0,79.58666666666666,1140.6666666666667,70.0,54.36000000000001,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-01 05:30:00,947.14,0.0,100.0,79.63666666666667,1146.31,70.0,55.15,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-01 05:45:00,949.9633333333333,0.0,100.0,79.64,1159.0266666666666,70.0,56.73333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-01 06:00:00,942.1933333333332,0.0,100.0,79.39999999999999,1168.9133333333332,70.0,58.28333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-01 06:15:00,941.49,0.0,100.0,79.25,1178.8066666666666,70.0,59.60999999999999,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-01 06:30:00,936.5433333333334,0.0,100.0,78.38333333333334,1190.8100000000002,70.0,61.06666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-01 06:45:00,925.9500000000002,0.0,100.0,81.88,1220.4766666666667,70.0,65.18333333333334,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-01 07:00:00,935.8366666666666,0.0,100.0,81.75333333333333,1237.4266666666665,70.0,67.38333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-03 21:15:00,903.705,0.0,70.5,66.895,916.42,70.0,24.01,74.0,70.0,72.0,69.935,84.0,69.0,85.0,68.0
2025-02-03 21:30:00,941.4866666666668,0.0,72.33333333333333,67.72333333333334,934.4266666666666,70.0,26.436666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-03 21:45:00,945.7266666666668,0.0,73.5,67.12666666666667,944.3133333333334,70.0,27.736666666666668,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-03 22:00:00,976.8,0.0,76.16666666666667,67.09666666666668,963.3833333333332,70.0,30.456666666666667,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-03 22:15:00,997.9933333333332,0.0,78.66666666666667,67.73666666666666,988.1066666666666,70.0,33.79,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-03 22:30:00,1012.1166666666668,0.0,80.83333333333333,67.63666666666667,1005.0566666666668,70.0,35.983333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-03 22:45:00,1022.0066666666668,0.0,84.33333333333333,68.43333333333334,1024.1233333333332,70.0,38.55,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-02-03 23:00:00,1043.1966666666667,0.0,93.16666666666669,68.81666666666666,1050.26,70.0,42.15,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-02-03 23:15:00,1019.8866666666668,0.0,100.0,69.61666666666666,1073.5633333333335,70.0,45.38,74.0,70.0,72.0,69.62666666666667,84.0,69.0,85.0,68.0
2025-02-03 23:30:00,1026.95,0.0,100.0,69.62,1079.2166666666667,70.0,46.04666666666666,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-03 23:45:00,1013.53,0.0,100.0,69.58666666666666,1094.0466666666666,70.0,48.05,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-04 00:00:00,999.4066666666668,0.0,100.0,72.92999999999999,1111.0,70.0,50.35666666666666,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-04 00:15:00,996.5766666666668,0.0,100.0,73.01,1116.65,70.0,51.11666666666667,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-04 00:30:00,995.17,0.0,100.0,72.89666666666666,1107.4666666666667,70.0,50.19,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-04 00:45:00,984.5766666666668,0.0,100.0,72.55666666666667,1113.12,70.0,50.403333333333336,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-04 01:00:00,980.3333333333334,0.0,100.0,73.05333333333333,1113.1166666666666,70.0,50.67666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-04 01:15:00,995.1666666666666,0.0,100.0,73.10333333333334,1111.7033333333334,70.0,50.35666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-04 01:30:00,971.1533333333332,0.0,100.0,73.34333333333333,1113.1166666666666,70.0,50.63,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 01:45:00,976.8033333333332,0.0,100.0,74.54,1114.53,70.0,50.76666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 02:00:00,985.9833333333332,0.0,100.0,74.55333333333333,1113.1166666666668,70.0,50.63,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 02:15:00,973.9766666666666,0.0,100.0,74.5,1112.41,70.0,50.55,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 02:30:00,979.63,0.0,100.0,74.46333333333332,1112.41,70.0,50.61666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 02:45:00,971.1533333333332,0.0,100.0,74.43666666666667,1112.41,70.0,50.51666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 03:00:00,971.1533333333332,0.0,100.0,74.63666666666667,1112.41,70.0,50.53666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 03:15:00,976.0966666666668,0.0,100.0,72.92666666666666,1108.88,70.0,49.97666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-04 03:30:00,970.4500000000002,0.0,100.0,73.01333333333334,1109.5833333333333,70.0,50.35,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 03:45:00,967.6233333333332,0.0,100.0,72.37333333333333,1106.76,70.0,49.77666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-04 04:00:00,964.7966666666669,0.0,100.0,73.22666666666667,1109.5866666666668,70.0,50.22,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 04:15:00,954.2,0.0,100.0,73.97333333333334,1112.41,70.0,50.546666666666674,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 04:30:00,964.09,0.0,100.0,72.09666666666668,1108.88,70.0,49.803333333333335,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-04 04:45:00,966.2066666666666,0.0,100.0,73.62666666666667,1112.41,70.0,50.57,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 05:00:00,957.7366666666668,0.0,100.0,72.02666666666667,1111.7066666666667,70.0,50.18000000000001,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-04 05:15:00,961.2633333333332,0.0,100.0,73.53,1154.7933333333333,70.0,56.21333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-04 05:30:00,963.38,0.0,100.0,73.31666666666666,1148.43,70.0,55.57666666666668,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-04 05:45:00,962.68,0.0,100.0,73.22333333333334,1165.3833333333334,70.0,57.623333333333335,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-04 06:00:00,964.09,0.0,100.0,73.08333333333333,1171.0333333333335,70.0,58.46,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-04 06:15:00,943.6066666666666,0.0,100.0,74.60000000000001,1202.11,70.0,62.72,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-04 06:30:00,951.38,0.0,100.0,75.47333333333334,1204.9366666666667,70.0,63.123333333333335,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-04 06:45:00,959.1433333333334,0.0,100.0,77.46333333333332,1209.88,70.0,63.75,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-04 07:00:00,966.21,0.0,100.0,76.10666666666667,1210.5866666666668,70.0,63.89000000000001,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-04 07:15:00,961.97,0.0,100.0,77.39,1224.71,70.0,65.63,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-04 07:30:00,959.1433333333332,0.0,100.0,77.36,1232.4833333333331,70.0,66.77666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 07:45:00,956.32,0.0,100.0,77.46666666666665,1223.3,70.0,65.91000000000001,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-04 08:00:00,959.8533333333334,0.0,100.0,77.3,1231.0666666666666,70.0,66.7,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-04 08:15:00,961.97,0.0,100.0,77.36,1247.3133333333333,70.0,68.64999999999999,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-04 08:30:00,961.2666666666668,0.0,100.0,77.43333333333334,1237.4266666666667,70.0,67.02333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-04 08:45:00,964.09,0.0,100.0,77.22,1240.9566666666667,70.0,67.91,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-04 09:00:00,955.6133333333332,0.0,100.0,77.05666666666667,1240.25,70.0,67.93666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-04 09:15:00,953.4933333333332,0.0,100.0,80.01333333333334,1250.8466666666666,70.0,70.02,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-04 09:30:00,964.0866666666668,0.0,100.0,76.94333333333334,1243.78,70.0,68.35666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 09:45:00,960.56,0.0,100.0,76.73666666666666,1246.6066666666668,70.0,68.76,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 10:00:00,981.0433333333334,0.0,100.0,81.25333333333333,1242.37,70.0,68.14999999999999,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-04 10:15:00,984.5733333333332,0.0,100.0,80.83,1197.1666666666667,70.0,61.95,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-04 10:30:00,996.58,0.0,100.0,81.00666666666666,1197.1666666666667,70.0,62.03333333333334,74.0,70.0,72.0,70.17666666666668,84.0,69.0,85.0,68.0
2025-02-04 10:45:00,994.4633333333333,0.0,100.0,79.7,1177.39,70.0,59.45333333333334,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-04 11:00:00,994.4633333333333,0.0,100.0,83.87,1232.48,70.0,66.79666666666667,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-04 11:15:00,994.4566666666666,0.0,100.0,82.53333333333335,1217.65,70.0,64.45,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-04 11:30:00,994.4633333333333,0.0,100.0,82.64666666666666,1244.486666666667,70.0,68.42,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-04 11:45:00,998.6966666666668,0.0,100.0,88.01666666666667,1291.8100000000002,70.0,74.56333333333333,74.0,70.0,72.0,69.59,84.0,69.0,85.0,68.0
2025-02-04 12:00:00,1000.11,0.0,100.0,93.69333333333331,1365.97,70.0,84.66666666666667,74.0,70.0,72.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-02-04 12:15:00,1000.1133333333332,0.0,100.0,107.35333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.57333333333334,84.0,69.0,85.0,68.0
2025-02-04 12:30:00,1000.1133333333332,0.0,100.0,107.04666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,85.0,68.0
2025-02-04 12:45:00,988.1033333333334,0.0,100.0,106.77,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.87,84.0,69.0,85.0,68.0
2025-02-04 13:00:00,991.6333333333332,0.0,100.0,106.69,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,85.0,68.0
2025-02-04 13:15:00,988.81,0.0,100.0,106.36333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.53,84.0,69.0,85.0,68.0
2025-02-04 13:30:00,980.3333333333334,0.0,100.0,106.27,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.10666666666667,84.0,69.0,85.0,68.0
2025-02-04 13:45:00,979.63,0.0,100.0,106.00333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.47000000000001,84.0,69.0,85.0,68.0
2025-02-04 14:00:00,983.8666666666668,0.0,100.0,105.86666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.22333333333334,84.0,69.0,85.0,68.0
2025-02-04 14:15:00,973.2733333333334,0.0,100.0,105.45,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.71,84.0,69.0,85.0,68.0
2025-02-04 14:30:00,984.5733333333332,0.0,100.0,105.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.66333333333334,84.0,69.0,85.0,68.0
2025-02-04 14:45:00,976.1,0.0,100.0,105.17333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78666666666668,84.0,69.0,85.0,68.0
2025-02-04 15:00:00,979.6266666666668,0.0,100.0,104.74333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.49333333333333,84.0,69.0,85.0,68.0
2025-02-04 15:15:00,978.9233333333332,0.0,100.0,104.83333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-02-04 15:30:00,969.7433333333332,0.0,100.0,104.76,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-02-04 15:45:00,964.0933333333334,0.0,100.0,104.92666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.75,84.0,69.0,85.0,68.0
2025-02-04 16:00:00,947.14,0.0,100.0,104.80666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.01333333333334,84.0,69.0,85.0,68.0
2025-02-04 16:15:00,949.2566666666668,0.0,100.0,105.07,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-02-04 16:30:00,952.7866666666667,0.0,100.0,99.53333333333336,1421.0633333333335,70.0,92.36333333333334,74.0,70.0,72.0,70.32,84.0,69.0,85.0,68.0
2025-02-04 16:45:00,942.1933333333332,0.0,100.0,96.95666666666666,1413.2933333333333,70.0,91.18333333333334,74.0,70.0,72.0,70.25999999999999,84.0,69.0,85.0,68.0
2025-02-04 17:00:00,937.25,0.0,100.0,93.89333333333332,1362.4366666666667,70.0,84.57333333333332,74.0,70.0,72.0,70.46666666666665,84.0,69.0,85.0,68.0
2025-02-04 17:15:00,951.3766666666668,0.0,100.0,89.78333333333335,1322.8866666666663,70.0,78.72333333333334,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-02-04 17:30:00,955.6133333333332,0.0,100.0,96.11,1406.2266666666667,70.0,90.16333333333334,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-04 17:45:00,957.0266666666666,0.0,100.0,90.88333333333333,1322.1833333333334,70.0,79.05,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-04 18:00:00,957.7366666666668,0.0,100.0,86.02333333333333,1285.4533333333331,70.0,74.02666666666666,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-02-04 18:15:00,956.32,0.0,100.0,101.01666666666668,1428.83,70.0,93.25,74.0,70.0,72.0,69.54666666666667,84.0,69.0,85.0,68.0
2025-02-04 18:30:00,965.5033333333334,0.0,100.0,97.62333333333332,1410.4666666666665,70.0,91.33666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-04 18:45:00,961.2633333333332,0.0,100.0,91.70333333333332,1353.26,70.0,82.76666666666667,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-02-04 19:00:00,971.86,0.0,100.0,92.68666666666668,1341.25,70.0,81.92999999999999,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-04 19:15:00,981.7466666666666,0.0,100.0,84.05666666666666,1252.9633333333334,70.0,69.60666666666667,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-02-04 19:30:00,979.63,0.0,100.0,82.25333333333333,1225.4166666666667,70.0,65.89999999999999,74.0,70.0,72.0,70.57333333333334,84.0,69.0,85.0,68.0
2025-02-04 19:45:00,969.7433333333332,0.0,100.0,82.54,1231.07,70.0,66.59,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-02-04 20:00:00,986.6933333333332,0.0,100.0,80.22,1184.4533333333331,70.0,60.61333333333334,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0
2025-02-04 20:15:00,993.7566666666668,0.0,100.0,79.37333333333333,1158.3233333333335,70.0,56.696666666666665,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-02-04 20:30:00,993.7533333333334,0.0,100.0,79.35666666666667,1149.14,70.0,55.55,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-02-04 20:45:00,1003.6433333333334,0.0,100.0,79.23666666666666,1133.6,70.0,53.54333333333333,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-04 21:00:00,998.7,0.0,100.0,79.16000000000001,1130.7733333333333,70.0,52.93,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-04 21:15:00,993.7533333333334,0.0,100.0,79.21333333333334,1120.1833333333334,70.0,51.51,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-04 21:30:00,1005.0533333333332,0.0,100.0,79.07000000000001,1125.1266666666668,70.0,52.18666666666667,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-04 21:45:00,1010.0,0.0,100.0,79.05,1122.3033333333335,70.0,51.81666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-04 22:00:00,1015.65,0.0,100.0,79.03333333333333,1121.5966666666666,70.0,51.830000000000005,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-04 22:15:00,1000.82,0.0,100.0,78.89666666666666,1132.1866666666667,70.0,53.27666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 22:30:00,993.7533333333334,0.0,100.0,78.85333333333334,1135.72,70.0,53.79,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 22:45:00,995.8733333333332,0.0,100.0,78.62666666666667,1135.72,70.0,53.79333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 23:00:00,1001.52,0.0,100.0,78.42333333333333,1151.9666666666667,70.0,55.84666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-04 23:15:00,985.9833333333332,0.0,100.0,78.31666666666666,1188.6933333333334,70.0,60.78,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-04 23:30:00,984.5733333333332,0.0,100.0,82.07666666666667,1209.1733333333334,70.0,63.67,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-04 23:45:00,983.16,0.0,100.0,84.73666666666666,1257.2033333333331,70.0,70.01,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-05 00:00:00,961.9733333333334,0.0,100.0,87.31333333333333,1290.3966666666668,70.0,75.22666666666667,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-02-05 00:15:00,948.55,0.0,100.0,85.84333333333332,1262.15,70.0,70.8,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-05 00:30:00,940.0766666666668,0.0,100.0,85.41333333333334,1258.6133333333337,70.0,70.44666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-05 00:45:00,922.42,0.0,100.0,85.58333333333333,1254.38,70.0,69.63666666666667,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-05 01:00:00,919.5933333333334,0.0,100.0,83.98,1253.6733333333334,70.0,69.74333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-05 01:15:00,911.12,0.0,100.0,83.52666666666666,1252.26,70.0,69.33666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 01:30:00,906.1733333333332,0.0,100.0,85.52,1253.6733333333334,70.0,69.85000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 01:45:00,912.5333333333332,0.0,100.0,85.39666666666666,1252.9666666666667,70.0,69.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:00:00,911.8266666666668,0.0,100.0,85.33,1255.7933333333333,70.0,70.01666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-05 02:15:00,901.23,0.0,100.0,85.31,1256.5,70.0,70.01333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:30:00,898.4066666666666,0.0,100.0,85.34666666666665,1256.5,70.0,70.08666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:45:00,896.9900000000001,0.0,100.0,85.38999999999999,1262.85,70.0,70.98,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-05 03:00:00,898.4066666666666,0.0,100.0,85.5,1262.1433333333332,70.0,70.82,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 03:15:00,891.3433333333332,0.0,100.0,85.47333333333334,1261.4366666666667,70.0,70.79666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 03:30:00,903.3466666666668,0.0,100.0,85.44666666666667,1262.1433333333332,70.0,70.81333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 03:45:00,901.23,0.0,100.0,85.57333333333334,1265.6766666666665,70.0,71.3,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 04:00:00,900.5233333333332,0.0,100.0,85.35000000000001,1263.5566666666666,70.0,71.04666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 04:15:00,897.6999999999999,0.0,100.0,85.32333333333334,1263.5566666666666,70.0,71.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 04:30:00,899.82,0.0,100.0,85.19,1264.263333333333,70.0,71.03666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 04:45:00,893.4633333333333,0.0,100.0,85.30333333333334,1264.97,70.0,71.35666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 05:00:00,901.2333333333332,0.0,100.0,85.27,1283.3366666666668,70.0,73.62333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-05 05:15:00,900.5233333333334,0.0,100.0,89.38,1300.2833333333333,70.0,75.88,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-02-05 05:30:00,897.6999999999999,0.0,100.0,86.71666666666665,1291.1033333333332,70.0,74.7,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-05 05:45:00,896.2866666666665,0.0,100.0,85.38333333333333,1291.1066666666668,70.0,75.31666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-05 06:00:00,898.4066666666666,0.0,100.0,89.53333333333335,1312.2933333333333,70.0,77.35666666666667,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-05 06:15:00,896.2866666666665,0.0,100.0,85.27333333333333,1297.4566666666667,70.0,75.53333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 06:30:00,904.0566666666668,0.0,100.0,86.62333333333333,1298.1633333333332,70.0,75.68,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-05 06:45:00,901.2333333333332,0.0,100.0,87.12333333333333,1299.5766666666666,70.0,75.72333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 07:00:00,889.2233333333334,0.0,100.0,85.56,1298.1633333333332,70.0,75.66333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 07:15:00,903.35,0.0,100.0,85.53666666666668,1298.87,70.0,75.7,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 07:30:00,886.3966666666666,0.0,100.0,86.95333333333333,1295.34,70.0,75.25,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-05 07:45:00,900.5266666666666,0.0,100.0,86.67666666666666,1296.753333333333,70.0,75.52333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 08:00:00,899.1133333333333,0.0,100.0,85.86333333333334,1298.1633333333332,70.0,75.67666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 08:15:00,888.5166666666668,0.0,100.0,86.31666666666666,1298.87,70.0,75.70333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 08:30:00,899.8166666666666,0.0,100.0,86.57,1288.9833333333331,70.0,74.48666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-05 08:45:00,891.3433333333332,0.0,100.0,85.24666666666667,1298.1633333333332,70.0,75.58333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 09:00:00,894.17,0.0,100.0,85.38333333333333,1297.4566666666667,70.0,75.70666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 09:15:00,884.9866666666667,0.0,100.0,85.16000000000001,1292.5166666666669,70.0,74.94,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-05 09:30:00,899.82,0.0,100.0,85.98333333333333,1296.75,70.0,75.59333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 09:45:00,898.4066666666666,0.0,100.0,85.38333333333333,1296.0466666666669,70.0,75.46666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 10:00:00,901.2266666666666,0.0,100.0,86.41000000000001,1298.1633333333332,70.0,75.70666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 10:15:00,896.2866666666665,0.0,100.0,86.71333333333332,1298.87,70.0,75.70333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 10:30:00,909.0,0.0,100.0,85.94666666666667,1298.1633333333332,70.0,75.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 10:45:00,904.0533333333332,0.0,100.0,87.68666666666667,1299.5766666666666,70.0,75.94333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 11:00:00,901.23,0.0,100.0,88.94666666666667,1321.4766666666667,70.0,78.96,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-05 11:15:00,904.7633333333332,0.0,100.0,88.95,1319.3566666666666,70.0,78.60000000000001,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-05 11:30:00,911.12,0.0,100.0,89.01666666666667,1315.8233333333335,70.0,77.93333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 11:45:00,910.4133333333332,0.0,100.0,88.97666666666667,1310.8833333333332,70.0,77.52666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 12:00:00,902.6433333333332,0.0,100.0,89.07333333333334,1340.5433333333333,70.0,81.65666666666665,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-05 12:15:00,912.53,0.0,100.0,91.57,1351.14,70.0,82.8,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-05 12:30:00,908.2966666666666,0.0,100.0,91.23333333333332,1349.7233333333334,70.0,82.69333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-05 12:45:00,915.3566666666668,0.0,100.0,95.05333333333334,1396.34,70.0,88.72333333333334,74.0,70.0,72.0,69.66333333333333,84.0,69.0,85.0,68.0
2025-02-05 13:00:00,912.5333333333332,0.0,100.0,95.32666666666668,1401.2866666666669,70.0,89.60000000000001,74.0,70.0,72.0,69.71333333333332,84.0,69.0,85.0,68.0
2025-02-05 13:15:00,908.2966666666666,0.0,100.0,96.61333333333332,1419.65,70.0,92.05666666666666,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-05 13:30:00,921.0066666666668,0.0,100.0,104.76333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.75,84.0,69.0,85.0,68.0
2025-02-05 13:45:00,914.65,0.0,100.0,104.53333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,85.0,68.0
2025-02-05 14:00:00,915.3566666666668,0.0,100.0,104.31666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.24666666666667,84.0,69.0,85.0,68.0
2025-02-05 14:15:00,914.6533333333332,0.0,100.0,104.33,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.61666666666666,84.0,69.0,85.0,68.0
2025-02-05 14:30:00,910.4133333333332,0.0,100.0,104.48666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.69666666666667,84.0,69.0,85.0,68.0
2025-02-05 14:45:00,914.65,0.0,100.0,104.42333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.43666666666667,84.0,69.0,85.0,68.0
2025-02-05 15:00:00,903.35,0.0,100.0,104.47333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-05 15:15:00,913.9466666666668,0.0,100.0,102.09666666666668,1454.256666666667,70.0,97.02,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0
2025-02-05 15:30:00,912.5333333333332,0.0,100.0,94.03000000000002,1386.4533333333336,70.0,87.84333333333332,74.0,70.0,72.0,70.45,84.0,69.0,85.0,68.0
2025-02-05 15:45:00,918.18,0.0,100.0,92.77333333333333,1365.9733333333334,70.0,84.77333333333333,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-02-05 16:00:00,914.6533333333332,0.0,100.0,90.27666666666666,1334.8933333333334,70.0,80.68333333333334,74.0,70.0,72.0,70.47,84.0,69.0,85.0,68.0
2025-02-05 16:15:00,914.65,0.0,100.0,88.98333333333333,1313.7066666666667,70.0,77.35666666666667,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0
2025-02-05 16:30:00,914.65,0.0,100.0,82.07666666666667,1254.3766666666668,70.0,69.49,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-02-05 16:45:00,916.7666666666668,0.0,100.0,84.92999999999999,1264.97,70.0,71.15333333333334,74.0,70.0,72.0,70.37,84.0,69.0,85.0,68.0
2025-02-05 17:00:00,925.9533333333334,0.0,100.0,83.56,1254.3766666666668,70.0,69.79333333333334,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-05 17:15:00,933.72,0.0,100.0,81.00666666666666,1244.486666666667,70.0,68.25666666666666,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-05 17:30:00,924.54,0.0,100.0,82.27333333333333,1247.3133333333333,70.0,68.84333333333332,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-05 17:45:00,918.89,0.0,100.0,81.31333333333333,1245.1933333333334,70.0,68.53,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 18:00:00,923.1233333333332,0.0,100.0,85.15333333333332,1281.2133333333334,70.0,73.16666666666667,74.0,70.0,72.0,69.84666666666668,84.0,69.0,85.0,68.0
2025-02-05 18:15:00,930.19,0.0,100.0,86.92666666666666,1275.5666666666666,70.0,72.8,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-05 18:30:00,933.72,0.0,100.0,86.47333333333334,1293.9333333333334,70.0,74.79333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-05 18:45:00,928.7733333333334,0.0,100.0,85.22000000000001,1254.3766666666668,70.0,69.80333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-05 19:00:00,936.5466666666669,0.0,100.0,82.94,1246.6066666666666,70.0,68.77,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-05 19:15:00,941.4866666666668,0.0,100.0,81.48333333333333,1238.1333333333334,70.0,67.6,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-05 19:30:00,932.3066666666668,0.0,100.0,81.52333333333333,1231.7766666666666,70.0,66.65333333333332,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-05 19:45:00,943.6066666666666,0.0,100.0,81.57333333333334,1242.37,70.0,68.09,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-05 20:00:00,924.54,0.0,100.0,81.41666666666667,1223.2966666666666,70.0,65.59333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-05 20:15:00,933.37,0.0,100.0,81.15,1216.2399999999998,70.0,64.53,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 20:30:00,938.6666666666666,0.0,100.0,81.26666666666667,1209.1733333333334,70.0,63.696666666666665,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 20:45:00,936.5433333333334,0.0,100.0,79.93333333333334,1211.29,70.0,63.876666666666665,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-05 21:00:00,937.25,0.0,100.0,80.83333333333333,1228.243333333333,70.0,66.29333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-05 21:15:00,948.55,0.0,100.0,80.74000000000001,1233.19,70.0,66.79666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-05 21:30:00,939.3666666666668,0.0,100.0,81.98,1252.26,70.0,69.23,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-05 21:45:00,939.3666666666668,0.0,100.0,84.57666666666667,1259.32,70.0,70.54666666666667,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-05 22:00:00,943.6066666666666,0.0,100.0,82.85666666666667,1255.79,70.0,69.92666666666666,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-05 22:15:00,955.6133333333332,0.0,100.0,84.17,1262.8533333333337,70.0,70.71666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-05 22:30:00,941.49,0.0,100.0,84.31333333333333,1272.74,70.0,72.33666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-05 22:45:00,935.8366666666666,0.0,100.0,85.59333333333332,1291.1033333333332,70.0,74.79333333333334,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-05 23:00:00,939.37,0.0,100.0,88.52,1324.3,70.0,78.91000000000001,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-05 23:15:00,937.96,0.0,100.0,88.43,1334.8933333333334,70.0,80.65666666666667,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-05 23:30:00,937.25,0.0,100.0,89.92999999999999,1341.253333333333,70.0,81.42666666666666,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0
2025-02-05 23:45:00,940.7833333333332,0.0,100.0,92.45666666666666,1373.0333333333335,70.0,86.22333333333334,74.0,70.0,72.0,69.65666666666665,84.0,69.0,85.0,68.0
2025-02-06 00:00:00,933.0133333333332,0.0,100.0,98.83333333333331,1422.4766666666667,70.0,92.46333333333332,74.0,70.0,72.0,69.54,84.0,69.0,85.0,68.0
2025-02-06 00:15:00,935.1333333333332,0.0,100.0,93.72333333333334,1382.9233333333334,70.0,87.71,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-06 00:30:00,937.9566666666666,0.0,100.0,92.5,1380.0966666666666,70.0,86.83333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-06 00:45:00,926.6566666666668,0.0,100.0,100.14666666666666,1435.1866666666665,70.0,94.21,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-06 01:00:00,917.4766666666668,0.0,100.0,94.18666666666668,1384.3333333333333,70.0,87.21333333333332,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-06 01:15:00,925.95,0.0,100.0,90.00999999999999,1339.8366666666668,70.0,81.28666666666668,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-06 01:30:00,924.5366666666667,0.0,100.0,88.91000000000001,1325.006666666667,70.0,79.42999999999999,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 01:45:00,919.5933333333334,0.0,100.0,88.98666666666666,1315.1166666666666,70.0,77.84666666666668,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-06 02:00:00,913.2366666666668,0.0,100.0,87.52333333333333,1301.6966666666667,70.0,76.10666666666667,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-02-06 02:15:00,918.18,0.0,100.0,87.99000000000001,1302.4033333333334,70.0,76.33333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-06 02:30:00,903.35,0.0,100.0,85.18333333333334,1293.9266666666665,70.0,75.17,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-06 02:45:00,896.2866666666667,0.0,100.0,82.02333333333333,1250.1366666666663,70.0,69.25666666666666,74.0,70.0,72.0,70.34,84.0,69.0,85.0,68.0
2025-02-06 03:00:00,899.1133333333333,0.0,100.0,84.75333333333333,1264.9733333333334,70.0,71.21333333333332,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-06 03:15:00,887.1033333333334,0.0,100.0,84.75666666666666,1286.16,70.0,74.14666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 03:30:00,897.6966666666667,0.0,100.0,84.83999999999999,1291.1066666666668,70.0,74.56666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-06 03:45:00,890.6333333333333,0.0,100.0,88.49000000000001,1315.8233333333335,70.0,77.91333333333334,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-02-06 04:00:00,892.0500000000001,0.0,100.0,89.29333333333334,1308.76,70.0,77.12666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-06 04:15:00,887.1033333333334,0.0,100.0,86.93666666666667,1294.6333333333332,70.0,75.19666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-06 04:30:00,887.1033333333334,0.0,100.0,88.56,1298.87,70.0,75.76666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 04:45:00,890.6366666666667,0.0,100.0,85.25,1293.2233333333334,70.0,74.94666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-06 05:00:00,902.6433333333332,0.0,100.0,90.55666666666669,1331.3633333333337,70.0,80.39,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-06 05:15:00,894.8733333333333,0.0,100.0,89.87,1321.4766666666667,70.0,78.78333333333335,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-06 05:30:00,893.4633333333333,0.0,100.0,88.14666666666666,1301.7,70.0,76.25999999999999,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-06 05:45:00,896.9933333333333,0.0,100.0,86.25999999999999,1293.9333333333334,70.0,75.23666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-06 06:00:00,889.93,0.0,100.0,89.58999999999999,1305.9366666666667,70.0,76.69,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 06:15:00,901.9366666666666,0.0,100.0,87.10333333333334,1293.2233333333334,70.0,75.02333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-06 06:30:00,903.35,0.0,100.0,85.85666666666667,1286.16,70.0,74.10666666666667,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-06 06:45:00,904.7633333333332,0.0,100.0,85.84666666666665,1277.6833333333334,70.0,72.93666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-06 07:00:00,893.4633333333333,0.0,100.0,85.85000000000001,1271.33,70.0,72.09333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-06 07:15:00,913.9433333333332,0.0,100.0,86.05666666666666,1261.4366666666667,70.0,70.74,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-06 07:30:00,903.3466666666668,0.0,100.0,84.85333333333334,1249.4333333333334,70.0,69.11333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-06 07:45:00,903.3466666666668,0.0,100.0,82.17333333333333,1246.6066666666668,70.0,68.70333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-06 08:00:00,906.8833333333332,0.0,100.0,85.19333333333333,1252.256666666667,70.0,69.82333333333332,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-06 08:15:00,901.23,0.0,100.0,82.77333333333333,1243.0733333333335,70.0,68.19333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-06 08:30:00,901.23,0.0,100.0,83.92333333333333,1237.4266666666667,70.0,67.52333333333333,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-06 08:45:00,897.6999999999999,0.0,100.0,77.84666666666666,1237.4233333333334,70.0,67.40666666666668,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-06 09:00:00,906.1733333333332,0.0,100.0,80.63666666666667,1252.26,70.0,69.52,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-06 09:15:00,899.8166666666666,0.0,100.0,78.34333333333333,1247.3133333333333,70.0,68.91333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-06 09:30:00,904.7633333333332,0.0,100.0,78.51333333333334,1215.53,70.0,64.67666666666666,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0
2025-02-06 09:45:00,913.9433333333332,0.0,100.0,74.34666666666666,1183.04,70.0,60.1,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-06 10:00:00,912.53,0.0,100.0,71.0,1192.93,70.0,61.39333333333334,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-02-06 10:15:00,896.9933333333333,0.0,100.0,72.74666666666667,1236.013333333333,70.0,67.17666666666666,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-02-06 10:30:00,882.1633333333333,0.0,100.0,72.32666666666667,1248.0200000000002,70.0,68.81666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-06 10:45:00,878.6300000000001,0.0,100.0,73.87333333333333,1244.486666666667,70.0,68.72666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-06 11:00:00,881.4566666666666,0.0,100.0,73.45,1251.55,70.0,69.46666666666667,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0
2025-02-06 11:15:00,872.2733333333334,0.0,100.0,75.90666666666667,1259.3233333333335,70.0,70.57,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-06 11:30:00,874.39,0.0,100.0,73.55333333333333,1252.26,70.0,69.40666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-06 11:45:00,892.7566666666667,0.0,100.0,75.62666666666667,1267.09,70.0,71.78666666666668,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-06 12:00:00,877.9233333333333,0.0,100.0,75.47666666666667,1279.8033333333333,70.0,73.26333333333334,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-06 12:15:00,897.6999999999999,0.0,100.0,77.04666666666667,1291.8133333333335,70.0,74.88333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-06 12:30:00,902.6433333333332,0.0,100.0,79.70333333333333,1291.8100000000002,70.0,75.02,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-06 12:45:00,911.8266666666668,0.0,100.0,82.09666666666668,1293.93,70.0,75.58333333333333,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-06 13:00:00,942.1933333333332,0.0,100.0,85.22666666666667,1260.7333333333331,70.0,70.80333333333333,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-06 13:15:00,956.32,0.0,100.0,84.13000000000001,1228.2433333333336,70.0,66.32666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-06 13:30:00,969.0333333333332,0.0,100.0,79.91,1189.3966666666668,70.0,61.02333333333333,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-06 13:45:00,972.5666666666666,0.0,100.0,80.14666666666666,1173.8566666666666,70.0,59.11333333333334,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0
2025-02-06 14:00:00,970.45,0.0,100.0,80.38,1154.79,70.0,56.42,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-06 14:15:00,970.4475,0.0,100.0,78.37,1109.7625,70.0,50.2675,74.0,70.0,72.0,70.4975,84.0,69.0,85.0,68.0
2025-02-06 14:30:00,959.1433333333334,0.0,100.0,75.15666666666667,1091.93,70.0,47.71666666666667,74.0,70.0,72.0,70.44666666666667,84.0,69.0,85.0,68.0
2025-02-06 14:45:00,964.6225,0.0,100.0,73.33500000000001,1094.93,70.0,48.34,74.0,70.0,72.0,70.255,84.0,69.0,85.0,68.0
2025-02-06 15:00:00,960.5566666666668,0.0,100.0,74.04333333333334,1160.4433333333334,70.0,57.303333333333335,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-06 15:15:00,965.5033333333334,0.0,100.0,76.54333333333334,1154.79,70.0,56.25,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-06 15:30:00,966.9166666666666,0.0,100.0,71.63666666666667,1200.6966666666667,70.0,62.586666666666666,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-02-06 15:45:00,961.2666666666668,0.0,100.0,75.52333333333333,1244.486666666667,70.0,68.58999999999999,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-06 16:00:00,963.03,0.0,100.0,78.44999999999999,1263.91,70.0,71.13499999999999,74.0,70.0,72.0,69.53999999999999,84.0,69.0,85.0,68.0
2025-02-06 16:15:00,970.4475,0.0,100.0,78.4,1278.7425,70.0,73.0875,74.0,70.0,72.0,69.58749999999999,84.0,69.0,85.0,68.0
2025-02-06 16:30:00,961.2633333333332,0.0,100.0,80.85666666666667,1285.4533333333334,70.0,73.87,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-06 16:45:00,970.4466666666668,0.0,100.0,85.04666666666667,1229.6566666666668,70.0,66.35333333333334,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-06 17:00:00,976.0966666666668,0.0,100.0,77.82333333333334,1161.15,70.0,57.27333333333333,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-02-06 17:15:00,965.5033333333334,0.0,100.0,75.39666666666666,1166.09,70.0,57.66333333333333,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-06 17:30:00,973.2733333333334,0.0,100.0,77.20333333333333,1108.88,70.0,50.23,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-02-06 17:45:00,974.6833333333334,0.0,100.0,71.02333333333333,1116.65,70.0,50.41333333333333,74.0,70.0,72.0,70.29,84.0,69.0,85.0,68.0
2025-02-06 18:00:00,971.86,0.0,100.0,72.63666666666667,1072.15,70.0,45.14333333333334,74.0,70.0,72.0,70.47333333333334,84.0,69.0,85.0,68.0
2025-02-06 18:15:00,964.7966666666666,0.0,100.0,70.85666666666667,1057.3233333333335,70.0,43.68666666666667,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-06 18:30:00,978.9233333333332,0.0,100.0,71.5,1022.0066666666668,70.0,38.48,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-02-06 18:45:00,966.21,0.0,100.0,69.87333333333333,1014.94,70.0,37.223333333333336,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0
2025-02-06 19:00:00,971.86,0.0,100.0,68.19666666666667,997.2866666666667,70.0,34.98,74.0,70.0,72.0,70.34333333333333,84.0,69.0,85.0,68.0
2025-02-06 19:15:00,956.3233333333334,0.0,100.0,73.32,1036.84,70.0,40.25333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-06 19:30:00,971.1533333333332,0.0,100.0,73.59666666666668,997.99,70.0,35.156666666666666,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-02-06 19:45:00,976.8033333333332,0.0,97.16666666666669,73.39333333333333,975.3933333333334,70.0,31.843333333333334,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-02-06 20:00:00,961.97,0.0,84.33333333333333,71.25666666666666,962.6766666666668,70.0,30.356666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-06 20:15:00,978.9233333333332,0.0,91.83333333333331,67.59333333333332,1006.4666666666666,70.0,36.25333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-06 20:30:00,978.92,0.0,100.0,71.57333333333334,1013.53,70.0,37.21,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-06 20:45:00,970.4466666666668,0.0,100.0,69.15666666666667,1053.79,70.0,42.52666666666666,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0
2025-02-06 21:00:00,993.7533333333334,0.0,100.0,69.70333333333333,1052.3766666666668,70.0,42.51,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-06 21:15:00,976.0966666666668,0.0,100.0,74.64666666666666,1100.4033333333334,70.0,48.82666666666668,74.0,70.0,72.0,69.59333333333333,84.0,69.0,85.0,68.0
2025-02-06 21:30:00,977.51,0.0,100.0,70.34666666666668,1106.763333333333,70.0,49.51333333333334,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-06 21:45:00,981.04,0.0,100.0,77.66000000000001,1123.7166666666667,70.0,52.06,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-06 22:00:00,979.63,0.0,100.0,72.49,1133.6,70.0,53.29333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-06 22:15:00,982.4533333333334,0.0,100.0,78.23,1114.53,70.0,50.85333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-06 22:30:00,972.5666666666666,0.0,100.0,74.89666666666666,1100.4066666666663,70.0,48.723333333333336,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-06 22:45:00,972.5633333333334,0.0,100.0,74.59666666666668,1103.94,70.0,49.38333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-06 23:00:00,978.2166666666668,0.0,100.0,75.54333333333334,1107.47,70.0,49.89333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-06 23:15:00,976.0966666666668,0.0,100.0,77.67333333333333,1112.41,70.0,50.39000000000001,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
