time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-06 23:30:00,972.565,0.0,100.0,79.005,1112.41,70.0,50.605,74.0,70.0,72.0,69.96000000000001,84.0,69.0,85.0,68.0
2025-02-06 23:45:00,961.2666666666668,0.0,100.0,77.80666666666667,1110.29,70.0,50.3,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 00:00:00,966.9133333333332,0.0,100.0,78.42666666666666,1115.9433333333334,70.0,50.92,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-07 00:15:00,953.4933333333332,0.0,100.0,78.00333333333333,1137.1333333333332,70.0,53.92333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-07 00:30:00,949.2566666666668,0.0,100.0,81.08,1221.8866666666663,70.0,65.14666666666666,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-07 00:45:00,944.3133333333334,0.0,100.0,82.76,1235.3066666666666,70.0,67.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-07 01:00:00,934.4266666666666,0.0,100.0,81.25999999999999,1241.6633333333334,70.0,68.12666666666667,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-07 01:15:00,923.1266666666668,0.0,100.0,84.35666666666667,1255.7933333333333,70.0,69.77666666666666,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-07 01:30:00,918.1833333333334,0.0,100.0,85.19666666666667,1256.496666666667,70.0,69.93333333333334,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-07 01:45:00,916.0633333333334,0.0,100.0,85.07,1265.6766666666665,70.0,71.29333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-07 02:00:00,906.8833333333332,0.0,100.0,85.04666666666667,1272.743333333333,70.0,72.22666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-07 02:15:00,896.2866666666665,0.0,100.0,85.06333333333333,1281.92,70.0,73.44333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-07 02:30:00,897.6999999999999,0.0,100.0,84.98666666666666,1291.1066666666668,70.0,74.63,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-07 02:45:00,893.46,0.0,100.0,86.85333333333334,1298.1633333333332,70.0,75.71,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-07 03:00:00,882.1633333333333,0.0,100.0,85.21333333333332,1288.28,70.0,74.45333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-07 03:15:00,876.5100000000001,0.0,100.0,86.11666666666667,1296.0466666666669,70.0,75.55666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-07 03:30:00,879.3333333333334,0.0,100.0,85.08666666666666,1294.64,70.0,75.14999999999999,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-07 03:45:00,878.63,0.0,100.0,86.32000000000001,1298.1666666666667,70.0,75.73333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-07 04:00:00,880.0433333333334,0.0,100.0,86.10000000000001,1297.46,70.0,75.59333333333335,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:15:00,883.5733333333334,0.0,100.0,87.26666666666667,1298.87,70.0,75.77666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 04:30:00,871.5666666666666,0.0,100.0,86.01666666666667,1298.1633333333332,70.0,75.78666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 04:45:00,853.91,0.0,100.0,87.16666666666667,1300.283333333333,70.0,75.98666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 05:00:00,851.79,0.0,100.0,88.73,1301.6966666666667,70.0,76.15666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 05:15:00,860.2633333333333,0.0,100.0,88.61666666666667,1300.99,70.0,76.14,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 05:30:00,864.5066666666667,0.0,100.0,88.55333333333334,1300.99,70.0,76.16666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 05:45:00,855.3233333333333,0.0,100.0,88.55666666666667,1301.6966666666667,70.0,76.25666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 06:00:00,869.4466666666667,0.0,100.0,88.61333333333333,1304.5233333333333,70.0,76.46,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 06:15:00,863.0866666666667,0.0,100.0,88.64666666666666,1303.11,70.0,76.43333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 06:30:00,865.9133333333333,0.0,100.0,88.64,1303.11,70.0,76.41333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 06:45:00,868.0333333333333,0.0,100.0,88.57333333333334,1303.11,70.0,76.37666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 07:00:00,873.6866666666666,0.0,100.0,88.49666666666667,1303.8166666666666,70.0,76.46666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 07:15:00,865.21,0.0,100.0,88.27666666666669,1303.8166666666666,70.0,76.49666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 07:30:00,865.9200000000001,0.0,100.0,88.35666666666667,1306.6433333333332,70.0,76.85333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 07:45:00,882.8666666666667,0.0,100.0,88.26666666666667,1308.763333333333,70.0,77.11666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-07 08:00:00,874.39,0.0,100.0,88.02,1331.3633333333337,70.0,80.18,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-07 08:15:00,885.69,0.0,100.0,88.2,1338.0700000000002,70.0,81.125,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-07 08:30:00,872.98,0.0,100.0,89.8575,1345.49,70.0,82.135,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-07 08:45:00,878.63,0.0,100.0,89.21666666666665,1344.0766666666666,70.0,82.01666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-07 09:00:00,888.52,0.0,100.0,90.42666666666666,1354.67,70.0,83.42333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-07 09:15:00,884.9866666666667,0.0,100.0,91.65666666666668,1346.9033333333334,70.0,82.49333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-07 09:30:00,899.82,0.0,100.0,91.20666666666666,1346.1966666666667,70.0,82.17666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 09:45:00,898.4033333333333,0.0,100.0,88.60000000000001,1333.4833333333331,70.0,80.36333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-07 10:00:00,899.11,0.0,100.0,91.59666666666664,1353.9633333333334,70.0,83.30666666666667,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-02-07 10:15:00,902.6466666666666,0.0,100.0,91.48,1349.0233333333333,70.0,82.60666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 10:30:00,909.7066666666666,0.0,100.0,91.67,1351.8466666666666,70.0,82.94333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 10:45:00,910.4133333333332,0.0,100.0,91.61,1361.7299999999998,70.0,84.25999999999999,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-07 11:00:00,906.88,0.0,100.0,93.76333333333332,1395.6366666666663,70.0,88.89,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-07 11:15:00,909.0,0.0,100.0,93.68666666666668,1393.5166666666669,70.0,88.59666666666668,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-07 11:30:00,894.1666666666666,0.0,100.0,92.43333333333334,1399.8766666666668,70.0,89.32,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-07 11:45:00,901.9333333333334,0.0,100.0,102.5,1462.7333333333331,70.0,97.82666666666668,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-07 12:00:00,890.6333333333333,0.0,100.0,103.16666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.01333333333334,84.0,69.0,85.0,68.0
2025-02-07 12:15:00,907.5866666666668,0.0,100.0,103.30333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-07 12:30:00,904.76,0.0,100.0,102.97333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,85.0,68.0
2025-02-07 12:45:00,907.5866666666668,0.0,100.0,103.01333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.16,84.0,69.0,85.0,68.0
2025-02-07 13:00:00,904.76,0.0,100.0,103.32666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.32666666666667,84.0,69.0,85.0,68.0
2025-02-07 13:15:00,911.12,0.0,100.0,103.33,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.45666666666666,84.0,69.0,85.0,68.0
2025-02-07 13:30:00,914.65,0.0,100.0,103.43666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.22333333333334,84.0,69.0,85.0,68.0
2025-02-07 13:45:00,925.2433333333332,0.0,100.0,103.54333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.19,84.0,69.0,85.0,68.0
2025-02-07 14:00:00,923.8333333333334,0.0,100.0,103.92333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.25,84.0,69.0,85.0,68.0
2025-02-07 14:15:00,930.19,0.0,100.0,104.24,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.49000000000001,84.0,69.0,85.0,68.0
2025-02-07 14:30:00,930.8966666666666,0.0,100.0,104.43333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.42333333333333,84.0,69.0,85.0,68.0
2025-02-07 14:45:00,925.2466666666666,0.0,100.0,104.88666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.72,84.0,69.0,85.0,68.0
2025-02-07 15:00:00,918.89,0.0,100.0,104.85333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.91000000000001,84.0,69.0,85.0,68.0
2025-02-07 15:15:00,915.3566666666668,0.0,100.0,105.15,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.73,84.0,69.0,85.0,68.0
2025-02-07 15:30:00,917.4766666666668,0.0,100.0,105.47666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-07 15:45:00,912.53,0.0,100.0,105.48,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-07 16:00:00,914.65,0.0,100.0,105.71,1467.68,70.0,98.97666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-07 16:15:00,917.4766666666668,0.0,100.0,100.37333333333332,1441.5433333333333,70.0,95.14666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-07 16:30:00,923.83,0.0,100.0,96.41666666666669,1391.3966666666663,70.0,88.44,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-02-07 16:45:00,923.1233333333332,0.0,100.0,90.65666666666668,1342.6633333333332,70.0,81.70666666666666,74.0,70.0,72.0,70.55,84.0,69.0,85.0,68.0
2025-02-07 17:00:00,925.2433333333332,0.0,100.0,90.76,1327.83,70.0,79.86333333333333,74.0,70.0,72.0,70.45666666666666,84.0,69.0,85.0,68.0
2025-02-07 17:15:00,926.6566666666668,0.0,100.0,93.92,1363.85,70.0,84.58999999999999,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-07 17:30:00,918.8866666666668,0.0,100.0,94.55666666666669,1377.9766666666667,70.0,86.47000000000001,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 17:45:00,925.9500000000002,0.0,100.0,94.44666666666669,1382.2166666666665,70.0,86.89333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-07 18:00:00,930.19,0.0,100.0,101.87666666666668,1437.3100000000002,70.0,94.43666666666668,74.0,70.0,72.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-02-07 18:15:00,931.6033333333334,0.0,100.0,107.54,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.75666666666666,84.0,69.0,85.0,68.0
2025-02-07 18:30:00,925.2433333333332,0.0,100.0,107.78666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.38333333333334,84.0,69.0,85.0,68.0
2025-02-07 18:45:00,931.6033333333334,0.0,100.0,107.94,1465.5600000000002,70.0,98.26,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-07 19:00:00,938.6666666666666,0.0,100.0,102.08333333333331,1426.006666666667,70.0,93.16333333333334,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0
2025-02-07 19:15:00,934.4233333333332,0.0,100.0,94.06,1353.9633333333334,70.0,83.24666666666667,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-02-07 19:30:00,944.3166666666666,0.0,100.0,91.36,1316.5333333333333,70.0,77.69666666666666,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0
2025-02-07 19:45:00,945.7233333333334,0.0,100.0,89.38333333333333,1291.81,70.0,74.68333333333334,74.0,70.0,72.0,70.54333333333334,84.0,69.0,85.0,68.0
2025-02-07 20:00:00,954.2,0.0,100.0,85.01333333333334,1249.4333333333334,70.0,69.16000000000001,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-02-07 20:15:00,957.0266666666666,0.0,100.0,84.51333333333334,1239.5433333333333,70.0,67.96666666666667,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-02-07 20:30:00,961.2633333333332,0.0,100.0,81.29666666666667,1204.9366666666667,70.0,62.95333333333334,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-02-07 20:45:00,957.03,0.0,100.0,80.13666666666666,1204.23,70.0,63.09333333333333,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-02-07 21:00:00,954.2,0.0,100.0,80.11,1198.58,70.0,62.03333333333333,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-02-07 21:15:00,956.32,0.0,100.0,78.78333333333333,1196.46,70.0,61.873333333333335,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-02-07 21:30:00,961.97,0.0,100.0,79.01,1202.8166666666666,70.0,62.79,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-07 21:45:00,961.97,0.0,100.0,82.44666666666667,1212.7066666666667,70.0,64.25333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 22:00:00,954.91,0.0,100.0,79.8,1203.5266666666666,70.0,63.0,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-07 22:15:00,952.79,0.0,100.0,79.97,1202.1133333333337,70.0,62.78333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-07 22:30:00,956.32,0.0,100.0,82.53,1211.2933333333333,70.0,63.85999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 22:45:00,930.19,0.0,100.0,79.96666666666667,1199.2833333333335,70.0,62.54666666666666,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-07 23:00:00,948.5533333333332,0.0,100.0,82.26,1209.88,70.0,63.68,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 23:15:00,939.37,0.0,100.0,82.43666666666667,1209.88,70.0,63.67333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 23:30:00,951.38,0.0,100.0,82.42333333333333,1209.1733333333334,70.0,63.64000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 23:45:00,944.3133333333334,0.0,100.0,82.46,1210.5866666666668,70.0,63.91333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 00:00:00,947.8433333333332,0.0,100.0,82.32333333333334,1214.1166666666668,70.0,64.24,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-08 00:15:00,945.0233333333332,0.0,100.0,82.15666666666667,1214.8266666666666,70.0,64.46333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 00:30:00,954.91,0.0,100.0,82.14333333333333,1220.4733333333334,70.0,65.03333333333335,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 00:45:00,937.9566666666666,0.0,100.0,82.12333333333333,1230.3633333333337,70.0,66.41666666666667,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-08 01:00:00,928.07,0.0,100.0,82.39333333333333,1244.486666666667,70.0,68.46666666666665,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-08 01:15:00,937.25,0.0,100.0,84.52999999999999,1250.8466666666666,70.0,69.22333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-08 01:30:00,928.7766666666666,0.0,100.0,82.31,1243.0733333333335,70.0,68.21333333333332,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-08 01:45:00,924.54,0.0,100.0,83.79333333333334,1250.8433333333332,70.0,69.17,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-08 02:00:00,916.0633333333334,0.0,100.0,82.22,1247.3133333333333,70.0,68.7,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 02:15:00,907.5866666666668,0.0,100.0,82.18666666666667,1250.8466666666666,70.0,69.22333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-08 02:30:00,902.6433333333332,0.0,100.0,82.2,1248.02,70.0,69.02666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 02:45:00,906.88,0.0,100.0,83.06666666666666,1250.8466666666666,70.0,69.20666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 03:00:00,901.23,0.0,100.0,85.18333333333334,1252.966666666667,70.0,69.80666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-08 03:15:00,901.94,0.0,100.0,85.29333333333334,1252.26,70.0,69.51666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 03:30:00,896.2866666666665,0.0,100.0,84.72,1252.26,70.0,69.39999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:45:00,902.6433333333332,0.0,100.0,84.45666666666666,1250.8466666666666,70.0,69.37666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 04:00:00,903.35,0.0,100.0,84.99,1246.61,70.0,68.66333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-08 04:15:00,909.0,0.0,100.0,82.14999999999999,1250.14,70.0,69.13,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 04:30:00,905.4666666666668,0.0,100.0,83.65333333333334,1250.8466666666666,70.0,69.39,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 04:45:00,919.5966666666668,0.0,100.0,84.26666666666667,1251.5533333333333,70.0,69.37333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 05:00:00,921.7133333333336,0.0,100.0,85.24333333333334,1252.26,70.0,69.46333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 05:15:00,913.24,0.0,100.0,84.44333333333333,1252.26,70.0,69.41000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 05:30:00,919.5933333333334,0.0,100.0,84.95666666666666,1252.26,70.0,69.50333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 05:45:00,910.4133333333332,0.0,100.0,84.89999999999999,1252.9666666666667,70.0,69.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 06:00:00,911.12,0.0,100.0,84.96666666666665,1254.38,70.0,69.76333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 06:15:00,913.9433333333332,0.0,100.0,85.1,1256.5,70.0,69.99333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 06:30:00,911.12,0.0,100.0,84.95,1260.0233333333333,70.0,70.56,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 06:45:00,916.77,0.0,100.0,84.83,1267.7966666666666,70.0,71.56,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-08 07:00:00,912.53,0.0,100.0,84.86,1284.04,70.0,73.71333333333332,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-08 07:15:00,909.7066666666666,0.0,100.0,84.87333333333333,1292.5200000000002,70.0,74.90666666666665,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-08 07:30:00,910.06,0.0,100.0,89.33,1302.05,70.0,76.16499999999999,74.0,70.0,72.0,69.845,84.0,69.0,85.0,68.0
2025-02-08 07:45:00,908.2933333333334,0.0,100.0,85.69333333333333,1293.93,70.0,75.21,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-08 08:00:00,914.6533333333332,0.0,100.0,86.30333333333333,1297.4566666666667,70.0,75.62333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-08 08:15:00,898.4033333333333,0.0,100.0,87.68,1300.99,70.0,75.97333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-08 08:30:00,900.5233333333334,0.0,100.0,87.16666666666667,1299.5766666666666,70.0,75.71666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 08:45:00,911.1166666666668,0.0,100.0,86.75,1298.1633333333332,70.0,75.75333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 09:00:00,933.7233333333334,0.0,100.0,87.17,1298.87,70.0,75.82333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 09:15:00,947.14,0.0,100.0,86.84666666666665,1298.1633333333332,70.0,75.74666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 09:30:00,940.0733333333332,0.0,100.0,87.46666666666665,1296.753333333333,70.0,75.56666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 09:45:00,942.1966666666668,0.0,100.0,87.48666666666666,1298.87,70.0,75.77666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 10:00:00,942.9,0.0,100.0,87.34333333333332,1298.87,70.0,75.78666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 10:15:00,949.9633333333333,0.0,100.0,87.06666666666666,1298.87,70.0,75.77333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 10:30:00,937.96,0.0,100.0,86.75666666666666,1297.46,70.0,75.55333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 10:45:00,941.4866666666668,0.0,100.0,88.86666666666667,1298.87,70.0,75.81333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 11:00:00,933.0133333333332,0.0,100.0,86.43666666666667,1298.87,70.0,75.78666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 11:15:00,929.48,0.0,100.0,85.45666666666666,1292.5166666666669,70.0,75.30666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-08 11:30:00,933.72,0.0,100.0,86.60000000000001,1298.87,70.0,75.71333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 11:45:00,925.95,0.0,100.0,87.33666666666666,1298.87,70.0,75.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 12:00:00,931.6033333333334,0.0,100.0,86.27,1298.87,70.0,75.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 12:15:00,933.01,0.0,100.0,85.66000000000001,1293.9266666666665,70.0,75.21666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-08 12:30:00,925.2466666666666,0.0,100.0,86.39,1298.87,70.0,75.76,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 12:45:00,924.5366666666667,0.0,100.0,86.95333333333333,1298.87,70.0,75.79,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 13:00:00,925.9500000000002,0.0,100.0,86.65333333333332,1291.1033333333332,70.0,74.66000000000001,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-08 13:15:00,925.2433333333332,0.0,100.0,87.25666666666666,1298.1633333333332,70.0,75.82000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 13:30:00,926.6566666666668,0.0,100.0,85.76333333333332,1294.6366666666663,70.0,75.23666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-08 13:45:00,920.3,0.0,100.0,86.89333333333333,1297.46,70.0,75.50333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 14:00:00,930.185,0.0,100.0,85.53,1281.92,70.0,73.535,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-08 14:15:00,925.4225,0.0,100.0,85.57249999999999,1293.0500000000002,70.0,74.94,74.0,70.0,72.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-02-08 14:30:00,937.9566666666666,0.0,100.0,85.77333333333333,1284.746666666667,70.0,73.83666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-08 14:45:00,935.1333333333332,0.0,100.0,85.48333333333333,1272.743333333333,70.0,72.21,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-08 15:00:00,922.42,0.0,100.0,85.34666666666665,1267.09,70.0,71.34333333333333,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-08 15:15:00,926.6566666666668,0.0,100.0,85.65333333333332,1256.496666666667,70.0,70.16,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-08 15:30:00,925.95,0.0,100.0,81.87,1248.0200000000002,70.0,68.96333333333332,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-08 15:45:00,931.6033333333334,0.0,100.0,84.52999999999999,1258.6133333333337,70.0,70.30666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-08 16:00:00,925.2466666666668,0.0,100.0,81.85333333333334,1242.3666666666668,70.0,68.06333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-08 16:15:00,942.9033333333332,0.0,100.0,82.05,1237.4266666666665,70.0,67.48,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-08 16:30:00,926.6566666666668,0.0,100.0,82.40333333333334,1228.243333333333,70.0,66.25,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-08 16:45:00,931.6033333333334,0.0,100.0,81.39333333333333,1206.35,70.0,63.71666666666667,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-08 17:00:00,935.13,0.0,100.0,79.31333333333333,1188.6933333333334,70.0,60.98666666666667,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-08 17:15:00,923.83,0.0,100.0,79.76,1164.6766666666665,70.0,57.59666666666666,74.0,70.0,72.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-02-08 17:30:00,932.31,0.0,100.0,78.66000000000001,1121.5933333333332,70.0,51.96666666666667,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-02-08 17:45:00,932.3066666666668,0.0,100.0,75.75666666666667,1082.04,70.0,46.57,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0
2025-02-08 18:00:00,939.3733333333332,0.0,100.0,74.93,1051.67,70.0,42.45,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-02-08 18:15:00,941.49,0.0,100.0,75.10000000000001,1025.5366666666666,70.0,39.04666666666667,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0
2025-02-08 18:30:00,952.0833333333334,0.0,100.0,74.17,995.8733333333332,70.0,34.830000000000005,74.0,70.0,72.0,70.5,84.0,69.0,85.0,68.0
2025-02-08 18:45:00,947.8466666666668,0.0,100.0,71.19666666666667,981.7466666666666,70.0,32.53333333333333,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-02-08 19:00:00,956.32,0.0,100.0,66.03666666666668,1075.6833333333334,70.0,45.330000000000005,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-08 19:15:00,957.03,0.0,100.0,71.53333333333333,1126.5366666666666,70.0,52.46,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-02-08 19:30:00,946.4333333333334,0.0,100.0,72.08333333333333,1147.02,70.0,55.196666666666665,74.0,70.0,72.0,69.57,84.0,69.0,85.0,68.0
2025-02-08 19:45:00,940.78,0.0,100.0,72.70666666666666,1171.0333333333333,70.0,58.35666666666666,74.0,70.0,72.0,69.57,84.0,69.0,85.0,68.0
2025-02-08 20:00:00,934.4266666666666,0.0,100.0,73.58,1175.2733333333333,70.0,58.97666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-08 20:15:00,945.02,0.0,100.0,74.18666666666667,1164.6766666666665,70.0,57.64333333333334,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-08 20:30:00,934.4266666666666,0.0,100.0,73.01666666666667,1150.55,70.0,55.78333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-08 20:45:00,916.0633333333334,0.0,100.0,70.16000000000001,1195.0466666666669,70.0,61.72,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-02-08 21:00:00,915.36,0.0,100.0,71.96,1214.12,70.0,64.48666666666666,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-08 21:15:00,889.93,0.0,100.0,74.46333333333332,1260.736666666667,70.0,70.70333333333333,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-08 21:30:00,895.5799999999999,0.0,100.0,75.27666666666666,1257.91,70.0,70.08666666666666,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-08 21:45:00,900.5233333333332,0.0,100.0,78.83999999999999,1262.1466666666668,70.0,70.86,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-08 22:00:00,919.5933333333334,0.0,100.0,76.39333333333333,1209.1733333333334,70.0,63.72,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-02-08 22:15:00,932.3066666666668,0.0,100.0,73.5,1183.746666666667,70.0,60.29,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-08 22:30:00,928.7733333333334,0.0,100.0,73.25333333333333,1198.5800000000002,70.0,62.05666666666667,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-08 22:45:00,933.0133333333332,0.0,100.0,77.49666666666667,1209.88,70.0,63.78,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 23:00:00,928.07,0.0,100.0,77.39,1212.7066666666667,70.0,64.06333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-08 23:15:00,926.6533333333332,0.0,100.0,77.11333333333333,1217.65,70.0,64.30666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-08 23:30:00,940.0733333333334,0.0,100.0,80.69,1219.0633333333333,70.0,64.89333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-08 23:45:00,955.6133333333332,0.0,100.0,80.15333333333334,1159.0266666666666,70.0,57.06666666666666,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-02-09 00:00:00,965.5033333333334,0.0,100.0,77.95,1108.1733333333334,70.0,50.123333333333335,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-02-09 00:15:00,983.8666666666668,0.0,100.0,77.14666666666666,1104.6433333333332,70.0,49.53666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-02-09 00:30:00,965.5,0.0,100.0,75.41666666666667,1096.8733333333332,70.0,48.45,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-09 00:45:00,965.5,0.0,100.0,75.29666666666667,1108.17,70.0,50.080000000000005,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-09 01:00:00,968.33,0.0,100.0,76.85333333333334,1110.29,70.0,50.083333333333336,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-09 01:15:00,967.62,0.0,100.0,79.28666666666668,1118.7700000000002,70.0,51.14333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-09 01:30:00,971.1533333333332,0.0,100.0,79.43,1118.77,70.0,51.47,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 01:45:00,973.98,0.0,100.0,79.27666666666666,1118.77,70.0,51.55,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 02:00:00,974.6833333333334,0.0,100.0,78.89,1123.7133333333334,70.0,52.02333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-09 02:15:00,973.9766666666666,0.0,100.0,78.69333333333333,1147.02,70.0,55.17333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-09 02:30:00,969.0366666666667,0.0,100.0,78.13333333333334,1167.506666666667,70.0,57.92666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-09 02:45:00,970.45,0.0,100.0,79.08,1214.1166666666668,70.0,64.05666666666667,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-02-09 03:00:00,963.38,0.0,100.0,83.93333333333334,1254.38,70.0,69.85000000000001,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-02-09 03:15:00,961.97,0.0,100.0,84.89,1258.6133333333337,70.0,70.06666666666666,74.0,70.0,72.0,69.62666666666667,84.0,69.0,85.0,68.0
2025-02-09 03:30:00,945.7266666666666,0.0,100.0,84.77,1273.4466666666667,70.0,72.2,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-09 03:45:00,914.65,0.0,100.0,86.22333333333334,1297.46,70.0,75.27333333333333,74.0,70.0,72.0,69.62,84.0,69.0,85.0,68.0
2025-02-09 04:00:00,909.0033333333334,0.0,100.0,87.53333333333335,1298.87,70.0,75.76,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-09 04:15:00,887.8100000000001,0.0,100.0,87.50666666666666,1302.4033333333334,70.0,76.35666666666667,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-09 04:30:00,893.46,0.0,100.0,88.70666666666666,1302.4033333333334,70.0,76.28333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-09 04:45:00,884.9833333333332,0.0,100.0,87.52333333333333,1305.23,70.0,76.65666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-09 05:00:00,880.7466666666668,0.0,100.0,88.46666666666665,1316.5266666666666,70.0,77.87,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-09 05:15:00,890.64,0.0,100.0,88.22666666666667,1317.236666666667,70.0,78.36333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-09 05:30:00,889.93,0.0,100.0,88.2,1327.8333333333333,70.0,79.62666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-09 05:45:00,886.75,0.0,100.0,88.185,1335.95,70.0,80.85,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-09 06:00:00,893.105,0.0,100.0,89.7325,1342.31,70.0,81.6425,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-09 06:15:00,899.82,0.0,100.0,89.69,1346.1966666666667,70.0,82.00333333333333,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-02-09 06:30:00,904.7633333333332,0.0,100.0,89.62,1346.9,70.0,82.33999999999999,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-09 06:45:00,884.2833333333333,0.0,100.0,90.65,1347.61,70.0,82.36,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-09 07:00:00,879.3366666666667,0.0,100.0,90.60666666666668,1346.1966666666667,70.0,82.17666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-09 07:15:00,887.8066666666667,0.0,100.0,89.50333333333333,1345.49,70.0,82.11333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 07:30:00,904.0566666666668,0.0,100.0,90.54,1345.49,70.0,82.07,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 07:45:00,891.3433333333332,0.0,100.0,90.79333333333334,1346.9033333333334,70.0,82.17,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 08:00:00,894.1666666666666,0.0,100.0,90.77333333333333,1345.49,70.0,82.13,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 08:15:00,902.6466666666666,0.0,100.0,90.66,1340.5466666666669,70.0,81.48666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-09 08:30:00,904.0566666666668,0.0,100.0,91.03,1346.9033333333334,70.0,82.19,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 08:45:00,911.1166666666668,0.0,100.0,89.45,1343.37,70.0,81.74666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-09 09:00:00,914.65,0.0,100.0,90.26,1345.49,70.0,82.12333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 09:15:00,913.24,0.0,100.0,90.77,1345.49,70.0,82.15333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 09:30:00,930.1866666666666,0.0,100.0,89.61666666666667,1343.37,70.0,81.77666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 09:45:00,921.7133333333336,0.0,100.0,90.05666666666667,1346.9033333333334,70.0,82.18333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 10:00:00,917.4766666666668,0.0,100.0,92.07333333333332,1346.9033333333334,70.0,82.18333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 10:15:00,929.4833333333332,0.0,100.0,91.45,1344.7833333333333,70.0,82.14333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 10:30:00,930.8933333333334,0.0,100.0,92.38333333333333,1346.9033333333334,70.0,82.25333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 10:45:00,928.07,0.0,100.0,96.38666666666666,1393.5199999999998,70.0,88.47666666666667,74.0,70.0,72.0,69.66000000000001,84.0,69.0,85.0,68.0
2025-02-09 11:00:00,925.95,0.0,100.0,99.69666666666666,1434.4833333333331,70.0,94.22333333333331,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-09 11:15:00,930.89,0.0,100.0,101.96666666666664,1451.4333333333334,70.0,96.25,74.0,70.0,72.0,69.64,84.0,69.0,85.0,68.0
2025-02-09 11:30:00,920.3,0.0,100.0,93.54666666666668,1390.6933333333334,70.0,88.13,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-09 11:45:00,919.5933333333334,0.0,100.0,92.12,1387.1633333333332,70.0,87.64666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-09 12:00:00,910.4133333333332,0.0,100.0,92.04666666666668,1380.8033333333333,70.0,86.77666666666669,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-09 12:15:00,902.6466666666666,0.0,100.0,92.06,1377.2700000000002,70.0,86.32,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-09 12:30:00,904.0566666666668,0.0,100.0,92.03333333333336,1369.506666666667,70.0,85.32333333333334,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-09 12:45:00,907.5866666666668,0.0,100.0,92.00666666666666,1362.4399999999998,70.0,84.48,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-09 13:00:00,921.71,0.0,100.0,91.89666666666666,1364.5566666666666,70.0,84.83333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-09 13:15:00,924.54,0.0,100.0,92.0,1375.8566666666666,70.0,86.19666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 13:30:00,926.6566666666668,0.0,100.0,93.45333333333332,1389.2766666666666,70.0,88.44333333333334,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-09 13:45:00,928.7766666666666,0.0,100.0,92.18666666666668,1382.2166666666665,70.0,87.08333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 14:00:00,937.25,0.0,100.0,92.11666666666667,1365.2666666666669,70.0,84.67333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-09 14:15:00,937.9566666666666,0.0,100.0,92.26333333333334,1353.256666666667,70.0,83.25,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-09 14:30:00,946.4333333333334,0.0,100.0,90.74333333333334,1347.61,70.0,82.36666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-09 14:45:00,945.0233333333332,0.0,100.0,90.11,1346.9,70.0,82.23,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-09 15:00:00,947.8466666666668,0.0,100.0,89.00333333333333,1340.5433333333333,70.0,81.33666666666666,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-09 15:15:00,933.01,0.0,100.0,89.82666666666667,1339.1333333333334,70.0,81.27,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-09 15:30:00,931.6,0.0,100.0,88.43,1328.54,70.0,79.74,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-09 15:45:00,932.3066666666668,0.0,100.0,88.57333333333334,1320.0600000000002,70.0,78.67999999999999,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-09 16:00:00,948.5533333333332,0.0,100.0,87.48,1303.82,70.0,76.81333333333333,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-02-09 16:15:00,947.8433333333332,0.0,100.0,87.47333333333331,1298.1666666666667,70.0,75.63333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-09 16:30:00,945.0233333333332,0.0,100.0,84.62666666666667,1288.986666666667,70.0,74.45,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-09 16:45:00,961.2633333333332,0.0,100.0,84.57,1289.6933333333334,70.0,74.58333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-09 17:00:00,953.4933333333332,0.0,100.0,84.78,1291.1066666666668,70.0,74.63000000000001,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-09 17:15:00,959.8533333333334,0.0,100.0,84.71333333333332,1280.506666666667,70.0,73.38333333333334,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-09 17:30:00,959.8533333333334,0.0,100.0,84.58999999999999,1271.33,70.0,72.17666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-09 17:45:00,955.6166666666668,0.0,100.0,84.7,1264.263333333333,70.0,71.13,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-09 18:00:00,954.91,0.0,100.0,84.90333333333332,1260.0266666666666,70.0,70.56,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-09 18:15:00,957.03,0.0,100.0,83.14666666666666,1250.8466666666666,70.0,69.30333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-09 18:30:00,957.03,0.0,100.0,82.36,1251.5533333333333,70.0,69.36333333333333,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-09 18:45:00,952.0833333333334,0.0,100.0,83.04666666666667,1252.256666666667,70.0,69.81,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-09 19:00:00,957.7333333333332,0.0,100.0,83.44333333333333,1252.9633333333334,70.0,69.57666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-09 19:15:00,951.3766666666668,0.0,100.0,83.50999999999999,1253.6666666666667,70.0,69.7,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 19:30:00,959.8533333333334,0.0,100.0,84.08,1255.0866666666668,70.0,69.78333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-09 19:45:00,951.3766666666668,0.0,100.0,82.58,1250.8466666666666,70.0,69.43,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 20:00:00,956.32,0.0,100.0,84.93,1256.496666666667,70.0,70.08333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-09 20:15:00,959.1466666666666,0.0,100.0,83.64,1252.26,70.0,69.61,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 20:30:00,971.86,0.0,100.0,85.12666666666667,1267.0866666666668,70.0,71.71,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-09 20:45:00,960.56,0.0,100.0,82.64666666666666,1248.02,70.0,68.91333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-09 21:00:00,972.5666666666666,0.0,100.0,84.50666666666666,1250.8466666666666,70.0,69.54333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 21:15:00,961.97,0.0,100.0,83.63,1250.14,70.0,69.18333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 21:30:00,969.0333333333332,0.0,100.0,83.67,1253.67,70.0,69.68,74.0,70.0,72.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-02-09 21:45:00,964.0933333333334,0.0,100.0,83.50666666666666,1243.7866666666666,70.0,68.31666666666666,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-09 22:00:00,973.27,0.0,100.0,78.01333333333334,1202.8166666666666,70.0,62.71666666666667,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-09 22:15:00,961.97,0.0,100.0,77.79333333333334,1201.4066666666668,70.0,62.64333333333334,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-09 22:30:00,960.56,0.0,100.0,80.42333333333333,1208.4666666666667,70.0,63.53666666666667,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-09 22:45:00,962.6766666666668,0.0,100.0,80.36,1228.24,70.0,66.17666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-09 23:00:00,973.9766666666666,0.0,100.0,81.64999999999999,1250.14,70.0,69.06666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-09 23:15:00,960.56,0.0,100.0,84.42,1260.0233333333333,70.0,70.56,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-09 23:30:00,964.7966666666666,0.0,100.0,84.50333333333333,1266.3833333333334,70.0,71.42333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-09 23:45:00,952.79,0.0,100.0,88.90333333333335,1331.3633333333337,70.0,80.15666666666667,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-10 00:00:00,956.3233333333334,0.0,100.0,89.88666666666666,1343.37,70.0,81.69666666666667,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0
2025-02-10 00:15:00,945.7266666666666,0.0,100.0,90.29,1342.6633333333332,70.0,81.61666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-10 00:30:00,953.4966666666666,0.0,100.0,88.79666666666667,1338.4233333333334,70.0,81.08666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-10 00:45:00,947.14,0.0,100.0,91.29333333333334,1344.0766666666666,70.0,81.84666666666668,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-10 01:00:00,954.9066666666668,0.0,100.0,89.04333333333334,1334.1899999999998,70.0,80.69,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-10 01:15:00,957.0266666666666,0.0,100.0,88.68333333333334,1334.89,70.0,80.66666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 01:30:00,956.3233333333334,0.0,100.0,88.79333333333334,1335.5966666666666,70.0,80.72666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 01:45:00,953.4966666666666,0.0,100.0,88.62333333333333,1338.4233333333334,70.0,81.06,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 02:00:00,961.2633333333332,0.0,100.0,89.58333333333333,1344.78,70.0,81.96,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-10 02:15:00,957.7333333333332,0.0,100.0,88.79,1339.8366666666668,70.0,81.45,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 02:30:00,966.9133333333332,0.0,100.0,90.99333333333334,1345.49,70.0,82.14333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-10 02:45:00,958.44,0.0,100.0,89.17999999999999,1343.37,70.0,81.72666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 03:00:00,963.3833333333332,0.0,100.0,88.88999999999999,1344.0766666666666,70.0,81.94666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 03:15:00,946.4333333333334,0.0,100.0,89.84666666666668,1345.49,70.0,82.10333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 03:30:00,955.6166666666668,0.0,100.0,89.48666666666668,1345.49,70.0,82.05333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 03:45:00,957.0266666666666,0.0,100.0,91.05333333333331,1346.9033333333334,70.0,82.3,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 04:00:00,949.9666666666668,0.0,100.0,91.25,1346.1966666666667,70.0,82.24,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 04:15:00,957.0266666666666,0.0,100.0,90.31333333333332,1346.1966666666667,70.0,82.09666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-10 04:30:00,958.44,0.0,100.0,91.02333333333333,1345.49,70.0,82.17,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 04:45:00,952.08,0.0,100.0,92.01,1346.9033333333334,70.0,82.33999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 05:00:00,954.9066666666668,0.0,100.0,91.13666666666666,1346.1966666666667,70.0,82.19333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 05:15:00,959.1433333333334,0.0,100.0,91.31,1346.9033333333334,70.0,82.22333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-10 05:30:00,954.2033333333334,0.0,100.0,91.79666666666668,1349.0233333333333,70.0,82.41000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 05:45:00,926.6566666666668,0.0,100.0,91.60666666666668,1353.26,70.0,83.11,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-10 06:00:00,912.53,0.0,100.0,91.52666666666666,1375.15,70.0,86.06,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-10 06:15:00,914.6533333333332,0.0,100.0,91.54,1382.2166666666665,70.0,87.09333333333332,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-10 06:30:00,911.12,0.0,100.0,94.88,1397.05,70.0,89.24,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-10 06:45:00,941.4866666666668,0.0,100.0,92.58,1389.986666666667,70.0,88.00333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-10 07:00:00,945.02,0.0,100.0,94.86,1406.2300000000002,70.0,90.35333333333334,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-02-10 07:15:00,947.8466666666668,0.0,100.0,95.21666666666664,1401.2833333333335,70.0,90.04666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-10 07:30:00,938.6633333333332,0.0,100.0,94.95333333333332,1394.22,70.0,88.62666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 07:45:00,944.3166666666666,0.0,100.0,94.96999999999998,1394.22,70.0,88.61666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 08:00:00,947.14,0.0,100.0,97.83333333333331,1416.8233333333335,70.0,91.74,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-10 08:15:00,955.6133333333332,0.0,100.0,95.15,1416.8233333333335,70.0,91.85333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-10 08:30:00,954.9066666666668,0.0,100.0,95.01333333333334,1409.763333333333,70.0,90.89333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 08:45:00,948.5533333333332,0.0,100.0,94.97,1411.17,70.0,90.99,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 09:00:00,952.79,0.0,100.0,97.67,1433.7733333333333,70.0,93.74666666666668,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-10 09:15:00,950.67,0.0,100.0,94.76,1426.716666666667,70.0,92.92,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-10 09:30:00,954.2033333333334,0.0,100.0,94.67666666666666,1429.5366666666669,70.0,93.34,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-10 09:45:00,935.84,0.0,100.0,97.09333333333332,1438.0166666666669,70.0,94.65,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-10 10:00:00,942.1933333333332,0.0,100.0,94.81333333333332,1430.24,70.0,93.59333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 10:15:00,942.9,0.0,100.0,97.13,1441.5433333333333,70.0,94.96666666666664,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-10 10:30:00,947.8466666666668,0.0,100.0,94.67,1435.8933333333334,70.0,94.32333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 10:45:00,948.5533333333332,0.0,100.0,97.21,1445.0766666666666,70.0,95.14333333333332,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-10 11:00:00,947.14,0.0,100.0,102.52666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.39999999999999,84.0,69.0,85.0,68.0
2025-02-10 11:15:00,918.8866666666668,0.0,100.0,102.31666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0
2025-02-10 11:30:00,917.475,0.0,100.0,102.47,1478.98,70.0,100.0,74.0,70.0,72.0,69.125,84.0,69.0,85.0,68.0
2025-02-10 11:45:00,923.3,0.0,100.0,102.2175,1478.98,70.0,100.0,74.0,70.0,72.0,69.115,84.0,69.0,85.0,68.0
2025-02-10 12:00:00,935.1333333333332,0.0,100.0,102.19333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.13,84.0,69.0,85.0,68.0
2025-02-10 12:15:00,928.7733333333334,0.0,100.0,101.41666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.09333333333333,84.0,69.0,85.0,68.0
2025-02-10 12:30:00,943.6066666666666,0.0,100.0,101.29333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.53333333333333,84.0,69.0,85.0,68.0
