time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 12:45:00,940.0766666666668,0.0,100.0,101.29,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.70333333333333,84.0,69.0,85.0,68.0
2025-02-10 13:00:00,940.7833333333332,0.0,100.0,101.54,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.08,84.0,69.0,85.0,68.0
2025-02-10 13:15:00,942.9,0.0,100.0,101.45666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.75999999999999,84.0,69.0,85.0,68.0
2025-02-10 13:30:00,945.02,0.0,100.0,101.68333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.90666666666667,84.0,69.0,85.0,68.0
2025-02-10 13:45:00,943.6066666666668,0.0,100.0,101.77,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.80333333333333,84.0,69.0,85.0,68.0
2025-02-10 14:00:00,949.9633333333333,0.0,100.0,102.11666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.866666666666674,84.0,69.0,85.0,68.0
2025-02-10 14:15:00,944.3133333333334,0.0,100.0,102.32333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.25,84.0,69.0,85.0,68.0
2025-02-10 14:30:00,956.3233333333334,0.0,100.0,102.47,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.96666666666667,84.0,69.0,85.0,68.0
2025-02-10 14:45:00,965.5,0.0,100.0,102.68666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.45333333333333,84.0,69.0,85.0,68.0
2025-02-10 15:00:00,966.21,0.0,100.0,102.44,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.5,84.0,69.0,85.0,68.0
2025-02-10 15:15:00,964.7933333333334,0.0,100.0,102.78333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.44,84.0,69.0,85.0,68.0
2025-02-10 15:30:00,966.2066666666666,0.0,100.0,103.11,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.77333333333333,84.0,69.0,85.0,68.0
2025-02-10 15:45:00,965.5033333333334,0.0,100.0,103.59,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.02,84.0,69.0,85.0,68.0
2025-02-10 16:00:00,961.9666666666668,0.0,100.0,103.71,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.46333333333334,84.0,69.0,85.0,68.0
2025-02-10 16:15:00,978.92,0.0,100.0,104.22333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.26,84.0,69.0,85.0,68.0
2025-02-10 16:30:00,972.5666666666666,0.0,100.0,104.55,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0
2025-02-10 16:45:00,975.39,0.0,100.0,104.77,1471.9166666666667,70.0,99.14333333333332,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-10 17:00:00,983.16,0.0,100.0,97.14333333333332,1426.006666666667,70.0,92.78333333333336,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-10 17:15:00,987.3966666666666,0.0,100.0,100.08333333333331,1433.07,70.0,94.12666666666668,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-10 17:30:00,980.3333333333334,0.0,100.0,100.28666666666668,1437.3066666666666,70.0,94.19333333333331,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-10 17:45:00,977.51,0.0,100.0,97.42666666666666,1411.8833333333332,70.0,90.92333333333332,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:00:00,976.0966666666668,0.0,100.0,96.54333333333334,1403.4033333333334,70.0,89.66666666666667,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:15:00,978.92,0.0,100.0,105.75666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.12333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:30:00,980.3366666666668,0.0,100.0,106.36333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0
2025-02-10 18:45:00,981.75,0.0,100.0,106.41666666666669,1476.86,70.0,99.84333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-10 19:00:00,995.8733333333332,0.0,100.0,106.74,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-02-10 19:15:00,985.28,0.0,100.0,107.21333333333332,1466.9733333333334,70.0,98.55666666666669,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-02-10 19:30:00,984.57,0.0,100.0,101.40333333333336,1432.3633333333337,70.0,93.98333333333332,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-10 19:45:00,996.58,0.0,100.0,94.88666666666668,1378.6833333333334,70.0,86.55,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-10 20:00:00,1007.88,0.0,100.0,91.04,1322.8866666666663,70.0,79.13,74.0,70.0,72.0,70.63333333333334,84.0,69.0,85.0,68.0
2025-02-10 20:15:00,995.8733333333332,0.0,100.0,90.99333333333334,1311.5833333333333,70.0,77.66333333333334,74.0,70.0,72.0,70.50666666666667,84.0,69.0,85.0,68.0
2025-02-10 20:30:00,1006.47,0.0,100.0,87.04,1265.6766666666665,70.0,71.18333333333334,74.0,70.0,72.0,70.61,84.0,69.0,85.0,68.0
2025-02-10 20:45:00,1014.9433333333332,0.0,100.0,87.10333333333334,1266.3833333333334,70.0,71.45,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-02-10 21:00:00,1019.8866666666668,0.0,100.0,85.34333333333335,1252.9633333333334,70.0,69.65666666666667,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-10 21:15:00,1003.64,0.0,100.0,85.74333333333334,1255.0833333333333,70.0,69.98666666666666,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-02-10 21:30:00,1003.6433333333334,0.0,100.0,85.41666666666667,1252.9633333333334,70.0,69.52666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-10 21:45:00,1018.4733333333334,0.0,100.0,84.50333333333333,1248.02,70.0,68.91000000000001,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-10 22:00:00,1005.0533333333332,0.0,100.0,84.06,1252.9633333333334,70.0,69.48,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-10 22:15:00,1009.29,0.0,100.0,86.60666666666667,1262.85,70.0,70.80333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 22:30:00,1011.41,0.0,100.0,84.91666666666667,1257.2,70.0,70.19333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-10 22:45:00,1012.8233333333334,0.0,100.0,86.46333333333332,1274.8566666666666,70.0,72.65666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-10 23:00:00,1006.4666666666668,0.0,100.0,89.04333333333334,1299.5766666666666,70.0,75.82000000000001,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-10 23:15:00,1005.76,0.0,100.0,88.75999999999999,1300.2833333333333,70.0,75.96333333333332,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-10 23:30:00,1010.7066666666666,0.0,100.0,89.59333333333332,1307.35,70.0,76.84,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-10 23:45:00,998.7,0.0,100.0,94.00666666666666,1379.39,70.0,86.67,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-02-11 00:00:00,985.9833333333332,0.0,100.0,95.68333333333332,1387.16,70.0,87.81,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0
2025-02-11 00:15:00,975.39,0.0,100.0,89.22666666666667,1341.25,70.0,81.45,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 00:30:00,970.4433333333332,0.0,100.0,95.34333333333332,1388.57,70.0,87.40333333333332,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-11 00:45:00,957.7333333333332,0.0,100.0,96.80333333333331,1416.1166666666668,70.0,91.63333333333333,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-11 01:00:00,966.9166666666666,0.0,100.0,94.26,1378.6833333333334,70.0,86.58333333333333,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:15:00,972.5666666666666,0.0,100.0,90.44,1340.5433333333333,70.0,81.25999999999999,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:30:00,958.44,0.0,100.0,88.98333333333333,1342.6633333333332,70.0,81.59666666666668,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:45:00,954.2,0.0,100.0,91.29666666666668,1349.7233333333334,70.0,82.74,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-11 02:00:00,942.1966666666668,0.0,100.0,88.99000000000001,1334.8933333333334,70.0,80.82666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-11 02:15:00,941.49,0.0,100.0,91.04666666666668,1344.7833333333335,70.0,81.92666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-11 02:30:00,950.67,0.0,100.0,89.22666666666667,1339.13,70.0,81.46333333333332,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-11 02:45:00,940.0766666666668,0.0,100.0,89.08999999999999,1330.6566666666668,70.0,80.08333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-11 03:00:00,940.0733333333332,0.0,100.0,89.01666666666667,1340.5433333333333,70.0,81.49,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:15:00,945.7266666666666,0.0,100.0,88.96,1339.8366666666668,70.0,81.35333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:30:00,940.0766666666668,0.0,100.0,88.96333333333332,1323.5933333333337,70.0,79.11333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-11 03:45:00,943.61,0.0,100.0,89.02333333333333,1340.5433333333333,70.0,81.48,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 04:00:00,935.8366666666668,0.0,100.0,88.87333333333333,1339.13,70.0,81.14,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 04:15:00,945.02,0.0,100.0,91.17666666666666,1345.49,70.0,82.13333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-11 04:30:00,942.1966666666668,0.0,100.0,89.06333333333333,1342.6633333333332,70.0,81.66666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 04:45:00,952.0833333333334,0.0,100.0,89.16333333333334,1343.37,70.0,81.80333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 05:00:00,947.8433333333332,0.0,100.0,91.54333333333334,1352.5533333333333,70.0,83.01666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-11 05:15:00,947.14,0.0,100.0,93.03666666666668,1346.1966666666667,70.0,82.25,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 05:30:00,940.0733333333332,0.0,100.0,89.09333333333332,1332.7766666666666,70.0,80.27333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-11 05:45:00,942.9,0.0,100.0,89.00333333333333,1332.07,70.0,80.20333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-11 06:00:00,941.49,0.0,100.0,92.74,1358.2033333333331,70.0,83.93333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-11 06:15:00,935.8366666666668,0.0,100.0,88.89666666666666,1345.49,70.0,82.03000000000002,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 06:30:00,947.1366666666668,0.0,100.0,90.77666666666666,1339.84,70.0,81.23666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-11 06:45:00,934.4266666666666,0.0,100.0,89.10333333333334,1331.3633333333337,70.0,80.05333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-11 07:00:00,952.0833333333334,0.0,100.0,88.84666666666668,1339.13,70.0,81.21333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 07:15:00,948.5533333333332,0.0,100.0,88.90666666666668,1340.5433333333333,70.0,81.37666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 07:30:00,945.7266666666666,0.0,100.0,88.84333333333332,1339.8366666666668,70.0,81.32333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 07:45:00,949.2566666666668,0.0,100.0,88.94,1340.5433333333333,70.0,81.39333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:00:00,956.32,0.0,100.0,90.27333333333333,1343.37,70.0,81.87333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-11 08:15:00,949.9633333333333,0.0,100.0,88.97666666666667,1341.25,70.0,81.60000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:30:00,949.26,0.0,100.0,89.06,1340.5433333333333,70.0,81.51333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 08:45:00,954.2033333333334,0.0,100.0,89.17333333333333,1342.6633333333332,70.0,81.74333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 09:00:00,945.7266666666666,0.0,100.0,90.14666666666666,1343.37,70.0,81.79666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 09:15:00,947.1366666666668,0.0,100.0,89.00666666666666,1327.1266666666668,70.0,79.61333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-11 09:30:00,953.4933333333332,0.0,100.0,88.17666666666666,1318.6466666666668,70.0,78.42,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-11 09:45:00,952.7866666666667,0.0,100.0,87.60666666666667,1319.3566666666668,70.0,78.62333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-11 10:00:00,953.495,0.0,100.0,87.235,1330.66,70.0,80.155,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-11 10:15:00,959.1466666666666,0.0,100.0,90.37333333333332,1354.67,70.0,82.97666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-11 10:30:00,954.9066666666668,0.0,100.0,96.56333333333332,1430.9533333333331,70.0,93.66333333333334,74.0,70.0,72.0,69.42333333333333,84.0,69.0,85.0,68.0
2025-02-11 10:45:00,960.56,0.0,100.0,95.77,1415.4133333333332,70.0,91.43333333333334,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-11 11:00:00,959.1466666666666,0.0,100.0,102.38,1478.2733333333333,70.0,99.94333333333331,74.0,70.0,72.0,69.36666666666667,84.0,69.0,85.0,68.0
2025-02-11 11:15:00,959.1466666666666,0.0,100.0,99.98666666666666,1441.5466666666664,70.0,95.05333333333331,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-11 11:30:00,956.32,0.0,100.0,102.69666666666669,1474.74,70.0,99.01666666666668,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-11 11:45:00,955.6133333333332,0.0,100.0,103.04666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.07666666666667,84.0,69.0,85.0,68.0
2025-02-11 12:00:00,954.2,0.0,100.0,103.02,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,85.0,68.0
2025-02-11 12:15:00,950.67,0.0,100.0,103.03333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-02-11 12:30:00,953.4966666666666,0.0,100.0,102.87,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.69,84.0,69.0,85.0,68.0
2025-02-11 12:45:00,951.3766666666668,0.0,100.0,102.98,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.45666666666666,84.0,69.0,85.0,68.0
2025-02-11 13:00:00,947.14,0.0,100.0,103.01,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.58666666666666,84.0,69.0,85.0,68.0
2025-02-11 13:15:00,943.6066666666666,0.0,100.0,103.06333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.62666666666667,84.0,69.0,85.0,68.0
2025-02-11 13:30:00,940.7833333333332,0.0,100.0,102.99333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.46333333333332,84.0,69.0,85.0,68.0
2025-02-11 13:45:00,945.0233333333332,0.0,100.0,102.99666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.72000000000001,84.0,69.0,85.0,68.0
2025-02-11 14:00:00,952.0833333333334,0.0,100.0,102.74333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.51666666666667,84.0,69.0,85.0,68.0
2025-02-11 14:15:00,951.3766666666668,0.0,100.0,102.53333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.42,84.0,69.0,85.0,68.0
2025-02-11 14:30:00,950.67,0.0,100.0,102.68333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.69333333333333,84.0,69.0,85.0,68.0
2025-02-11 14:45:00,949.2566666666668,0.0,100.0,102.54333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.02333333333333,84.0,69.0,85.0,68.0
2025-02-11 15:00:00,949.2566666666668,0.0,100.0,102.68,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.05666666666667,84.0,69.0,85.0,68.0
2025-02-11 15:15:00,940.7833333333332,0.0,100.0,102.71666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.12,84.0,69.0,85.0,68.0
2025-02-11 15:30:00,949.2566666666668,0.0,100.0,102.87666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.74333333333334,84.0,69.0,85.0,68.0
2025-02-11 15:45:00,937.25,0.0,100.0,102.89333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.40333333333334,84.0,69.0,85.0,68.0
2025-02-11 16:00:00,949.9666666666668,0.0,100.0,102.74,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.78333333333333,84.0,69.0,85.0,68.0
2025-02-11 16:15:00,950.6666666666666,0.0,100.0,102.86,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-11 16:30:00,951.3766666666668,0.0,100.0,103.09,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.32000000000001,84.0,69.0,85.0,68.0
2025-02-11 16:45:00,662.5066666666667,0.0,100.0,107.41666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.32000000000001,84.0,69.0,85.0,68.0
2025-02-11 17:00:00,896.2866666666667,0.0,100.0,103.24,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-02-11 17:15:00,909.0,0.0,100.0,103.4,1478.2733333333333,70.0,100.0,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-11 17:30:00,913.9466666666668,0.0,100.0,103.38666666666666,1474.0366666666669,70.0,99.28333333333336,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-11 17:45:00,892.7566666666667,0.0,100.0,102.75333333333332,1459.2033333333331,70.0,97.57,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-11 18:00:00,894.8733333333333,0.0,100.0,103.00666666666666,1473.33,70.0,98.74666666666668,74.0,70.0,72.0,69.52999999999999,84.0,69.0,85.0,68.0
2025-02-11 18:15:00,892.0500000000001,0.0,100.0,103.56666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.04,84.0,69.0,85.0,68.0
2025-02-11 18:30:00,892.0466666666666,0.0,100.0,103.56,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78,84.0,69.0,85.0,68.0
2025-02-11 18:45:00,908.2966666666666,0.0,100.0,103.83666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.63666666666667,84.0,69.0,85.0,68.0
2025-02-11 19:00:00,881.4533333333334,0.0,100.0,103.65333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.21,84.0,69.0,85.0,68.0
2025-02-11 19:15:00,909.0,0.0,100.0,103.78666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.79,84.0,69.0,85.0,68.0
2025-02-11 19:30:00,928.0733333333332,0.0,100.0,103.77333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-11 19:45:00,928.07,0.0,100.0,103.76333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.6,84.0,69.0,85.0,68.0
2025-02-11 20:00:00,921.0066666666668,0.0,100.0,103.61333333333334,1474.74,70.0,99.28333333333336,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-02-11 20:15:00,932.3066666666668,0.0,100.0,100.95666666666666,1456.3766666666668,70.0,96.63,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-11 20:30:00,933.0133333333332,0.0,100.0,95.25,1414.7066666666667,70.0,91.5,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-02-11 20:45:00,894.1666666666666,0.0,100.0,91.28,1379.39,70.0,86.67,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-11 21:00:00,880.04,0.0,100.0,91.15333333333332,1380.8033333333333,70.0,86.95333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-11 21:15:00,899.11,0.0,100.0,91.13,1359.6133333333337,70.0,83.94333333333333,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-11 21:30:00,906.1733333333332,0.0,100.0,91.22666666666667,1359.6133333333337,70.0,84.04333333333334,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-11 21:45:00,893.4633333333333,0.0,100.0,91.28,1370.21,70.0,85.35333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-11 22:00:00,892.7566666666667,0.0,100.0,95.11,1427.4166666666667,70.0,92.98333333333332,74.0,70.0,72.0,69.71666666666667,84.0,69.0,85.0,68.0
2025-02-11 22:15:00,904.0566666666668,0.0,100.0,97.82333333333334,1438.7166666666665,70.0,94.68333333333334,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-11 22:30:00,892.0500000000001,0.0,100.0,103.19,1476.1533333333334,70.0,99.34333333333332,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-02-11 22:45:00,888.5133333333333,0.0,100.0,103.13666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.73666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:00:00,910.4133333333332,0.0,100.0,103.19,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.97,84.0,69.0,85.0,68.0
2025-02-11 23:15:00,898.4033333333333,0.0,100.0,103.36333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.07333333333334,84.0,69.0,85.0,68.0
2025-02-11 23:30:00,886.4,0.0,100.0,103.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:45:00,901.9366666666666,0.0,100.0,103.23333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.22666666666667,84.0,69.0,85.0,68.0
2025-02-12 00:00:00,906.8833333333332,0.0,100.0,103.48,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-12 00:15:00,879.3333333333334,0.0,100.0,103.51333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.21333333333332,84.0,69.0,85.0,68.0
2025-02-12 00:30:00,875.0966666666667,0.0,100.0,103.64,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.08999999999999,84.0,69.0,85.0,68.0
2025-02-12 00:45:00,886.3966666666666,0.0,100.0,103.82666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.22666666666667,84.0,69.0,85.0,68.0
2025-02-12 01:00:00,870.86,0.0,100.0,103.86333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78,84.0,69.0,85.0,68.0
2025-02-12 01:15:00,858.8533333333334,0.0,100.0,103.87333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.92333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:30:00,877.9200000000001,0.0,100.0,103.90333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:45:00,858.8533333333334,0.0,100.0,103.92333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-12 02:00:00,875.1,0.0,100.0,103.80333333333334,1473.33,70.0,99.08666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-12 02:15:00,886.4,0.0,100.0,98.71333333333332,1439.4233333333334,70.0,94.82666666666668,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-02-12 02:30:00,885.6899999999999,0.0,100.0,95.79666666666668,1417.53,70.0,91.88,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-12 02:45:00,844.02,0.0,100.0,103.86333333333334,1474.0366666666669,70.0,99.34666666666668,74.0,70.0,72.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-02-12 03:00:00,865.9133333333333,0.0,100.0,96.23,1416.12,70.0,91.79333333333334,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-12 03:15:00,877.9200000000001,0.0,100.0,95.55666666666669,1399.1666666666667,70.0,89.36333333333334,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-12 03:30:00,853.9066666666666,0.0,100.0,95.15,1422.4766666666667,70.0,92.26,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 03:45:00,878.63,0.0,100.0,101.42,1457.79,70.0,97.27666666666666,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-12 04:00:00,875.0966666666667,0.0,100.0,101.15,1447.1966666666667,70.0,95.90333333333332,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-12 04:15:00,867.3266666666667,0.0,100.0,94.27,1392.8100000000002,70.0,88.56666666666666,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-12 04:30:00,851.0833333333334,0.0,100.0,95.53333333333336,1421.7666666666669,70.0,92.11,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 04:45:00,866.62,0.0,100.0,94.3,1395.6366666666663,70.0,88.96,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-12 05:00:00,864.5033333333334,0.0,100.0,98.44,1421.0600000000002,70.0,92.34666666666668,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-12 05:15:00,863.7966666666666,0.0,100.0,100.73333333333332,1447.9,70.0,95.70666666666666,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-02-12 05:30:00,877.9233333333333,0.0,100.0,100.06333333333332,1440.13,70.0,94.85,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-12 05:45:00,857.44,0.0,100.0,95.59333333333332,1410.4666666666665,70.0,90.87666666666668,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 06:00:00,843.3133333333334,0.0,100.0,103.9,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-12 06:15:00,865.21,0.0,100.0,100.80666666666666,1444.37,70.0,95.45666666666666,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-12 06:30:00,873.6833333333334,0.0,100.0,101.33,1453.55,70.0,96.53333333333336,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-12 06:45:00,878.6300000000001,0.0,100.0,95.75,1404.1133333333337,70.0,90.05333333333333,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-12 07:00:00,890.6366666666667,0.0,100.0,93.28000000000002,1394.93,70.0,88.85333333333334,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-02-12 07:15:00,894.8733333333333,0.0,100.0,93.18666666666668,1387.8666666666668,70.0,87.87666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-12 07:30:00,863.09,0.0,100.0,91.85666666666668,1383.63,70.0,87.14666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-12 07:45:00,868.0333333333333,0.0,100.0,94.54333333333334,1409.0566666666666,70.0,90.43,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-12 08:00:00,886.3966666666666,0.0,100.0,95.73666666666666,1428.83,70.0,93.28,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-12 08:15:00,894.17,0.0,100.0,95.86333333333334,1416.1166666666668,70.0,91.63333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-12 08:30:00,901.9333333333334,0.0,100.0,93.82333333333334,1392.8066666666666,70.0,88.48,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-12 08:45:00,868.7433333333333,0.0,100.0,95.90666666666668,1422.4733333333334,70.0,92.72333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-12 09:00:00,871.5666666666666,0.0,100.0,95.26,1414.7033333333331,70.0,91.47333333333334,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-12 09:15:00,890.6366666666667,0.0,100.0,93.05666666666669,1390.6933333333334,70.0,88.21333333333332,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-12 09:30:00,892.0466666666667,0.0,100.0,91.81,1387.1633333333332,70.0,87.70666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 09:45:00,891.3433333333332,0.0,100.0,92.99,1388.5733333333335,70.0,87.87333333333333,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:00:00,885.6933333333333,0.0,100.0,95.80666666666669,1422.4766666666667,70.0,92.45333333333332,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-12 10:15:00,890.64,0.0,100.0,95.70333333333332,1423.18,70.0,92.52,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-12 10:30:00,901.94,0.0,100.0,101.35333333333334,1457.79,70.0,97.21333333333332,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-12 10:45:00,906.88,0.0,100.0,104.21333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-02-12 11:00:00,895.5799999999999,0.0,100.0,103.43,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.55333333333333,84.0,69.0,85.0,68.0
2025-02-12 11:15:00,875.0966666666667,0.0,100.0,103.51333333333332,1466.97,70.0,98.42,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 11:30:00,882.1633333333333,0.0,100.0,103.61666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-02-12 11:45:00,911.1166666666668,0.0,100.0,103.72333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-12 12:00:00,912.53,0.0,100.0,103.94333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-02-12 12:15:00,884.2800000000001,0.0,100.0,103.78333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-12 12:30:00,858.1466666666666,0.0,100.0,103.62,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.28333333333335,84.0,69.0,85.0,68.0
2025-02-12 12:45:00,863.09,0.0,100.0,103.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0
2025-02-12 13:00:00,889.9333333333334,0.0,100.0,103.91,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,85.0,68.0
2025-02-12 13:15:00,924.5366666666667,0.0,100.0,103.19,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.14333333333333,84.0,69.0,85.0,68.0
2025-02-12 13:30:00,957.0266666666666,0.0,100.0,103.7,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.76666666666667,84.0,69.0,85.0,68.0
2025-02-12 13:45:00,966.9166666666666,0.0,100.0,103.74,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.8,84.0,69.0,85.0,68.0
2025-02-12 14:00:00,957.03,0.0,100.0,103.43666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.74,84.0,69.0,85.0,68.0
2025-02-12 14:15:00,319.24333333333334,0.0,100.0,109.89666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.99666666666667,84.0,69.0,85.0,68.0
2025-02-12 14:30:00,613.77,0.0,100.0,111.79333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.45,84.0,69.0,85.0,68.0
2025-02-12 14:45:00,973.27,0.0,100.0,104.65333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.98333333333333,84.0,69.0,85.0,68.0
2025-02-12 15:00:00,957.0266666666666,0.0,100.0,104.08,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.51666666666667,84.0,69.0,85.0,68.0
2025-02-12 15:15:00,957.7333333333332,0.0,100.0,103.83,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.03666666666668,84.0,69.0,85.0,68.0
2025-02-12 15:30:00,902.64,0.0,100.0,103.76666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 15:45:00,875.0966666666667,0.0,100.0,103.83666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.59333333333333,84.0,69.0,85.0,68.0
2025-02-12 16:00:00,904.0566666666668,0.0,100.0,104.03666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.49,84.0,69.0,85.0,68.0
2025-02-12 16:15:00,894.8766666666667,0.0,100.0,103.97666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.44333333333333,84.0,69.0,85.0,68.0
2025-02-12 16:30:00,882.8666666666667,0.0,100.0,104.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.94,84.0,69.0,85.0,68.0
2025-02-12 16:45:00,882.8666666666667,0.0,100.0,104.06666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:00:00,895.5799999999999,0.0,100.0,104.34,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:15:00,913.2366666666668,0.0,100.0,104.58333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.30666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:30:00,887.1066666666666,0.0,100.0,104.5,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.08999999999999,84.0,69.0,85.0,68.0
2025-02-12 17:45:00,896.2866666666667,0.0,100.0,104.67333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.14666666666666,84.0,69.0,85.0,68.0
2025-02-12 18:00:00,894.8733333333333,0.0,100.0,104.75333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.64,84.0,69.0,85.0,68.0
2025-02-12 18:15:00,913.9433333333332,0.0,100.0,104.76333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.89666666666666,84.0,69.0,85.0,68.0
2025-02-12 18:30:00,945.7233333333334,0.0,100.0,104.97666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.77333333333333,84.0,69.0,85.0,68.0
2025-02-12 18:45:00,964.7933333333334,0.0,100.0,105.12,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.67,84.0,69.0,85.0,68.0
2025-02-12 19:00:00,951.3766666666668,0.0,100.0,105.12,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.26666666666667,84.0,69.0,85.0,68.0
2025-02-12 19:15:00,953.4966666666666,0.0,100.0,105.2,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.33666666666666,84.0,69.0,85.0,68.0
2025-02-12 19:30:00,968.3266666666668,0.0,100.0,105.27333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,85.0,68.0
2025-02-12 19:45:00,966.9166666666666,0.0,100.0,105.54666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.39999999999999,84.0,69.0,85.0,68.0
2025-02-12 20:00:00,971.8633333333332,0.0,100.0,105.87333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.94,84.0,69.0,85.0,68.0
2025-02-12 20:15:00,961.97,0.0,100.0,105.595,1478.98,70.0,100.0,74.0,70.0,72.0,69.32499999999999,84.0,69.0,85.0,68.0
2025-02-12 20:30:00,971.1533333333332,0.0,100.0,105.68,1473.33,70.0,99.28000000000002,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-12 20:45:00,974.685,0.0,100.0,103.6425,1448.2575000000002,70.0,96.16,74.0,70.0,72.0,70.15,84.0,69.0,85.0,68.0
2025-02-12 21:00:00,971.86,0.0,100.0,93.29333333333334,1378.6833333333334,70.0,86.73666666666666,74.0,70.0,72.0,70.45666666666666,84.0,69.0,85.0,68.0
2025-02-12 21:15:00,969.0333333333332,0.0,100.0,102.84666666666664,1448.61,70.0,96.03333333333336,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,964.09,0.0,100.0,94.72333333333334,1379.39,70.0,86.49666666666667,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,971.86,0.0,100.0,94.59,1389.9833333333331,70.0,88.08666666666666,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,971.1533333333332,0.0,100.0,94.64,1391.4,70.0,88.37666666666667,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,966.9133333333332,0.0,100.0,98.73333333333332,1421.0633333333333,70.0,91.75333333333332,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,957.0266666666666,0.0,100.0,96.15333333333332,1401.2833333333335,70.0,89.73333333333335,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,961.97,0.0,100.0,105.83333333333331,1478.9800000000002,70.0,99.95,74.0,70.0,72.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,948.5533333333332,0.0,100.0,106.17666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,952.79,0.0,100.0,106.05666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.50666666666666,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,945.02,0.0,100.0,106.01,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.03666666666668,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,944.3133333333334,0.0,100.0,106.04666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,945.7233333333334,0.0,100.0,105.95,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,936.5433333333334,0.0,100.0,105.80666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.65666666666667,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,949.26,0.0,100.0,106.00666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.50666666666666,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,937.9566666666666,0.0,100.0,106.15,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.32666666666667,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,937.9533333333331,0.0,100.0,106.18333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.27333333333333,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,937.9566666666666,0.0,100.0,106.03666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.63333333333333,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,926.6533333333332,0.0,100.0,106.63666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,925.2466666666666,0.0,100.0,106.90666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.62,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,924.5366666666667,0.0,100.0,101.88,1433.7766666666666,70.0,94.21999999999998,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,928.7766666666666,0.0,100.0,98.33666666666666,1410.4666666666665,70.0,91.34,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,918.8866666666668,0.0,100.0,94.37,1365.2666666666669,70.0,85.33666666666666,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,911.8233333333334,0.0,100.0,98.12666666666668,1413.2933333333333,70.0,90.88666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,925.9500000000002,0.0,100.0,96.27333333333333,1377.2733333333333,70.0,86.44,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,915.3566666666668,0.0,100.0,89.50666666666666,1307.3466666666666,70.0,77.20333333333333,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,917.4733333333334,0.0,100.0,87.71666666666665,1301.6966666666665,70.0,76.29333333333334,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,913.24,0.0,100.0,95.86,1382.2166666666665,70.0,86.58666666666666,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,916.77,0.0,100.0,92.6,1350.4333333333334,70.0,83.03666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,913.2366666666668,0.0,100.0,92.40666666666668,1345.486666666667,70.0,82.45333333333333,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,899.1133333333333,0.0,100.0,94.92666666666666,1377.2699999999998,70.0,86.20333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,904.7633333333332,0.0,100.0,93.66333333333334,1367.3833333333332,70.0,84.92666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,892.7533333333334,0.0,100.0,97.58666666666666,1428.8333333333333,70.0,93.42,74.0,70.0,72.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,894.1700000000001,0.0,100.0,100.45333333333332,1426.006666666667,70.0,92.88333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,888.52,0.0,100.0,102.31,1439.426666666667,70.0,94.94,74.0,70.0,72.0,69.72333333333334,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,865.9166666666666,0.0,100.0,94.67333333333332,1395.6366666666663,70.0,89.02,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,846.8466666666667,0.0,100.0,99.81,1449.3133333333333,70.0,96.01666666666668,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,828.4833333333332,0.0,100.0,99.90333333333336,1424.5933333333332,70.0,93.24,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,848.2599999999999,0.0,100.0,97.00666666666666,1407.6433333333334,70.0,91.13333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,862.3866666666667,0.0,100.0,93.05,1375.1533333333334,70.0,86.29666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,888.52,0.0,100.0,95.57666666666668,1401.2866666666669,70.0,89.11333333333334,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,892.7566666666667,0.0,100.0,92.78333333333336,1380.0966666666666,70.0,86.82333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,883.57,0.0,100.0,92.71333333333332,1371.6233333333332,70.0,85.78666666666668,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,902.6433333333332,0.0,100.0,97.62666666666668,1413.2933333333333,70.0,91.15666666666668,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,888.5166666666668,0.0,100.0,95.86,1405.5266666666666,70.0,90.13333333333333,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,849.6733333333333,0.0,100.0,91.87333333333332,1387.1633333333332,70.0,87.82000000000001,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,848.9666666666667,0.0,100.0,95.98,1402.7,70.0,89.61333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,843.3133333333334,0.0,100.0,101.52666666666666,1454.9633333333334,70.0,97.12666666666668,74.0,70.0,72.0,69.66,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,846.8466666666667,0.0,100.0,98.81666666666666,1437.3066666666666,70.0,94.54333333333334,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,880.75,0.0,100.0,96.00666666666666,1424.5966666666666,70.0,92.66666666666669,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,863.7966666666666,0.0,100.0,96.3,1402.7,70.0,89.86333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,864.5,0.0,100.0,95.8,1402.7,70.0,89.79,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,874.39,0.0,100.0,102.06333333333332,1466.263333333333,70.0,98.33,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,880.7466666666666,0.0,100.0,95.74333333333334,1421.7666666666669,70.0,92.35333333333334,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,888.5166666666668,0.0,100.0,103.69,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.27666666666666,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,894.8733333333333,0.0,100.0,104.29,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.42,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,911.12,0.0,100.0,103.05333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.50333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,909.7066666666666,0.0,100.0,102.91,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.00666666666666,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,906.1733333333332,0.0,100.0,102.90333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.64999999999999,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,848.2599999999999,0.0,100.0,102.56,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.24,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,865.21,0.0,100.0,102.62666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,882.8666666666667,0.0,100.0,102.55,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,898.4066666666666,0.0,100.0,102.75,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.01666666666667,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,900.5233333333332,0.0,100.0,102.73333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.66666666666667,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,900.5266666666666,0.0,100.0,102.64333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.25333333333333,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,911.12,0.0,100.0,102.41666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.05666666666667,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,900.5233333333332,0.0,100.0,102.54333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.20333333333334,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,925.2433333333332,0.0,100.0,102.5,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.406666666666666,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,913.9466666666668,0.0,100.0,101.88333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.65,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,912.53,0.0,100.0,102.15666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.9,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,911.12,0.0,100.0,101.93666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.22666666666667,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,913.9433333333332,0.0,100.0,101.87333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.31,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,911.8266666666668,0.0,100.0,101.78666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.69,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,907.5866666666668,0.0,100.0,101.70333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.32,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,916.0666666666666,0.0,100.0,101.96,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.28666666666668,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,922.4166666666666,0.0,100.0,101.78000000000002,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.97,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,923.83,0.0,100.0,101.51666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.61,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,928.7766666666666,0.0,100.0,101.58666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.32333333333334,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,906.8833333333332,0.0,100.0,101.22333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.32666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,895.5833333333334,0.0,100.0,100.94,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.45333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,901.23,0.0,100.0,100.77666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.49666666666667,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,904.0533333333332,0.0,100.0,100.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.65333333333332,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,923.8333333333334,0.0,100.0,101.31333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.11333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,935.8366666666668,0.0,100.0,101.13333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.74333333333334,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,932.31,0.0,100.0,101.33666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.17,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,914.65,0.0,100.0,101.12,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.95333333333334,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,893.46,0.0,100.0,101.27666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.53666666666667,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,884.9866666666667,0.0,100.0,101.41333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.903333333333336,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,891.34,0.0,100.0,101.16333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.473333333333336,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,891.34,0.0,100.0,101.38,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.72,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,914.65,0.0,100.0,101.56333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.52,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,912.53,0.0,100.0,101.49333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.79666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,911.8266666666668,0.0,100.0,101.65666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.42999999999999,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,921.7133333333333,0.0,100.0,101.77333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.66666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,929.48,0.0,100.0,101.78000000000002,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.19333333333333,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,928.7733333333334,0.0,100.0,101.88666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.77333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,934.4266666666666,0.0,100.0,101.90333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.73,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,938.6633333333332,0.0,100.0,101.99,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.43666666666667,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,936.5433333333334,0.0,100.0,101.88333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.52333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,936.5433333333334,0.0,100.0,101.66,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.90333333333334,84.0,69.0,85.0,68.0
2025-02-13 22:00:00,933.0133333333332,0.0,100.0,101.78000000000002,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,939.37,0.0,100.0,101.98333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.71333333333332,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,938.66,0.0,100.0,101.84333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.44,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,942.9,0.0,100.0,101.74666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.40333333333332,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,938.6633333333332,0.0,100.0,101.70333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.23333333333333,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,939.37,0.0,100.0,101.41666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.18333333333334,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,926.6566666666668,0.0,100.0,100.96666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.05,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,916.7666666666668,0.0,100.0,100.93666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.833333333333336,84.0,69.0,85.0,68.0
2025-02-14 00:00:00,906.1766666666666,0.0,100.0,100.67,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.92666666666667,84.0,69.0,85.0,68.0
2025-02-14 00:15:00,904.7633333333332,0.0,100.0,100.69333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.18,84.0,69.0,85.0,68.0
2025-02-14 00:30:00,917.4766666666668,0.0,100.0,100.79666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.18333333333334,84.0,69.0,85.0,68.0
2025-02-14 00:45:00,928.07,0.0,100.0,100.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.06,84.0,69.0,85.0,68.0
2025-02-14 01:00:00,942.9,0.0,100.0,100.48666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.10666666666666,84.0,69.0,85.0,68.0
