time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-21 04:15:00,944.3133333333334,0.0,100.0,96.38,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.44666666666667,84.0,69.0,85.0,68.0
2025-02-21 04:30:00,956.32,0.0,100.0,96.45,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.31,84.0,69.0,85.0,68.0
2025-02-21 04:45:00,954.9066666666668,0.0,100.0,96.45666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.03,84.0,69.0,85.0,68.0
2025-02-21 05:00:00,958.44,0.0,100.0,96.42666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.70666666666667,84.0,69.0,85.0,68.0
2025-02-21 05:15:00,945.7266666666666,0.0,100.0,96.23666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.5,84.0,69.0,85.0,68.0
2025-02-21 05:30:00,947.8466666666668,0.0,100.0,96.23666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.57666666666666,84.0,69.0,85.0,68.0
2025-02-21 05:45:00,946.4333333333334,0.0,100.0,96.13666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.830000000000005,84.0,69.0,85.0,68.0
2025-02-21 06:00:00,942.1933333333332,0.0,100.0,96.12666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.66333333333333,84.0,69.0,85.0,68.0
2025-02-21 06:15:00,928.7766666666666,0.0,100.0,96.04,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.57333333333333,84.0,69.0,85.0,68.0
2025-02-21 06:30:00,939.37,0.0,100.0,95.9,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.653333333333336,84.0,69.0,85.0,68.0
2025-02-21 06:45:00,935.84,0.0,100.0,95.92333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.89000000000001,84.0,69.0,85.0,68.0
2025-02-21 07:00:00,893.46,0.0,100.0,95.86666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.04666666666667,84.0,69.0,85.0,68.0
2025-02-21 07:15:00,919.5933333333334,0.0,100.0,95.79666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.14999999999999,84.0,69.0,85.0,68.0
2025-02-21 07:30:00,937.25,0.0,100.0,95.93,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.05,84.0,69.0,85.0,68.0
2025-02-21 07:45:00,928.07,0.0,100.0,96.09666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.04666666666667,84.0,69.0,85.0,68.0
2025-02-21 08:00:00,947.8466666666668,0.0,100.0,96.08,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.91333333333333,84.0,69.0,85.0,68.0
2025-02-21 08:15:00,943.6066666666666,0.0,100.0,95.87,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.873333333333335,84.0,69.0,85.0,68.0
2025-02-21 08:30:00,954.2,0.0,100.0,95.93666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.03,84.0,69.0,85.0,68.0
2025-02-21 08:45:00,935.84,0.0,100.0,95.98333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.01,84.0,69.0,85.0,68.0
2025-02-21 09:00:00,942.9,0.0,100.0,95.89,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.830000000000005,84.0,69.0,85.0,68.0
2025-02-21 09:15:00,948.55,0.0,100.0,95.82666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.79,84.0,69.0,85.0,68.0
2025-02-21 09:30:00,946.4366666666666,0.0,100.0,95.56333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.79,84.0,69.0,85.0,68.0
2025-02-21 09:45:00,954.2033333333334,0.0,100.0,95.33,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.88666666666666,84.0,69.0,85.0,68.0
2025-02-21 10:00:00,940.7833333333332,0.0,100.0,95.31,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.80666666666667,84.0,69.0,85.0,68.0
2025-02-21 10:15:00,954.2033333333334,0.0,100.0,95.20666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.88,84.0,69.0,85.0,68.0
2025-02-21 10:30:00,945.7233333333334,0.0,100.0,95.24666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.89333333333334,84.0,69.0,85.0,68.0
2025-02-21 10:45:00,951.3766666666668,0.0,100.0,95.62,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.696666666666665,84.0,69.0,85.0,68.0
2025-02-21 11:00:00,957.0266666666666,0.0,100.0,95.06,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.26,84.0,69.0,85.0,68.0
2025-02-21 11:15:00,947.8466666666668,0.0,100.0,95.01666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.24333333333333,84.0,69.0,85.0,68.0
2025-02-21 11:30:00,938.6633333333332,0.0,100.0,94.88,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.173333333333325,84.0,69.0,85.0,68.0
2025-02-21 11:45:00,933.01,0.0,100.0,94.86,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.95,84.0,69.0,85.0,68.0
2025-02-21 12:00:00,947.14,0.0,100.0,95.03000000000002,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.35999999999999,84.0,69.0,85.0,68.0
2025-02-21 12:15:00,944.3133333333334,0.0,100.0,94.98,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.25,84.0,69.0,85.0,68.0
2025-02-21 12:30:00,945.02,0.0,100.0,95.01666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.15,84.0,69.0,85.0,68.0
2025-02-21 12:45:00,938.6633333333332,0.0,100.0,95.36666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.836666666666666,84.0,69.0,85.0,68.0
2025-02-21 13:00:00,942.1966666666668,0.0,100.0,95.69,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.24333333333333,84.0,69.0,85.0,68.0
2025-02-21 13:15:00,938.6633333333332,0.0,100.0,95.94,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.26333333333333,84.0,69.0,85.0,68.0
2025-02-21 13:30:00,941.4866666666668,0.0,100.0,96.14666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.370000000000005,84.0,69.0,85.0,68.0
2025-02-21 13:45:00,945.02,0.0,100.0,96.48666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,58.48333333333333,84.0,69.0,85.0,68.0
2025-02-21 14:00:00,939.37,0.0,100.0,96.63333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.31333333333333,84.0,69.0,85.0,68.0
2025-02-21 14:15:00,949.26,0.0,100.0,96.97333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.01333333333333,84.0,69.0,85.0,68.0
2025-02-21 14:30:00,935.1333333333332,0.0,100.0,97.10666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.95333333333334,84.0,69.0,85.0,68.0
2025-02-21 14:45:00,918.1833333333334,0.0,100.0,97.59666666666664,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,59.95,84.0,69.0,85.0,68.0
2025-02-21 15:00:00,938.6633333333332,0.0,100.0,97.80666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,60.69333333333333,84.0,69.0,85.0,68.0
2025-02-21 15:15:00,964.09,0.0,100.0,98.37333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,61.75333333333333,84.0,69.0,85.0,68.0
2025-02-21 15:30:00,973.27,0.0,100.0,98.75666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.48,84.0,69.0,85.0,68.0
2025-02-21 15:45:00,985.9833333333332,0.0,100.0,99.15333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,62.67,84.0,69.0,85.0,68.0
2025-02-21 16:00:00,971.86,0.0,100.0,99.44333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.02666666666666,84.0,69.0,85.0,68.0
2025-02-21 16:15:00,973.98,0.0,100.0,99.91666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.88,84.0,69.0,85.0,68.0
2025-02-21 16:30:00,971.8566666666666,0.0,100.0,100.13333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.35666666666667,84.0,69.0,85.0,68.0
2025-02-21 16:45:00,950.6733333333332,0.0,100.0,100.55333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.79,84.0,69.0,85.0,68.0
2025-02-21 17:00:00,950.67,0.0,100.0,100.60333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.01,84.0,69.0,85.0,68.0
2025-02-21 17:15:00,941.4866666666668,0.0,100.0,101.06333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.34,84.0,69.0,85.0,68.0
2025-02-21 17:30:00,945.7266666666668,0.0,100.0,101.49,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.33666666666666,84.0,69.0,85.0,68.0
2025-02-21 17:45:00,940.78,0.0,100.0,101.86666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.84333333333333,84.0,69.0,85.0,68.0
2025-02-21 18:00:00,955.6133333333332,0.0,100.0,102.20666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.16333333333334,84.0,69.0,85.0,68.0
2025-02-21 18:15:00,945.02,0.0,100.0,102.37666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.696666666666665,84.0,69.0,85.0,68.0
2025-02-21 18:30:00,943.6066666666666,0.0,100.0,101.95333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,63.55,84.0,69.0,85.0,68.0
2025-02-21 18:45:00,950.67,0.0,100.0,102.40333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.31666666666666,84.0,69.0,85.0,68.0
2025-02-21 19:00:00,966.2066666666666,0.0,100.0,102.86,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,64.60333333333334,84.0,69.0,85.0,68.0
2025-02-21 19:15:00,961.2633333333332,0.0,100.0,102.85,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.02666666666667,84.0,69.0,85.0,68.0
2025-02-21 19:30:00,970.4466666666668,0.0,100.0,102.81333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.55666666666667,84.0,69.0,85.0,68.0
2025-02-21 19:45:00,978.2166666666668,0.0,100.0,103.28666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 20:00:00,988.81,0.0,100.0,103.77,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.26,84.0,69.0,85.0,68.0
2025-02-21 20:15:00,1001.5233333333334,0.0,100.0,103.99666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.64666666666666,84.0,69.0,85.0,68.0
2025-02-21 20:30:00,1014.2366666666668,0.0,100.0,103.6,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.94666666666666,84.0,69.0,85.0,68.0
2025-02-21 20:45:00,1013.53,0.0,100.0,103.64666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.27999999999999,84.0,69.0,85.0,68.0
2025-02-21 21:00:00,1017.77,0.0,100.0,103.92666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.73666666666666,84.0,69.0,85.0,68.0
2025-02-21 21:15:00,1020.5933333333332,0.0,100.0,103.68,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.06,84.0,69.0,85.0,68.0
2025-02-21 21:30:00,1014.24,0.0,100.0,103.70666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.36666666666667,84.0,69.0,85.0,68.0
2025-02-21 21:45:00,1026.243333333333,0.0,100.0,103.62333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.56333333333333,84.0,69.0,85.0,68.0
2025-02-21 22:00:00,1031.1866666666667,0.0,100.0,103.42,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.78,84.0,69.0,85.0,68.0
2025-02-21 22:15:00,1024.1266666666668,0.0,100.0,103.27666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-21 22:30:00,1037.5466666666666,0.0,100.0,103.31,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.57666666666667,84.0,69.0,85.0,68.0
2025-02-21 22:45:00,1040.37,0.0,100.0,103.11,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.40666666666667,84.0,69.0,85.0,68.0
2025-02-21 23:00:00,1029.07,0.0,100.0,102.67666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.43333333333334,84.0,69.0,85.0,68.0
2025-02-21 23:15:00,1028.36,0.0,100.0,102.40666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.33,84.0,69.0,85.0,68.0
2025-02-21 23:30:00,1005.0566666666668,0.0,100.0,101.99333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.13,84.0,69.0,85.0,68.0
2025-02-21 23:45:00,997.9933333333332,0.0,100.0,101.64666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,85.0,68.0
2025-02-22 00:00:00,987.3966666666666,0.0,100.0,101.77333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,85.0,68.0
2025-02-22 00:15:00,980.3333333333334,0.0,100.0,101.83333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.33333333333333,84.0,69.0,85.0,68.0
2025-02-22 00:30:00,958.44,0.0,100.0,101.70666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.35333333333334,84.0,69.0,85.0,68.0
2025-02-22 00:45:00,958.44,0.0,100.0,101.63666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.36,84.0,69.0,85.0,68.0
2025-02-22 01:00:00,943.6066666666666,0.0,100.0,101.64666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,85.0,68.0
2025-02-22 01:15:00,961.97,0.0,100.0,101.59333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.55,84.0,69.0,85.0,68.0
2025-02-22 01:30:00,959.1466666666666,0.0,100.0,101.33666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.59,84.0,69.0,85.0,68.0
2025-02-22 01:45:00,943.6066666666666,0.0,100.0,101.29333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,85.0,68.0
2025-02-22 02:00:00,951.38,0.0,100.0,101.35333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.47666666666667,84.0,69.0,85.0,68.0
2025-02-22 02:15:00,939.3666666666668,0.0,100.0,100.97666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.51666666666667,84.0,69.0,85.0,68.0
2025-02-22 02:30:00,939.37,0.0,100.0,101.00666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.32333333333334,84.0,69.0,85.0,68.0
2025-02-22 02:45:00,942.1966666666668,0.0,100.0,101.06,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.24,84.0,69.0,85.0,68.0
2025-02-22 03:00:00,945.7266666666666,0.0,100.0,100.96999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.20666666666666,84.0,69.0,85.0,68.0
2025-02-22 03:15:00,942.9,0.0,100.0,100.93333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,85.0,68.0
2025-02-22 03:30:00,938.6633333333332,0.0,100.0,100.93333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.2,84.0,69.0,85.0,68.0
2025-02-22 03:45:00,944.3133333333334,0.0,100.0,100.77333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.19333333333334,84.0,69.0,85.0,68.0
2025-02-22 04:00:00,940.78,0.0,100.0,100.65,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.13,84.0,69.0,85.0,68.0
2025-02-22 04:15:00,928.7766666666666,0.0,100.0,100.47666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,85.0,68.0
2025-02-22 04:30:00,936.5433333333334,0.0,100.0,100.36666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.92999999999999,84.0,69.0,85.0,68.0
2025-02-22 04:45:00,940.0766666666668,0.0,100.0,100.32,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,85.0,68.0
2025-02-22 05:00:00,939.37,0.0,100.0,100.29666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.75,84.0,69.0,85.0,68.0
2025-02-22 05:15:00,946.43,0.0,100.0,100.22333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,85.0,68.0
2025-02-22 05:30:00,937.2533333333334,0.0,100.0,100.21999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.84666666666668,84.0,69.0,85.0,68.0
2025-02-22 05:45:00,950.67,0.0,100.0,100.27666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.87,84.0,69.0,85.0,68.0
2025-02-22 06:00:00,938.66,0.0,100.0,100.17,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.87666666666667,84.0,69.0,85.0,68.0
2025-02-22 06:15:00,937.9533333333331,0.0,100.0,99.96333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.87666666666667,84.0,69.0,85.0,68.0
2025-02-22 06:30:00,945.02,0.0,100.0,99.88333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.87333333333333,84.0,69.0,85.0,68.0
2025-02-22 06:45:00,944.3133333333334,0.0,100.0,99.89666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.82000000000001,84.0,69.0,85.0,68.0
2025-02-22 07:00:00,950.6666666666666,0.0,100.0,99.87666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.79333333333334,84.0,69.0,85.0,68.0
2025-02-22 07:15:00,946.4333333333334,0.0,100.0,99.97333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 07:30:00,945.02,0.0,100.0,99.81666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 07:45:00,940.0733333333332,0.0,100.0,99.78666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 08:00:00,947.8466666666668,0.0,100.0,99.66333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.77,84.0,69.0,85.0,68.0
2025-02-22 08:15:00,939.3666666666668,0.0,100.0,99.38,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.75,84.0,69.0,85.0,68.0
2025-02-22 08:30:00,937.2533333333332,0.0,100.0,99.31666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.67666666666666,84.0,69.0,85.0,68.0
2025-02-22 08:45:00,943.6066666666666,0.0,100.0,99.38,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,85.0,68.0
2025-02-22 09:00:00,942.9,0.0,100.0,99.24333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.64,84.0,69.0,85.0,68.0
2025-02-22 09:15:00,933.72,0.0,100.0,99.15,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:30:00,926.6566666666668,0.0,100.0,99.23,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.46666666666667,84.0,69.0,85.0,68.0
2025-02-22 09:45:00,933.0133333333332,0.0,100.0,99.25333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.44333333333333,84.0,69.0,85.0,68.0
2025-02-22 10:00:00,934.4233333333332,0.0,100.0,99.14666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.47333333333334,84.0,69.0,85.0,68.0
2025-02-22 10:15:00,956.3233333333334,0.0,100.0,99.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.40666666666667,84.0,69.0,85.0,68.0
2025-02-22 10:30:00,945.7233333333334,0.0,100.0,98.99666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.37666666666667,84.0,69.0,85.0,68.0
2025-02-22 10:45:00,935.8366666666668,0.0,100.0,99.17,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.37,84.0,69.0,85.0,68.0
2025-02-22 11:00:00,954.2,0.0,100.0,99.05333333333331,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.37,84.0,69.0,85.0,68.0
2025-02-22 11:15:00,955.6166666666668,0.0,100.0,99.03666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-22 11:30:00,939.3666666666668,0.0,100.0,98.96999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-22 11:45:00,947.8466666666668,0.0,100.0,98.90333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35,84.0,69.0,85.0,68.0
2025-02-22 12:00:00,948.55,0.0,100.0,98.91666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35,84.0,69.0,85.0,68.0
2025-02-22 12:15:00,947.8466666666668,0.0,100.0,98.88333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.34333333333332,84.0,69.0,85.0,68.0
2025-02-22 12:30:00,953.4966666666666,0.0,100.0,99.24,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-22 12:45:00,946.4333333333334,0.0,100.0,99.31666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.38333333333334,84.0,69.0,85.0,68.0
2025-02-22 13:00:00,947.1366666666668,0.0,100.0,99.55,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.46333333333332,84.0,69.0,85.0,68.0
2025-02-22 13:15:00,942.1966666666668,0.0,100.0,99.62666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.53,84.0,69.0,85.0,68.0
2025-02-22 13:30:00,937.9566666666666,0.0,100.0,100.05666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.67,84.0,69.0,85.0,68.0
2025-02-22 13:45:00,946.4333333333334,0.0,100.0,100.41666666666669,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.85000000000001,84.0,69.0,85.0,68.0
2025-02-22 14:00:00,945.7266666666666,0.0,100.0,100.37666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.98666666666666,84.0,69.0,85.0,68.0
2025-02-22 14:15:00,952.7866666666667,0.0,100.0,100.75,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.14999999999999,84.0,69.0,85.0,68.0
2025-02-22 14:30:00,943.6066666666666,0.0,100.0,100.99,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.36,84.0,69.0,85.0,68.0
2025-02-22 14:45:00,942.9,0.0,100.0,101.38,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.56,84.0,69.0,85.0,68.0
2025-02-22 15:00:00,939.37,0.0,100.0,101.66,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.79666666666667,84.0,69.0,85.0,68.0
2025-02-22 15:15:00,946.43,0.0,100.0,102.01333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.04333333333334,84.0,69.0,85.0,68.0
2025-02-22 15:30:00,947.8466666666668,0.0,100.0,102.43333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-22 15:45:00,949.2533333333334,0.0,100.0,103.32666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.55333333333333,84.0,69.0,85.0,68.0
2025-02-22 16:00:00,962.6766666666668,0.0,100.0,104.00666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-22 16:15:00,945.7266666666666,0.0,100.0,104.18666666666668,1462.7333333333331,70.0,98.0,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-22 16:30:00,949.9633333333333,0.0,100.0,99.42,1438.72,70.0,94.63,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-22 16:45:00,944.3133333333334,0.0,100.0,96.49333333333334,1433.7733333333333,70.0,93.99666666666668,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-22 17:00:00,942.9,0.0,100.0,96.46999999999998,1433.7733333333333,70.0,94.16333333333334,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-22 17:15:00,945.02,0.0,100.0,97.39666666666666,1430.95,70.0,93.74333333333334,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-22 17:30:00,943.61,0.0,100.0,96.98666666666666,1425.3033333333333,70.0,92.98333333333332,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-22 17:45:00,947.14,0.0,100.0,97.13666666666668,1435.8933333333334,70.0,94.11333333333332,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-22 18:00:00,942.9,0.0,100.0,98.9,1438.72,70.0,94.70333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 18:15:00,945.0166666666668,0.0,100.0,97.25333333333332,1428.83,70.0,93.56,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-22 18:30:00,942.1933333333332,0.0,100.0,97.73666666666666,1430.95,70.0,93.76666666666668,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-22 18:45:00,949.26,0.0,100.0,97.74,1413.29,70.0,91.36333333333332,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-22 19:00:00,947.8466666666668,0.0,100.0,97.99,1404.82,70.0,90.13666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 19:15:00,950.67,0.0,100.0,96.52333333333333,1387.16,70.0,87.82333333333334,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-02-22 19:30:00,957.73,0.0,100.0,94.09333333333332,1381.5100000000002,70.0,86.96666666666665,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-22 19:45:00,961.97,0.0,100.0,93.78666666666668,1378.6833333333334,70.0,86.48666666666668,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:00:00,955.6166666666668,0.0,100.0,93.75333333333332,1353.9666666666665,70.0,83.63666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-22 20:15:00,964.09,0.0,100.0,92.35333333333334,1348.3133333333333,70.0,82.38000000000001,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-02-22 20:30:00,953.4966666666666,0.0,100.0,89.88,1337.7166666666667,70.0,80.91333333333334,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-02-22 20:45:00,966.2066666666666,0.0,100.0,90.04333333333334,1338.4233333333334,70.0,81.14,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-22 21:00:00,972.5666666666666,0.0,100.0,90.35666666666668,1332.7766666666666,70.0,80.37333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-22 21:15:00,983.16,0.0,100.0,90.26666666666668,1330.66,70.0,80.05666666666666,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-22 21:30:00,983.8633333333332,0.0,100.0,90.30666666666669,1332.7766666666666,70.0,80.40666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-22 21:45:00,983.8666666666668,0.0,100.0,90.13,1341.9566666666667,70.0,81.61666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-22 22:00:00,985.9866666666668,0.0,100.0,92.09666666666668,1344.7833333333333,70.0,81.97333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 22:15:00,982.4533333333331,0.0,100.0,90.87,1346.1966666666667,70.0,82.10000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 22:30:00,976.0966666666668,0.0,100.0,90.68,1320.0633333333333,70.0,78.57333333333334,74.0,70.0,72.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-02-22 22:45:00,963.3866666666668,0.0,100.0,87.67999999999999,1303.11,70.0,76.47333333333334,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-22 23:00:00,946.4333333333334,0.0,100.0,89.0,1305.9366666666667,70.0,76.69333333333333,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-22 23:15:00,941.49,0.0,100.0,88.87333333333333,1317.9433333333334,70.0,78.38333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-22 23:30:00,942.1966666666668,0.0,100.0,89.87,1339.1333333333332,70.0,81.10333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-22 23:45:00,957.0266666666666,0.0,100.0,91.45666666666666,1346.9033333333334,70.0,82.29666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-23 00:00:00,942.9,0.0,100.0,92.53666666666668,1353.9666666666665,70.0,83.13333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-23 00:15:00,954.9066666666668,0.0,100.0,92.52666666666669,1359.6166666666668,70.0,83.99333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-23 00:30:00,945.02,0.0,100.0,92.43333333333334,1371.6233333333332,70.0,85.56666666666666,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-23 00:45:00,931.5966666666668,0.0,100.0,92.36333333333334,1380.0966666666666,70.0,86.69666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-23 01:00:00,938.66,0.0,100.0,93.02,1388.5733333333335,70.0,87.86666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-23 01:15:00,933.0133333333332,0.0,100.0,95.68,1394.2233333333334,70.0,88.56,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-23 01:30:00,935.13,0.0,100.0,94.97333333333334,1397.05,70.0,89.12,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-23 01:45:00,936.5433333333334,0.0,100.0,94.73666666666666,1394.9266666666665,70.0,88.78000000000002,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-23 02:00:00,929.48,0.0,100.0,94.84,1394.22,70.0,88.63333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 02:15:00,930.1866666666666,0.0,100.0,95.96,1394.9266666666665,70.0,88.75999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 02:30:00,933.01,0.0,100.0,95.05333333333331,1397.0466666666669,70.0,89.16000000000001,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 02:45:00,923.8333333333334,0.0,100.0,95.66666666666669,1406.9366666666665,70.0,90.38,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-23 03:00:00,936.5433333333334,0.0,100.0,95.59333333333336,1423.1833333333334,70.0,92.46,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-23 03:15:00,927.3666666666668,0.0,100.0,95.41333333333334,1430.243333333333,70.0,93.59999999999998,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-23 03:30:00,918.18,0.0,100.0,98.0,1438.72,70.0,94.68333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-23 03:45:00,923.8333333333334,0.0,100.0,96.86666666666667,1432.3666666666668,70.0,93.86,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:00:00,923.1266666666668,0.0,100.0,96.13333333333333,1434.4799999999998,70.0,94.04666666666668,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-23 04:15:00,913.9433333333332,0.0,100.0,97.37,1440.8366666666668,70.0,94.92666666666668,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:30:00,917.4733333333334,0.0,100.0,97.13333333333333,1440.1333333333332,70.0,95.04333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:45:00,922.4166666666666,0.0,100.0,100.04333333333334,1440.1333333333332,70.0,94.84333333333332,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 05:00:00,918.8866666666668,0.0,100.0,97.37666666666668,1439.4266666666665,70.0,94.82666666666668,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:15:00,914.65,0.0,100.0,97.40333333333332,1439.4266666666665,70.0,94.78000000000002,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 05:30:00,904.7633333333332,0.0,100.0,99.10666666666668,1440.84,70.0,94.86333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 05:45:00,918.1833333333334,0.0,100.0,97.87333333333332,1440.1333333333332,70.0,94.84,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 06:00:00,925.9500000000002,0.0,100.0,101.43666666666668,1440.84,70.0,94.89666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 06:15:00,925.9533333333334,0.0,100.0,100.79,1439.4266666666665,70.0,94.77,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 06:30:00,918.89,0.0,100.0,97.53000000000002,1438.72,70.0,94.76333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 06:45:00,921.7133333333336,0.0,100.0,99.56333333333332,1440.84,70.0,94.93666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 07:00:00,920.3033333333332,0.0,100.0,99.65666666666668,1438.72,70.0,94.73333333333332,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-23 07:15:00,928.7766666666666,0.0,100.0,101.46666666666664,1440.84,70.0,94.88666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 07:30:00,926.6566666666668,0.0,100.0,100.58,1440.1333333333332,70.0,94.85333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 07:45:00,924.54,0.0,100.0,100.12,1440.84,70.0,94.89333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 08:00:00,923.1233333333332,0.0,100.0,101.89333333333332,1440.84,70.0,95.06,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 08:15:00,927.3633333333332,0.0,100.0,102.17,1442.253333333333,70.0,95.09,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 08:30:00,932.3066666666668,0.0,100.0,100.59333333333332,1441.5466666666664,70.0,95.05666666666669,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 08:45:00,925.95,0.0,100.0,102.04333333333334,1441.5466666666664,70.0,95.09,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 09:00:00,870.1566666666668,0.0,87.33333333333333,87.98,1216.24,70.0,64.59,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-23 09:15:00,870.1533333333333,0.0,83.16666666666667,63.2,905.4666666666668,70.0,22.206666666666667,74.0,70.0,72.0,69.05,84.0,69.0,85.0,68.0
2025-02-23 09:30:00,913.2366666666668,0.0,100.0,69.43333333333334,1118.7666666666669,70.0,51.156666666666666,74.0,70.0,72.0,68.12333333333333,84.0,69.0,85.0,68.0
2025-02-23 09:45:00,927.3633333333332,0.0,100.0,81.44,1294.6366666666663,70.0,75.56666666666666,74.0,70.0,72.0,67.73666666666666,84.0,69.0,85.0,68.0
2025-02-23 10:00:00,930.1866666666666,0.0,100.0,92.0,1402.7,70.0,89.86,74.0,70.0,72.0,67.83333333333333,84.0,69.0,85.0,68.0
2025-02-23 10:15:00,925.2466666666666,0.0,100.0,101.55666666666666,1465.5600000000002,70.0,98.29,74.0,70.0,72.0,68.16666666666667,84.0,69.0,85.0,68.0
2025-02-23 10:30:00,939.3733333333332,0.0,100.0,101.81,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.51,84.0,69.0,85.0,68.0
2025-02-23 10:45:00,930.1866666666666,0.0,100.0,101.71333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,85.0,68.0
2025-02-23 11:00:00,928.7733333333334,0.0,100.0,101.45,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.90333333333332,84.0,69.0,85.0,68.0
2025-02-23 11:15:00,925.2466666666668,0.0,100.0,101.55333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 11:30:00,930.8933333333332,0.0,100.0,101.38333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.07333333333334,84.0,69.0,85.0,68.0
2025-02-23 11:45:00,932.3066666666668,0.0,100.0,101.54666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:00:00,935.84,0.0,100.0,101.44,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-02-23 12:15:00,933.0133333333332,0.0,100.0,101.32,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:30:00,935.1333333333332,0.0,100.0,101.28333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.36,84.0,69.0,85.0,68.0
2025-02-23 12:45:00,941.49,0.0,100.0,101.31666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-23 13:00:00,939.37,0.0,100.0,101.63333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-02-23 13:15:00,927.3633333333332,0.0,100.0,102.21999999999998,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-23 13:30:00,932.3066666666668,0.0,100.0,102.69,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-02-23 13:45:00,932.3066666666668,0.0,100.0,103.15666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-02-23 14:00:00,929.4833333333332,0.0,100.0,103.79666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-23 14:15:00,939.37,0.0,100.0,104.51666666666668,1472.6233333333332,70.0,99.20333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-23 14:30:00,942.9,0.0,100.0,102.29666666666668,1442.25,70.0,95.15666666666664,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-23 14:45:00,935.1333333333332,0.0,100.0,96.94,1423.8866666666663,70.0,92.86,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:00:00,930.8933333333332,0.0,100.0,97.35,1405.5233333333333,70.0,90.3,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:15:00,927.3633333333332,0.0,100.0,95.09,1385.746666666667,70.0,87.48666666666668,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-23 15:30:00,934.4266666666666,0.0,100.0,93.84333333333332,1373.0333333333335,70.0,85.87,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:45:00,933.72,0.0,100.0,92.85,1353.9633333333334,70.0,83.26,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-23 16:00:00,942.1966666666668,0.0,100.0,90.42666666666666,1338.4233333333334,70.0,80.96333333333332,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-23 16:15:00,927.3666666666668,0.0,100.0,90.83666666666666,1327.1266666666668,70.0,79.72,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-23 16:30:00,935.8366666666668,0.0,100.0,90.95,1313.0,70.0,77.78,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-23 16:45:00,930.19,0.0,100.0,89.78000000000002,1313.7033333333331,70.0,77.79666666666667,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-23 17:00:00,927.36,0.0,100.0,91.35666666666668,1344.0766666666666,70.0,81.70333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 17:15:00,930.1866666666666,0.0,100.0,91.47333333333334,1337.716666666667,70.0,81.14666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-23 17:30:00,940.7833333333332,0.0,100.0,91.65333333333332,1322.8866666666663,70.0,79.20666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-23 17:45:00,930.8966666666666,0.0,100.0,91.65333333333332,1307.3466666666666,70.0,76.75999999999999,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-02-23 18:00:00,937.2533333333334,0.0,100.0,88.15333333333332,1293.9266666666665,70.0,75.21666666666665,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-23 18:15:00,937.25,0.0,100.0,88.33999999999999,1296.753333333333,70.0,75.50666666666666,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-23 18:30:00,941.4866666666668,0.0,100.0,89.94333333333333,1295.34,70.0,75.37333333333333,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-23 18:45:00,933.0133333333332,0.0,100.0,88.76666666666667,1283.3333333333333,70.0,73.67333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-23 19:00:00,946.4333333333334,0.0,100.0,89.0,1271.3266666666666,70.0,72.00666666666667,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-23 19:15:00,935.1333333333332,0.0,100.0,87.60000000000001,1253.67,70.0,69.76,74.0,70.0,72.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-02-23 19:30:00,954.9066666666668,0.0,100.0,86.21999999999998,1249.4333333333334,70.0,69.13,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-23 19:45:00,960.5566666666668,0.0,100.0,84.90333333333332,1244.486666666667,70.0,68.5,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 20:00:00,957.7333333333332,0.0,100.0,85.08333333333333,1238.1333333333334,70.0,67.58333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 20:15:00,973.27,0.0,100.0,85.30666666666667,1228.243333333333,70.0,66.34333333333333,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-23 20:30:00,974.6866666666666,0.0,100.0,85.19,1212.7033333333331,70.0,64.24666666666667,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-23 20:45:00,972.5633333333334,0.0,100.0,83.95666666666666,1207.76,70.0,63.35666666666666,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-23 21:00:00,971.1533333333332,0.0,100.0,82.42333333333333,1202.1066666666668,70.0,62.53666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-23 21:15:00,973.2733333333334,0.0,100.0,82.06333333333333,1204.2266666666667,70.0,62.88333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-23 21:30:00,977.51,0.0,100.0,83.89333333333333,1204.9366666666667,70.0,63.27666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-23 21:45:00,980.3366666666668,0.0,100.0,83.56,1204.23,70.0,62.876666666666665,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-23 22:00:00,979.63,0.0,100.0,83.39333333333333,1202.8166666666666,70.0,62.84333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-23 22:15:00,974.6866666666666,0.0,100.0,83.14999999999999,1201.4033333333334,70.0,62.67666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-23 22:30:00,969.7433333333332,0.0,100.0,84.18333333333334,1205.64,70.0,63.19333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 22:45:00,975.39,0.0,100.0,84.21,1205.64,70.0,63.11333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-23 23:00:00,964.09,0.0,100.0,83.72333333333333,1205.64,70.0,63.16666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 23:15:00,987.3966666666666,0.0,100.0,83.25333333333333,1208.4666666666667,70.0,63.473333333333336,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 23:30:00,986.69,0.0,100.0,82.87,1218.3566666666666,70.0,64.92,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-23 23:45:00,983.8666666666668,0.0,100.0,82.58999999999999,1234.6,70.0,67.02666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-24 00:00:00,982.4533333333331,0.0,100.0,84.8,1260.7333333333331,70.0,70.54,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-24 00:15:00,982.4533333333334,0.0,100.0,85.88666666666667,1281.9233333333334,70.0,73.45666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 00:30:00,970.4433333333332,0.0,100.0,88.21,1299.58,70.0,75.79,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-24 00:45:00,957.7333333333332,0.0,100.0,88.52333333333333,1303.1066666666666,70.0,76.45333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-24 01:00:00,949.26,0.0,100.0,89.95333333333333,1310.1733333333332,70.0,77.41666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-24 01:15:00,939.37,0.0,100.0,90.34,1305.9366666666667,70.0,76.75666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-24 01:30:00,953.4966666666666,0.0,100.0,89.01666666666667,1302.4033333333334,70.0,76.21666666666665,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 01:45:00,945.02,0.0,100.0,89.18,1306.6433333333332,70.0,76.94,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-24 02:00:00,949.2566666666668,0.0,100.0,88.85666666666667,1324.3,70.0,79.22666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-24 02:15:00,936.5433333333334,0.0,100.0,88.52333333333333,1337.72,70.0,80.92,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-24 02:30:00,933.0133333333332,0.0,100.0,92.28000000000002,1351.8466666666666,70.0,82.97,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-24 02:45:00,920.3,0.0,100.0,92.27,1373.0333333333335,70.0,86.09666666666665,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-24 03:00:00,922.42,0.0,100.0,92.51,1380.8033333333333,70.0,86.82333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-24 03:15:00,933.72,0.0,100.0,92.33,1381.5100000000002,70.0,86.97666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-24 03:30:00,922.42,0.0,100.0,92.12,1389.28,70.0,87.96333333333332,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-24 03:45:00,921.7133333333336,0.0,100.0,93.65,1388.5733333333335,70.0,87.67666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-24 04:00:00,916.0633333333334,0.0,100.0,91.92,1387.87,70.0,87.93333333333334,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-24 04:15:00,930.19,0.0,100.0,92.7,1389.28,70.0,88.00666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 04:30:00,922.42,0.0,100.0,92.99333333333334,1392.1066666666666,70.0,88.42999999999999,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 04:45:00,921.7133333333336,0.0,100.0,94.24333333333334,1405.5200000000002,70.0,90.06666666666666,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-24 05:00:00,898.4066666666666,0.0,100.0,100.70666666666666,1452.14,70.0,96.42333333333332,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0
2025-02-24 05:15:00,910.41,0.0,100.0,101.03000000000002,1458.496666666667,70.0,97.45666666666666,74.0,70.0,72.0,69.71666666666667,84.0,69.0,85.0,68.0
2025-02-24 05:30:00,921.0033333333334,0.0,100.0,98.49,1442.25,70.0,95.09666666666668,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-24 05:45:00,931.6033333333334,0.0,100.0,96.53000000000002,1438.72,70.0,94.71333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 06:00:00,923.1266666666668,0.0,100.0,95.56666666666666,1436.6,70.0,94.46,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 06:15:00,918.8866666666668,0.0,100.0,97.81333333333332,1438.72,70.0,94.76333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 06:30:00,923.1233333333332,0.0,100.0,95.47333333333334,1438.72,70.0,94.7,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 06:45:00,917.4733333333334,0.0,100.0,98.37666666666668,1439.4266666666665,70.0,94.72666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:00:00,911.8233333333334,0.0,100.0,95.64,1438.72,70.0,94.68666666666668,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 07:15:00,910.4133333333332,0.0,100.0,98.04,1437.3066666666666,70.0,94.55333333333331,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-24 07:30:00,902.64,0.0,100.0,99.275,1439.78,70.0,94.75,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-24 07:45:00,921.7133333333336,0.0,100.0,100.94333333333334,1465.5600000000002,70.0,98.27333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-24 08:00:00,921.0066666666668,0.0,100.0,103.45666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.76,84.0,69.0,85.0,68.0
2025-02-24 08:15:00,913.2366666666668,0.0,100.0,103.49,1464.1466666666668,70.0,98.12666666666668,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-24 08:30:00,919.5966666666668,0.0,100.0,99.79666666666668,1439.4266666666665,70.0,94.76,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-24 08:45:00,923.1266666666668,0.0,100.0,97.15333333333332,1438.72,70.0,94.73333333333332,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-24 09:00:00,925.2466666666666,0.0,100.0,101.17,1442.9566666666667,70.0,94.53000000000002,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-24 09:15:00,950.67,0.0,100.0,97.71666666666664,1438.7166666666665,70.0,94.74333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-24 09:30:00,958.4366666666666,0.0,100.0,103.00333333333332,1460.6133333333337,70.0,97.49333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-24 09:45:00,957.03,0.0,100.0,100.28,1449.3133333333335,70.0,96.15666666666668,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-24 10:00:00,945.02,0.0,100.0,95.04666666666668,1438.013333333333,70.0,94.66333333333334,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-24 10:15:00,946.4333333333334,0.0,100.0,99.59666666666668,1454.256666666667,70.0,96.74,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-24 10:30:00,937.9566666666666,0.0,100.0,102.68,1477.5666666666666,70.0,99.83,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-24 10:45:00,937.9566666666666,0.0,100.0,102.9,1470.5,70.0,99.00333333333332,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-24 11:00:00,944.3133333333334,0.0,100.0,102.77,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-24 11:15:00,935.8366666666668,0.0,100.0,102.87,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-24 11:30:00,930.1866666666666,0.0,100.0,102.83,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-24 11:45:00,928.7733333333334,0.0,100.0,102.85666666666668,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-24 12:00:00,930.19,0.0,100.0,102.95333333333332,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-24 12:15:00,930.19,0.0,100.0,102.83,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-24 12:30:00,918.89,0.0,100.0,102.78333333333336,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.23666666666666,84.0,69.0,85.0,68.0
2025-02-24 12:45:00,925.2433333333332,0.0,100.0,103.18,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.25333333333333,84.0,69.0,85.0,68.0
2025-02-24 13:00:00,931.6,0.0,100.0,103.47666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.07000000000001,84.0,69.0,85.0,68.0
2025-02-24 13:15:00,928.7733333333334,0.0,100.0,104.06,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.89999999999999,84.0,69.0,85.0,68.0
2025-02-24 13:30:00,930.8933333333332,0.0,100.0,104.57333333333334,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.14,84.0,69.0,85.0,68.0
2025-02-24 13:45:00,923.8333333333334,0.0,100.0,104.88666666666666,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,65.78666666666668,84.0,69.0,85.0,68.0
2025-02-24 14:00:00,927.3633333333332,0.0,100.0,105.44,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,66.86,84.0,69.0,85.0,68.0
2025-02-24 14:15:00,930.8966666666666,0.0,100.0,106.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,67.76666666666667,84.0,69.0,85.0,68.0
2025-02-24 14:30:00,937.9566666666666,0.0,100.0,106.63333333333333,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,85.0,68.0
2025-02-24 14:45:00,947.1366666666668,0.0,100.0,107.36666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,68.06,84.0,69.0,85.0,68.0
2025-02-24 15:00:00,945.0233333333332,0.0,100.0,108.16,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-02-24 15:15:00,942.1933333333332,0.0,100.0,105.75,1452.8466666666666,70.0,96.51,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-24 15:30:00,958.4433333333332,0.0,100.0,96.58333333333331,1369.503333333333,70.0,85.39666666666666,74.0,70.0,72.0,70.56,84.0,69.0,85.0,68.0
2025-02-24 15:45:00,946.4333333333334,0.0,100.0,91.37666666666668,1304.5233333333333,70.0,76.7,74.0,70.0,72.0,70.74666666666667,84.0,69.0,85.0,68.0
2025-02-24 16:00:00,952.0833333333334,0.0,100.0,87.86666666666667,1257.2,70.0,70.19333333333333,74.0,70.0,72.0,70.77666666666666,84.0,69.0,85.0,68.0
2025-02-24 16:15:00,947.14,0.0,100.0,85.16000000000001,1229.6566666666668,70.0,66.48333333333333,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-02-24 16:30:00,944.3133333333334,0.0,100.0,83.0,1205.6433333333334,70.0,63.223333333333336,74.0,70.0,72.0,70.60666666666667,84.0,69.0,85.0,68.0
2025-02-24 16:45:00,957.7333333333332,0.0,100.0,81.48666666666666,1191.5166666666669,70.0,61.18333333333334,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-02-24 17:00:00,952.0833333333334,0.0,100.0,81.68,1180.9233333333334,70.0,59.85,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-24 17:15:00,939.37,0.0,100.0,81.61666666666667,1159.7333333333331,70.0,56.91,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
