time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-24 17:30:00,943.6066666666666,0.0,100.0,72.93333333333334,1159.03,70.0,57.13666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-24 17:45:00,935.84,0.0,100.0,77.54,1187.28,70.0,60.66,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-24 18:00:00,945.0166666666668,0.0,100.0,72.89333333333333,1183.04,70.0,60.06333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-24 18:15:00,943.6066666666668,0.0,100.0,74.52,1204.9366666666667,70.0,63.16333333333333,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-24 18:30:00,961.2633333333332,0.0,100.0,76.89999999999999,1235.3066666666666,70.0,67.49666666666667,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-24 18:45:00,945.7233333333334,0.0,100.0,77.11999999999999,1243.0766666666668,70.0,68.30333333333333,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-24 19:00:00,965.5033333333334,0.0,100.0,77.8,1250.14,70.0,69.32666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-24 19:15:00,976.8033333333332,0.0,100.0,80.88,1255.7933333333333,70.0,70.05333333333334,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-24 19:30:00,973.98,0.0,100.0,77.31666666666666,1242.3666666666666,70.0,68.29666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-24 19:45:00,976.0933333333332,0.0,100.0,77.95666666666666,1245.9,70.0,68.66333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-24 20:00:00,978.22,0.0,100.0,78.16666666666667,1252.9633333333334,70.0,69.66333333333334,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-24 20:15:00,981.7466666666666,0.0,100.0,77.21333333333332,1250.14,70.0,69.04666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-24 20:30:00,964.7933333333334,0.0,100.0,79.27666666666666,1253.6733333333334,70.0,69.49666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-24 20:45:00,971.15,0.0,100.0,77.49333333333333,1250.8466666666666,70.0,69.25,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 21:00:00,978.2133333333333,0.0,100.0,77.74333333333334,1250.8466666666666,70.0,69.30666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 21:15:00,967.62,0.0,100.0,77.96333333333332,1251.5533333333333,70.0,69.37666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 21:30:00,977.5066666666668,0.0,100.0,77.42,1251.5533333333333,70.0,69.31666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 21:45:00,971.86,0.0,100.0,79.46,1251.5533333333333,70.0,69.39333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 22:00:00,971.86,0.0,100.0,81.34333333333333,1224.006666666667,70.0,65.38333333333334,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-24 22:15:00,977.51,0.0,100.0,77.26333333333334,1212.0,70.0,64.0,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-24 22:30:00,973.98,0.0,100.0,77.97,1195.753333333333,70.0,62.053333333333335,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-24 22:45:00,974.6866666666666,0.0,100.0,78.69333333333333,1202.1133333333337,70.0,62.39000000000001,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-24 23:00:00,978.9233333333332,0.0,100.0,75.94333333333333,1197.1666666666667,70.0,61.93000000000001,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-24 23:15:00,974.6866666666666,0.0,100.0,80.98666666666666,1214.8233333333335,70.0,64.11333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 23:30:00,970.4466666666668,0.0,100.0,77.34666666666666,1211.2933333333333,70.0,63.75666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 23:45:00,981.75,0.0,100.0,81.50333333333333,1200.7,70.0,62.73666666666666,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-25 00:00:00,979.6266666666668,0.0,100.0,76.39999999999999,1203.5233333333333,70.0,62.91,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-02-25 00:15:00,967.6233333333332,0.0,100.0,82.87,1226.1266666666668,70.0,66.17666666666666,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-25 00:30:00,973.27,0.0,100.0,77.53333333333333,1217.6533333333334,70.0,64.91333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-25 00:45:00,980.3333333333334,0.0,100.0,80.76,1207.0533333333333,70.0,63.14333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-25 01:00:00,961.97,0.0,100.0,80.28333333333333,1233.8933333333334,70.0,66.98666666666666,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-25 01:15:00,969.0333333333332,0.0,100.0,80.49666666666667,1216.236666666667,70.0,64.44666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-25 01:30:00,963.3833333333332,0.0,100.0,81.45,1232.48,70.0,66.80333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-25 01:45:00,966.9133333333332,0.0,100.0,79.57333333333334,1218.3533333333332,70.0,64.89,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 02:00:00,959.8533333333334,0.0,100.0,82.06666666666666,1237.4266666666665,70.0,67.3,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-25 02:15:00,960.56,0.0,100.0,84.85666666666667,1215.53,70.0,64.60333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-25 02:30:00,965.5,0.0,100.0,80.99666666666667,1197.8733333333332,70.0,62.14000000000001,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-25 02:45:00,959.85,0.0,100.0,80.58666666666666,1191.5166666666669,70.0,61.42666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 03:00:00,954.2,0.0,100.0,80.85333333333334,1185.16,70.0,60.34333333333333,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-25 03:15:00,943.6066666666666,0.0,100.0,75.80333333333334,1204.9366666666667,70.0,63.150000000000006,74.0,70.0,72.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-02-25 03:30:00,947.8466666666668,0.0,100.0,84.45333333333333,1213.4133333333332,70.0,64.12666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-25 03:45:00,955.6166666666668,0.0,100.0,80.42666666666666,1191.5166666666669,70.0,61.25666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-25 04:00:00,948.5533333333332,0.0,100.0,81.85000000000001,1202.8133333333333,70.0,62.906666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-25 04:15:00,947.8466666666668,0.0,100.0,79.91333333333334,1205.64,70.0,63.17,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-25 04:30:00,935.84,0.0,100.0,82.61,1239.5466666666669,70.0,67.74,74.0,70.0,72.0,69.78666666666666,84.0,69.0,85.0,68.0
2025-02-25 04:45:00,940.0766666666668,0.0,100.0,83.81333333333333,1212.7033333333334,70.0,64.18333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-25 05:00:00,941.49,0.0,100.0,79.57333333333334,1216.9466666666667,70.0,64.78666666666668,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-02-25 05:15:00,933.0133333333332,0.0,100.0,84.44333333333334,1236.7166666666667,70.0,67.35000000000001,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-25 05:30:00,934.4266666666666,0.0,100.0,84.95,1217.6466666666668,70.0,64.74333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 05:45:00,930.1866666666666,0.0,100.0,79.15333333333334,1221.8866666666663,70.0,65.17333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-25 06:00:00,935.13,0.0,100.0,84.36666666666666,1238.13,70.0,67.34666666666668,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-25 06:15:00,925.95,0.0,100.0,80.67333333333333,1240.9566666666667,70.0,67.82666666666667,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-25 06:30:00,926.66,0.0,100.0,83.66000000000001,1235.3100000000002,70.0,67.11333333333334,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-02-25 06:45:00,930.8933333333334,0.0,100.0,83.13666666666667,1242.37,70.0,68.18,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-25 07:00:00,928.07,0.0,100.0,80.54,1218.3566666666666,70.0,64.92,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-25 07:15:00,923.1266666666668,0.0,100.0,83.17333333333333,1240.96,70.0,67.87333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-25 07:30:00,935.13,0.0,100.0,79.62333333333333,1224.006666666667,70.0,65.45333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-25 07:45:00,927.3633333333332,0.0,100.0,83.93666666666667,1237.4266666666665,70.0,67.76333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-25 08:00:00,929.4833333333332,0.0,100.0,79.22333333333333,1216.236666666667,70.0,64.58333333333333,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-25 08:15:00,931.6,0.0,100.0,83.97333333333333,1231.07,70.0,66.42333333333333,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-25 08:30:00,934.4233333333332,0.0,100.0,82.77,1198.58,70.0,62.31,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-25 08:45:00,929.4833333333332,0.0,100.0,80.82666666666667,1187.28,70.0,60.833333333333336,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-25 09:00:00,932.3066666666668,0.0,100.0,80.79333333333334,1187.2766666666666,70.0,60.78333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 09:15:00,951.3766666666668,0.0,100.0,80.75,1179.513333333333,70.0,59.74666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-25 09:30:00,948.55,0.0,100.0,80.74,1172.4466666666667,70.0,58.693333333333335,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-25 09:45:00,945.02,0.0,100.0,77.66333333333334,1158.32,70.0,56.66333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-25 10:00:00,935.13,0.0,100.0,78.44666666666667,1196.46,70.0,61.79333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-25 10:15:00,933.72,0.0,100.0,75.42666666666666,1212.7066666666667,70.0,64.16333333333334,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-25 10:30:00,949.9633333333333,0.0,100.0,81.55,1243.78,70.0,68.25666666666666,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-02-25 10:45:00,934.4233333333332,0.0,100.0,76.42,1238.1333333333332,70.0,67.52,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-02-25 11:00:00,940.7833333333332,0.0,100.0,83.19333333333333,1249.4333333333334,70.0,69.19,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-02-25 11:15:00,935.8366666666668,0.0,100.0,79.55333333333333,1254.3766666666668,70.0,69.64,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-25 11:30:00,930.19,0.0,100.0,84.40666666666665,1245.1933333333334,70.0,68.57666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-25 11:45:00,940.7833333333332,0.0,100.0,83.05333333333333,1221.8866666666663,70.0,65.48333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-25 12:00:00,939.37,0.0,100.0,83.0,1213.4133333333332,70.0,64.07000000000001,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 12:15:00,938.6633333333332,0.0,100.0,81.79333333333334,1205.64,70.0,63.153333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 12:30:00,931.6,0.0,100.0,81.71666666666665,1214.1133333333337,70.0,64.34666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 12:45:00,926.6533333333332,0.0,100.0,83.34333333333333,1215.5266666666666,70.0,64.50333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-25 13:00:00,924.54,0.0,100.0,82.24333333333334,1210.5866666666668,70.0,63.43666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 13:15:00,928.07,0.0,100.0,80.76,1200.6966666666667,70.0,62.71,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-25 13:30:00,918.8866666666668,0.0,100.0,83.94666666666666,1218.3566666666666,70.0,64.91666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-25 13:45:00,920.3,0.0,100.0,81.54666666666667,1203.5266666666666,70.0,62.88,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-25 14:00:00,921.7133333333336,0.0,100.0,80.45666666666666,1190.8100000000002,70.0,61.2,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-25 14:15:00,916.7666666666668,0.0,100.0,80.79333333333334,1162.5600000000002,70.0,57.47333333333333,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-02-25 14:30:00,909.7066666666666,0.0,100.0,79.58333333333333,1118.77,70.0,51.68666666666667,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-25 14:45:00,914.65,0.0,100.0,76.69333333333333,1093.3433333333332,70.0,47.803333333333335,74.0,70.0,72.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-02-25 15:00:00,908.9966666666666,0.0,100.0,71.76666666666667,1084.16,70.0,46.723333333333336,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-02-25 15:15:00,877.9233333333333,0.0,100.0,70.69333333333333,1134.3066666666666,70.0,53.49,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-25 15:30:00,869.4466666666667,0.0,100.0,72.31,1173.86,70.0,58.76333333333334,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-25 15:45:00,873.6833333333334,0.0,100.0,70.83999999999999,1125.83,70.0,52.18333333333334,74.0,70.0,72.0,70.11666666666666,84.0,69.0,85.0,68.0
2025-02-25 16:00:00,880.75,0.0,100.0,66.87333333333333,1033.3066666666666,70.0,39.943333333333335,74.0,70.0,72.0,70.58,84.0,69.0,85.0,68.0
2025-02-25 16:15:00,888.5166666666668,0.0,100.0,69.72666666666667,1099.7,70.0,48.903333333333336,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-25 16:30:00,896.9933333333333,0.0,100.0,73.45333333333333,1133.6,70.0,53.47,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-25 16:45:00,899.1133333333333,0.0,100.0,73.88,1155.496666666667,70.0,56.29333333333333,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0
2025-02-25 17:00:00,917.4733333333334,0.0,100.0,74.29,1171.743333333333,70.0,58.56333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-25 17:15:00,928.07,0.0,100.0,74.72666666666667,1185.8666666666668,70.0,60.59,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-25 17:30:00,935.84,0.0,100.0,74.85000000000001,1189.3966666666668,70.0,60.64333333333334,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-25 17:45:00,947.8466666666668,0.0,100.0,75.02,1194.3433333333332,70.0,61.63999999999999,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-25 18:00:00,952.0833333333334,0.0,100.0,75.26,1185.16,70.0,60.75,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-25 18:15:00,952.0833333333334,0.0,100.0,75.06333333333333,1155.496666666667,70.0,56.63666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-25 18:30:00,941.49,0.0,100.0,75.22,1166.7966666666669,70.0,57.99666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-25 18:45:00,952.7933333333334,0.0,100.0,75.43333333333334,1172.4466666666667,70.0,58.32666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-25 19:00:00,959.8533333333334,0.0,100.0,75.32666666666667,1173.1533333333334,70.0,58.71333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-25 19:15:00,976.0966666666668,0.0,100.0,76.60333333333334,1197.8766666666668,70.0,62.553333333333335,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-25 19:30:00,959.1466666666666,0.0,100.0,78.13000000000001,1205.6433333333334,70.0,63.18333333333334,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-25 19:45:00,992.3433333333332,0.0,100.0,75.61666666666667,1196.46,70.0,61.61333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-25 20:00:00,993.05,0.0,100.0,76.82,1202.82,70.0,62.74,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-25 20:15:00,1001.5233333333332,0.0,100.0,75.44,1191.5166666666669,70.0,61.41666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-25 20:30:00,1005.76,0.0,100.0,75.39999999999999,1190.1066666666666,70.0,61.083333333333336,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-25 20:45:00,1009.2966666666669,0.0,100.0,75.05,1192.93,70.0,61.696666666666665,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-25 21:00:00,1007.1766666666668,0.0,100.0,74.98666666666666,1187.28,70.0,60.67666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-25 21:15:00,1011.4133333333332,0.0,100.0,74.66000000000001,1178.8033333333333,70.0,59.64333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-25 21:30:00,994.46,0.0,100.0,74.64333333333333,1188.69,70.0,60.78333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-25 21:45:00,977.51,0.0,100.0,74.12,1190.1033333333337,70.0,60.946666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-25 22:00:00,979.6266666666668,0.0,100.0,74.96,1202.1133333333337,70.0,62.75666666666666,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-25 22:15:00,986.6933333333332,0.0,100.0,73.60333333333334,1195.756666666667,70.0,61.836666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-25 22:30:00,998.7,0.0,100.0,74.71,1202.82,70.0,62.77333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-25 22:45:00,993.7533333333334,0.0,100.0,74.72,1205.6433333333334,70.0,63.17,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-25 23:00:00,989.5166666666668,0.0,100.0,75.75333333333333,1214.8233333333335,70.0,64.2,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-25 23:15:00,992.3433333333334,0.0,100.0,77.05,1226.83,70.0,66.02,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-25 23:30:00,981.0433333333334,0.0,100.0,77.10666666666667,1232.4833333333331,70.0,67.11666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-25 23:45:00,1001.5233333333334,0.0,100.0,76.90666666666668,1224.003333333333,70.0,65.81666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-26 00:00:00,996.58,0.0,100.0,77.04,1236.01,70.0,67.29666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-26 00:15:00,988.81,0.0,100.0,79.66666666666667,1253.6733333333334,70.0,69.69333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-26 00:30:00,983.8666666666668,0.0,100.0,78.11333333333333,1241.6633333333334,70.0,67.89666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-26 00:45:00,985.9833333333332,0.0,100.0,78.26666666666667,1247.3100000000002,70.0,68.87333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-26 01:00:00,974.6833333333334,0.0,100.0,80.65333333333332,1265.6766666666665,70.0,71.16,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-26 01:15:00,968.3266666666668,0.0,100.0,80.79333333333334,1276.9766666666667,70.0,72.78666666666668,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-26 01:30:00,958.44,0.0,100.0,80.65666666666667,1281.2133333333334,70.0,73.44666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-26 01:45:00,956.32,0.0,100.0,85.83666666666666,1282.63,70.0,73.58,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-26 02:00:00,959.8533333333334,0.0,100.0,81.23666666666666,1254.3766666666668,70.0,69.8,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-26 02:15:00,952.08,0.0,100.0,84.95,1258.6166666666666,70.0,70.14666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-26 02:30:00,969.74,0.0,100.0,80.81333333333333,1236.72,70.0,67.06333333333333,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0
2025-02-26 02:45:00,963.3833333333332,0.0,100.0,85.86666666666667,1225.42,70.0,65.77,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0
2025-02-26 03:00:00,971.1533333333332,0.0,100.0,75.49333333333334,1185.8666666666668,70.0,60.47,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0
2025-02-26 03:15:00,969.74,0.0,100.0,80.45666666666666,1212.7033333333334,70.0,64.05333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-26 03:30:00,967.6233333333332,0.0,100.0,80.40333333333334,1182.3366666666668,70.0,60.04333333333333,74.0,70.0,72.0,70.21333333333334,84.0,69.0,85.0,68.0
2025-02-26 03:45:00,961.9666666666668,0.0,100.0,80.37,1163.9733333333334,70.0,57.53,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-26 04:00:00,969.74,0.0,100.0,79.94333333333334,1156.91,70.0,56.68666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-26 04:15:00,966.9166666666666,0.0,100.0,79.94,1159.736666666667,70.0,56.99,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-26 04:30:00,958.44,0.0,100.0,79.87666666666667,1154.0833333333333,70.0,56.15,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-26 04:45:00,954.2033333333334,0.0,100.0,79.68666666666667,1148.43,70.0,55.42666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-26 05:00:00,958.4366666666666,0.0,100.0,79.61333333333333,1152.67,70.0,55.79,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-26 05:15:00,954.2,0.0,100.0,79.57000000000001,1161.15,70.0,57.13333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-26 05:30:00,959.85,0.0,100.0,79.45666666666666,1168.2066666666667,70.0,58.05,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-26 05:45:00,959.85,0.0,100.0,79.36333333333333,1183.746666666667,70.0,60.1,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-26 06:00:00,950.6733333333332,0.0,100.0,79.38,1197.8733333333332,70.0,62.05,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-26 06:15:00,957.7333333333332,0.0,100.0,82.87,1207.76,70.0,63.35333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-26 06:30:00,956.3233333333334,0.0,100.0,82.98,1213.4133333333332,70.0,64.17333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-26 06:45:00,953.4933333333332,0.0,100.0,82.50666666666667,1221.18,70.0,65.27999999999999,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-26 07:00:00,941.4866666666668,0.0,100.0,82.05,1233.1866666666667,70.0,66.81333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-26 07:15:00,937.2466666666666,0.0,100.0,83.42333333333333,1249.4333333333334,70.0,69.09666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-26 07:30:00,930.8933333333332,0.0,100.0,85.80333333333333,1253.6733333333334,70.0,69.74666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-26 07:45:00,923.8333333333334,0.0,100.0,85.79666666666667,1261.4399999999998,70.0,70.90666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-26 08:00:00,936.5433333333334,0.0,100.0,85.8,1286.16,70.0,73.94666666666666,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-26 08:15:00,928.7766666666666,0.0,100.0,85.64999999999999,1287.5733333333335,70.0,74.18,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-26 08:30:00,926.6566666666668,0.0,100.0,86.51666666666667,1296.753333333333,70.0,75.48333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 08:45:00,925.2466666666668,0.0,100.0,88.28333333333335,1301.6966666666665,70.0,76.05333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-26 09:00:00,921.0066666666668,0.0,100.0,86.72666666666667,1294.6366666666663,70.0,75.18333333333332,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-02-26 09:15:00,921.0066666666668,0.0,100.0,86.97666666666667,1298.1666666666667,70.0,75.83,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-26 09:30:00,917.4766666666666,0.0,100.0,86.85000000000001,1297.4566666666667,70.0,75.55333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-26 09:45:00,908.2933333333334,0.0,100.0,87.13,1296.0466666666666,70.0,74.98,74.0,70.0,72.0,69.99666666666666,84.0,69.0,85.0,68.0
2025-02-26 10:00:00,919.5966666666668,0.0,100.0,88.41333333333334,1301.7,70.0,76.07666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-26 10:15:00,916.77,0.0,100.0,87.38,1298.87,70.0,75.75333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 10:30:00,918.1833333333334,0.0,100.0,87.25333333333333,1298.1633333333332,70.0,75.76333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 10:45:00,906.1733333333332,0.0,100.0,87.44666666666667,1298.87,70.0,75.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 11:00:00,918.1833333333334,0.0,100.0,88.92333333333333,1298.87,70.0,75.80666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 11:15:00,913.2333333333332,0.0,100.0,88.78666666666668,1302.4033333333334,70.0,76.26666666666667,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-26 11:30:00,902.6433333333332,0.0,100.0,88.89333333333333,1303.11,70.0,76.37666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-26 11:45:00,899.1133333333333,0.0,100.0,88.86333333333334,1309.4666666666665,70.0,77.22666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-26 12:00:00,895.5799999999999,0.0,100.0,88.86000000000001,1329.9533333333334,70.0,79.98333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-26 12:15:00,898.4066666666666,0.0,100.0,88.76666666666667,1332.07,70.0,80.17666666666666,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-26 12:30:00,891.34,0.0,100.0,91.34666666666668,1351.8466666666666,70.0,82.97,74.0,70.0,72.0,69.80333333333334,84.0,69.0,85.0,68.0
2025-02-26 12:45:00,905.4666666666668,0.0,100.0,92.92,1361.7333333333331,70.0,84.58333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 13:00:00,901.23,0.0,100.0,98.46999999999998,1421.0633333333333,70.0,92.42666666666668,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-26 13:15:00,898.4066666666666,0.0,100.0,105.89666666666666,1472.62,70.0,99.34,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0
2025-02-26 13:30:00,894.8766666666667,0.0,100.0,106.31,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.17333333333333,84.0,69.0,85.0,68.0
2025-02-26 13:45:00,898.4066666666666,0.0,100.0,104.42666666666666,1451.4333333333334,70.0,96.29,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-26 14:00:00,894.8733333333333,0.0,100.0,97.57333333333334,1401.9899999999998,70.0,89.68666666666667,74.0,70.0,72.0,70.26,84.0,69.0,85.0,68.0
2025-02-26 14:15:00,896.2866666666665,0.0,100.0,104.67333333333332,1421.0633333333333,70.0,92.43,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-26 14:30:00,889.9266666666667,0.0,100.0,91.73,1303.82,70.0,76.70333333333333,74.0,70.0,72.0,70.73666666666666,84.0,69.0,85.0,68.0
2025-02-26 14:45:00,891.3433333333332,0.0,100.0,86.39999999999999,1243.0766666666666,70.0,68.14666666666666,74.0,70.0,72.0,70.83999999999999,84.0,69.0,85.0,68.0
2025-02-26 15:00:00,897.6999999999999,0.0,100.0,82.78333333333333,1188.6933333333334,70.0,60.830000000000005,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0
2025-02-26 15:15:00,878.6266666666667,0.0,100.0,75.78333333333335,1166.09,70.0,57.803333333333335,74.0,70.0,72.0,70.72000000000001,84.0,69.0,85.0,68.0
2025-02-26 15:30:00,883.5733333333333,0.0,100.0,76.52666666666666,1178.8033333333333,70.0,59.446666666666665,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-26 15:45:00,889.2233333333334,0.0,100.0,73.52,1159.0266666666666,70.0,56.91666666666666,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-26 16:00:00,875.8066666666667,0.0,100.0,76.30333333333333,1202.11,70.0,62.693333333333335,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-26 16:15:00,887.1033333333334,0.0,100.0,78.11666666666667,1209.88,70.0,63.59666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 16:30:00,882.16,0.0,100.0,78.37,1209.1733333333334,70.0,63.57,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-26 16:45:00,896.2833333333333,0.0,100.0,77.06333333333333,1208.4666666666667,70.0,63.44333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-26 17:00:00,894.8766666666667,0.0,100.0,78.97333333333334,1209.1733333333334,70.0,63.76333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 17:15:00,892.0466666666666,0.0,100.0,77.74666666666667,1206.35,70.0,62.91,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-26 17:30:00,891.3433333333332,0.0,100.0,77.01333333333334,1192.9266666666665,70.0,61.50666666666667,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-26 17:45:00,901.23,0.0,100.0,75.86666666666666,1175.2766666666666,70.0,59.13,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-26 18:00:00,894.17,0.0,100.0,72.98666666666666,1123.006666666667,70.0,51.89333333333334,74.0,70.0,72.0,70.39999999999999,84.0,69.0,85.0,68.0
2025-02-26 18:15:00,883.57,0.0,100.0,71.01333333333334,1094.753333333333,70.0,48.45666666666667,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-02-26 18:30:00,897.6966666666667,0.0,100.0,71.14999999999999,1099.7,70.0,48.79666666666666,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-26 18:45:00,889.93,0.0,100.0,70.73666666666666,1072.1533333333334,70.0,45.39333333333334,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-02-26 19:00:00,906.8833333333332,0.0,100.0,70.36333333333333,1046.7266666666667,70.0,41.68333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-26 19:15:00,923.1266666666668,0.0,100.0,70.22666666666667,1034.01,70.0,39.98,74.0,70.0,72.0,70.33,84.0,69.0,85.0,68.0
2025-02-26 19:30:00,937.9566666666666,0.0,100.0,69.39999999999999,1012.12,70.0,37.09666666666667,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-26 19:45:00,938.66,0.0,100.0,68.96333333333332,987.3966666666666,70.0,33.776666666666664,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-26 20:00:00,950.67,0.0,100.0,68.81666666666666,983.8666666666668,70.0,33.276666666666664,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-02-26 20:15:00,962.6766666666666,0.0,99.83333333333331,68.63666666666667,969.0333333333332,70.0,31.223333333333333,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-02-26 20:30:00,970.4466666666668,0.0,86.5,67.97000000000001,957.03,70.0,29.653333333333336,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-02-26 20:45:00,968.3266666666668,0.0,82.5,67.65666666666667,968.33,70.0,31.106666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-26 21:00:00,978.92,0.0,83.83333333333333,67.5,976.8033333333332,70.0,32.39333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-26 21:15:00,989.5166666666668,0.0,89.33333333333333,67.58666666666666,995.8766666666668,70.0,34.89,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0
2025-02-26 21:30:00,964.7966666666666,0.0,100.0,67.5,1012.1166666666668,70.0,36.92,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-26 21:45:00,976.0966666666668,0.0,100.0,68.33666666666666,1022.7133333333333,70.0,38.49,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-26 22:00:00,967.62,0.0,100.0,68.39,1043.1933333333334,70.0,41.25666666666667,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-02-26 22:15:00,964.7966666666669,0.0,100.0,68.27,1042.49,70.0,41.14666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-26 22:30:00,961.97,0.0,100.0,68.14666666666666,1053.7866666666666,70.0,42.74,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-26 22:45:00,973.2733333333334,0.0,100.0,68.46333333333332,1065.09,70.0,44.11333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 23:00:00,977.5066666666668,0.0,100.0,68.86666666666666,1094.05,70.0,47.95333333333334,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-26 23:15:00,961.97,0.0,100.0,72.10333333333334,1112.41,70.0,50.52333333333333,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-02-26 23:30:00,966.9133333333332,0.0,100.0,71.30666666666667,1111.7066666666667,70.0,50.336666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-26 23:45:00,968.33,0.0,100.0,73.36666666666667,1112.41,70.0,50.53333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-27 00:00:00,957.0266666666666,0.0,100.0,72.5,1111.7033333333331,70.0,50.656666666666666,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-27 00:15:00,954.9066666666668,0.0,100.0,74.22666666666667,1124.42,70.0,52.27666666666666,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-27 00:30:00,963.3833333333332,0.0,100.0,72.68666666666667,1114.53,70.0,51.11333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-27 00:45:00,955.6166666666668,0.0,100.0,71.42666666666666,1106.0533333333333,70.0,49.72666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 01:00:00,959.15,0.0,100.0,73.37666666666667,1111.7033333333334,70.0,50.370000000000005,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-27 01:15:00,957.0266666666666,0.0,100.0,74.38333333333333,1110.29,70.0,50.28333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 01:30:00,965.5033333333334,0.0,100.0,74.83,1114.53,70.0,50.78333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-27 01:45:00,959.85,0.0,100.0,74.85000000000001,1120.18,70.0,51.77666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-27 02:00:00,952.08,0.0,100.0,74.55666666666667,1151.9633333333334,70.0,55.833333333333336,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-27 02:15:00,951.3766666666668,0.0,100.0,74.13,1166.7966666666666,70.0,58.06,74.0,70.0,72.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-02-27 02:30:00,959.85,0.0,100.0,74.81666666666666,1190.1033333333332,70.0,61.38333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-27 02:45:00,958.44,0.0,100.0,78.24333333333334,1210.5866666666668,70.0,63.82333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-02-27 03:00:00,954.9066666666668,0.0,100.0,78.5,1210.5866666666668,70.0,64.00666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-27 03:15:00,952.7933333333334,0.0,100.0,78.56333333333333,1210.5866666666668,70.0,63.88333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-27 03:30:00,956.32,0.0,100.0,78.44333333333334,1212.7066666666667,70.0,64.19333333333334,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-27 03:45:00,941.49,0.0,100.0,76.95333333333333,1219.0633333333333,70.0,64.85333333333334,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-27 04:00:00,937.2533333333334,0.0,100.0,78.02,1227.5366666666666,70.0,66.06,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-27 04:15:00,949.9633333333336,0.0,100.0,77.66000000000001,1225.4166666666667,70.0,65.96333333333332,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-27 04:30:00,958.44,0.0,100.0,76.07333333333334,1209.1733333333334,70.0,63.99333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-27 04:45:00,949.26,0.0,100.0,77.08999999999999,1219.77,70.0,65.19,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-27 05:00:00,964.7966666666669,0.0,100.0,76.90666666666667,1219.0600000000002,70.0,64.92666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-27 05:15:00,952.79,0.0,100.0,76.78333333333333,1223.2966666666666,70.0,65.59666666666668,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-27 05:30:00,945.7266666666666,0.0,100.0,79.08333333333333,1236.7166666666667,70.0,67.67,74.0,70.0,72.0,69.88000000000001,84.0,69.0,85.0,68.0
2025-02-27 05:45:00,964.09,0.0,100.0,78.07333333333334,1199.993333333333,70.0,63.17333333333334,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-27 06:00:00,964.7933333333334,0.0,100.0,77.64333333333333,1217.6466666666668,70.0,65.05333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-27 06:15:00,945.0233333333332,0.0,100.0,77.65333333333334,1192.93,70.0,61.74333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-27 06:30:00,946.4333333333334,0.0,100.0,75.53666666666668,1210.5866666666668,70.0,63.77666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-27 06:45:00,948.55,0.0,100.0,76.76,1224.006666666667,70.0,65.64333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-27 07:00:00,939.3666666666668,0.0,100.0,79.42333333333333,1204.9399999999998,70.0,63.10333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-27 07:15:00,955.6166666666668,0.0,100.0,75.50666666666666,1211.2933333333333,70.0,63.86333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-27 07:30:00,942.1933333333332,0.0,100.0,79.75333333333333,1209.1766666666665,70.0,63.68,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-27 07:45:00,946.4333333333334,0.0,100.0,77.19333333333334,1202.11,70.0,62.43333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-27 08:00:00,949.2566666666668,0.0,100.0,79.56333333333333,1199.99,70.0,62.333333333333336,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-02-27 08:15:00,955.6133333333332,0.0,100.0,78.92,1207.0533333333333,70.0,63.15666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-27 08:30:00,961.9733333333334,0.0,100.0,75.93666666666667,1174.5666666666666,70.0,58.94333333333333,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-27 08:45:00,951.3766666666668,0.0,100.0,78.62666666666667,1195.756666666667,70.0,61.44333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-27 09:00:00,963.3866666666668,0.0,100.0,77.71666666666667,1166.09,70.0,58.16333333333333,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-02-27 09:15:00,952.79,0.0,100.0,78.39333333333333,1195.753333333333,70.0,61.74666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-27 09:30:00,955.6133333333332,0.0,100.0,80.45,1167.503333333333,70.0,58.03,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-27 09:45:00,969.7433333333332,0.0,100.0,80.37,1128.6566666666668,70.0,52.73666666666667,74.0,70.0,72.0,70.28,84.0,69.0,85.0,68.0
2025-02-27 10:00:00,954.2,0.0,100.0,80.31,1119.4766666666667,70.0,51.54333333333333,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-27 10:15:00,959.8533333333334,0.0,100.0,78.27,1111.7066666666667,70.0,50.59666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-27 10:30:00,958.44,0.0,100.0,78.22333333333334,1111.7066666666667,70.0,50.56333333333333,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-27 10:45:00,954.2033333333334,0.0,100.0,77.77666666666666,1115.2333333333331,70.0,50.99333333333334,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-27 11:00:00,958.4366666666666,0.0,100.0,77.62333333333333,1113.8233333333335,70.0,50.81333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-27 11:15:00,949.26,0.0,100.0,78.85333333333334,1122.3033333333333,70.0,51.85,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-27 11:30:00,947.14,0.0,100.0,79.11333333333333,1123.01,70.0,52.02333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-27 11:45:00,946.4333333333334,0.0,100.0,79.09333333333333,1123.01,70.0,52.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 12:00:00,940.0733333333332,0.0,100.0,79.06,1133.6033333333332,70.0,53.27,74.0,70.0,72.0,69.92666666666668,84.0,69.0,85.0,68.0
2025-02-27 12:15:00,947.14,0.0,100.0,78.97,1148.4333333333334,70.0,55.48666666666667,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-27 12:30:00,952.0866666666668,0.0,100.0,79.00333333333333,1156.2033333333334,70.0,56.53,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-02-27 12:45:00,947.1366666666668,0.0,100.0,78.86,1159.7333333333331,70.0,57.04333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-27 13:00:00,935.1333333333332,0.0,100.0,78.8,1169.62,70.0,58.44,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-27 13:15:00,946.4333333333334,0.0,100.0,78.77666666666666,1180.22,70.0,59.73666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-27 13:30:00,930.8933333333334,0.0,100.0,78.72333333333334,1189.3966666666668,70.0,60.830000000000005,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-27 13:45:00,938.6666666666666,0.0,100.0,78.83999999999999,1199.99,70.0,62.36000000000001,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-27 14:00:00,930.8966666666666,0.0,100.0,79.06333333333333,1195.0466666666666,70.0,61.63999999999999,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-27 14:15:00,929.4833333333332,0.0,100.0,79.22,1191.5166666666669,70.0,61.22,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-27 14:30:00,932.31,0.0,100.0,79.27333333333333,1187.9833333333331,70.0,60.93666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 14:45:00,925.9500000000002,0.0,100.0,79.71,1187.9833333333331,70.0,60.82,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-27 15:00:00,942.9033333333332,0.0,100.0,79.97333333333334,1175.9766666666667,70.0,59.196666666666665,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-27 15:15:00,942.1966666666668,0.0,100.0,80.06,1161.1466666666668,70.0,57.24,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-27 15:30:00,923.1233333333332,0.0,100.0,80.56333333333333,1140.6633333333332,70.0,54.51666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-27 15:45:00,924.54,0.0,100.0,77.77333333333333,1102.5233333333333,70.0,49.29666666666666,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-02-27 16:00:00,932.31,0.0,100.0,76.68333333333334,1088.3966666666663,70.0,47.55,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0
2025-02-27 16:15:00,936.5433333333334,0.0,100.0,77.06666666666666,1080.63,70.0,46.34333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-27 16:30:00,937.9566666666666,0.0,100.0,74.23333333333333,1065.09,70.0,44.11000000000001,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-02-27 16:45:00,924.5366666666667,0.0,100.0,69.41666666666667,1083.4533333333334,70.0,46.63999999999999,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-27 17:00:00,922.42,0.0,100.0,72.62,1149.14,70.0,55.64666666666667,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-27 17:15:00,913.9433333333332,0.0,100.0,72.73333333333333,1183.0433333333333,70.0,60.18666666666667,74.0,70.0,72.0,69.58,84.0,69.0,85.0,68.0
2025-02-27 17:30:00,915.3533333333334,0.0,100.0,74.45666666666666,1204.23,70.0,62.92333333333334,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-27 17:45:00,919.5933333333334,0.0,100.0,76.10000000000001,1208.4666666666667,70.0,63.42,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-27 18:00:00,908.29,0.0,100.0,74.48333333333333,1204.2266666666667,70.0,62.91,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-27 18:15:00,912.5333333333332,0.0,100.0,73.51333333333334,1188.6899999999998,70.0,61.49,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-27 18:30:00,911.12,0.0,100.0,75.92666666666666,1201.4033333333334,70.0,62.68333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-02-27 18:45:00,929.48,0.0,100.0,73.38666666666667,1195.05,70.0,61.86333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-27 19:00:00,923.1266666666668,0.0,100.0,73.35333333333334,1195.0466666666669,70.0,61.97333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 19:15:00,942.9,0.0,100.0,74.62333333333333,1202.11,70.0,62.61333333333334,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-27 19:30:00,945.73,0.0,100.0,73.49666666666667,1199.2866666666666,70.0,62.28666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-27 19:45:00,947.8466666666668,0.0,100.0,75.59666666666668,1204.23,70.0,62.84,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-27 20:00:00,952.08,0.0,100.0,75.69,1206.3466666666666,70.0,63.68666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-27 20:15:00,957.03,0.0,100.0,76.44,1204.9333333333334,70.0,63.13666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-27 20:30:00,968.3266666666668,0.0,100.0,75.57333333333334,1202.8133333333333,70.0,62.86666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 20:45:00,958.44,0.0,100.0,74.16333333333334,1202.8133333333333,70.0,62.88,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 21:00:00,979.6266666666668,0.0,100.0,73.82,1195.0466666666669,70.0,61.72,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-27 21:15:00,978.2133333333333,0.0,100.0,71.79,1116.65,70.0,51.196666666666665,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-02-27 21:30:00,988.1066666666668,0.0,100.0,71.14999999999999,1112.4133333333334,70.0,50.75666666666667,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-02-27 21:45:00,980.3333333333334,0.0,100.0,73.09,1150.5533333333333,70.0,55.623333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-27 22:00:00,983.8666666666668,0.0,100.0,72.91000000000001,1176.6833333333334,70.0,59.36333333333334,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-27 22:15:00,983.16,0.0,100.0,72.37666666666667,1189.3966666666668,70.0,60.80666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-27 22:30:00,978.9233333333332,0.0,100.0,74.31,1207.0533333333333,70.0,63.053333333333335,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-27 22:45:00,978.2166666666668,0.0,100.0,75.52333333333333,1206.3466666666666,70.0,63.35333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-27 23:00:00,973.98,0.0,100.0,76.47666666666667,1222.5933333333332,70.0,65.59333333333332,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-27 23:15:00,964.09,0.0,100.0,82.47333333333333,1244.49,70.0,68.48333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-27 23:30:00,977.51,0.0,100.0,79.50333333333333,1235.3066666666666,70.0,67.20333333333333,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-27 23:45:00,962.6766666666666,0.0,100.0,82.32000000000001,1243.0766666666666,70.0,68.67333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-28 00:00:00,964.09,0.0,100.0,78.69333333333333,1226.83,70.0,66.05333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-28 00:15:00,974.6833333333334,0.0,100.0,78.98,1209.1733333333334,70.0,63.53333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-28 00:30:00,945.7266666666666,0.0,100.0,81.23666666666666,1230.36,70.0,66.51333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-28 00:45:00,947.1366666666668,0.0,100.0,78.08999999999999,1207.0566666666666,70.0,63.63666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-28 01:00:00,952.0833333333334,0.0,100.0,81.19333333333333,1207.0566666666666,70.0,63.71,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-28 01:15:00,936.5466666666669,0.0,100.0,77.27666666666666,1210.5866666666668,70.0,63.66333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-28 01:30:00,941.49,0.0,100.0,79.39333333333333,1201.4066666666668,70.0,62.68,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-28 01:45:00,934.4266666666668,0.0,100.0,79.07000000000001,1209.8833333333332,70.0,63.76666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-28 02:00:00,945.7233333333334,0.0,100.0,81.94,1197.1666666666667,70.0,62.01,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-28 02:15:00,941.49,0.0,100.0,80.67333333333333,1181.63,70.0,60.0,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-28 02:30:00,942.1933333333332,0.0,100.0,80.54666666666667,1169.62,70.0,58.04666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-28 02:45:00,947.14,0.0,100.0,80.52,1151.9633333333334,70.0,55.78333333333333,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-28 03:00:00,930.19,0.0,100.0,80.51666666666667,1141.3733333333332,70.0,54.56333333333333,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-02-28 03:15:00,930.8966666666666,0.0,100.0,80.31666666666666,1131.4833333333331,70.0,53.14666666666667,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-02-28 03:30:00,930.8933333333334,0.0,100.0,80.17999999999999,1125.1233333333332,70.0,52.43,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-28 03:45:00,921.7133333333336,0.0,100.0,80.13666666666667,1124.42,70.0,52.18333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-28 04:00:00,926.6566666666668,0.0,100.0,79.94,1129.3633333333337,70.0,52.74333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
