time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 03:15:00,860.2633333333333,0.0,100.0,88.64999999999999,1323.5933333333332,70.0,78.91333333333334,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-07 03:30:00,861.68,0.0,100.0,88.93,1327.8333333333333,70.0,79.68666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-07 03:45:00,869.4499999999999,0.0,100.0,88.99333333333334,1325.006666666667,70.0,79.39999999999999,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-07 04:00:00,862.3866666666667,0.0,100.0,88.73666666666668,1325.006666666667,70.0,79.37,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-07 04:15:00,871.5666666666666,0.0,100.0,88.76,1325.006666666667,70.0,79.27666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 04:30:00,871.5666666666666,0.0,100.0,88.98666666666668,1322.8866666666663,70.0,79.15333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 04:45:00,866.6233333333333,0.0,100.0,88.64666666666666,1303.8166666666666,70.0,76.47333333333334,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-07 05:00:00,868.0333333333333,0.0,100.0,87.51333333333332,1308.0533333333333,70.0,76.95666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-07 05:15:00,865.21,0.0,100.0,88.8,1314.4133333333332,70.0,77.92333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 05:30:00,875.8033333333333,0.0,100.0,88.53333333333335,1313.003333333333,70.0,77.69,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-07 05:45:00,869.4466666666667,0.0,100.0,88.49000000000001,1311.59,70.0,77.59666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-07 06:00:00,872.98,0.0,100.0,88.27999999999999,1315.1166666666666,70.0,78.01,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-07 06:15:00,884.2800000000001,0.0,100.0,88.41666666666667,1323.5933333333332,70.0,79.42,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-07 06:30:00,882.87,0.0,100.0,88.38333333333333,1321.4733333333334,70.0,78.82666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-07 06:45:00,880.04,0.0,100.0,88.46333333333332,1320.06,70.0,78.63,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 07:00:00,892.0466666666666,0.0,100.0,88.44,1320.06,70.0,78.67999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 07:15:00,886.3966666666666,0.0,100.0,88.55666666666667,1320.7666666666669,70.0,78.81333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 07:30:00,893.4633333333333,0.0,100.0,88.57,1321.4733333333334,70.0,78.86,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 07:45:00,889.93,0.0,100.0,88.52,1321.4733333333334,70.0,78.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 08:00:00,901.23,0.0,100.0,88.63,1322.18,70.0,78.94333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 08:15:00,903.3466666666668,0.0,100.0,88.69,1322.18,70.0,78.91666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 08:30:00,901.9366666666666,0.0,100.0,88.76666666666667,1322.18,70.0,78.96333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 08:45:00,904.0533333333332,0.0,100.0,88.78666666666668,1320.7666666666669,70.0,78.8,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-07 09:00:00,853.9066666666668,0.0,88.0,81.26,1127.95,70.0,52.620000000000005,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-07 09:15:00,826.3633333333333,0.0,71.33333333333333,65.11,824.2433333333333,70.0,11.37,74.0,70.0,72.0,69.47333333333334,84.0,69.0,85.0,68.0
2025-03-07 09:30:00,901.23,0.0,95.33333333333331,68.23333333333333,970.4466666666668,70.0,31.53333333333333,74.0,70.0,72.0,68.81666666666666,84.0,69.0,85.0,68.0
2025-03-07 09:45:00,894.17,0.0,100.0,71.65333333333332,1065.09,70.0,44.32,74.0,70.0,72.0,68.66666666666667,84.0,69.0,85.0,68.0
2025-03-07 10:00:00,907.5866666666668,0.0,100.0,76.28666666666666,1168.21,70.0,58.080000000000005,74.0,70.0,72.0,68.5,84.0,69.0,85.0,68.0
2025-03-07 10:15:00,909.7066666666666,0.0,100.0,81.26666666666667,1233.8933333333334,70.0,66.81666666666666,74.0,70.0,72.0,68.60000000000001,84.0,69.0,85.0,68.0
2025-03-07 10:30:00,905.47,0.0,100.0,84.53333333333335,1281.2166666666667,70.0,73.40333333333332,74.0,70.0,72.0,68.77666666666666,84.0,69.0,85.0,68.0
2025-03-07 10:45:00,911.12,0.0,100.0,88.81666666666666,1310.88,70.0,77.36666666666666,74.0,70.0,72.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-03-07 11:00:00,908.2933333333334,0.0,100.0,88.81666666666666,1325.7133333333334,70.0,79.48,74.0,70.0,72.0,69.22,84.0,69.0,85.0,68.0
2025-03-07 11:15:00,899.8166666666666,0.0,100.0,88.64999999999999,1327.8333333333333,70.0,79.69333333333333,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-03-07 11:30:00,909.0,0.0,100.0,89.29,1339.84,70.0,81.32,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0
2025-03-07 11:45:00,907.5866666666668,0.0,100.0,88.83999999999999,1344.0766666666666,70.0,81.7,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-07 12:00:00,913.9433333333332,0.0,100.0,91.47333333333334,1348.3166666666666,70.0,82.36666666666667,74.0,70.0,72.0,69.74333333333334,84.0,69.0,85.0,68.0
2025-03-07 12:15:00,914.65,0.0,100.0,90.88,1346.9033333333334,70.0,82.15666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-07 12:30:00,910.4133333333332,0.0,100.0,90.77666666666666,1342.6633333333332,70.0,81.53666666666668,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-07 12:45:00,913.2366666666668,0.0,100.0,90.45666666666666,1344.0733333333335,70.0,82.01666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-07 13:00:00,909.7066666666666,0.0,100.0,91.99,1347.61,70.0,82.33999999999999,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-07 13:15:00,900.5233333333332,0.0,100.0,91.31333333333332,1344.783333333333,70.0,82.06,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-07 13:30:00,907.5866666666668,0.0,100.0,90.86666666666667,1345.49,70.0,82.11333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-07 13:45:00,906.8833333333332,0.0,100.0,91.15333333333332,1332.7766666666666,70.0,80.2,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-07 14:00:00,916.0633333333334,0.0,100.0,88.67,1308.763333333333,70.0,77.2,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-07 14:15:00,910.4133333333332,0.0,100.0,86.61333333333334,1286.8666666666668,70.0,74.39999999999999,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-07 14:30:00,908.2933333333334,0.0,100.0,85.33999999999999,1256.496666666667,70.0,69.99666666666667,74.0,70.0,72.0,70.34333333333333,84.0,69.0,85.0,68.0
2025-03-07 14:45:00,911.8233333333334,0.0,100.0,83.88666666666667,1243.0766666666666,70.0,68.09,74.0,70.0,72.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-03-07 15:00:00,910.4133333333332,0.0,100.0,81.97000000000001,1210.5866666666668,70.0,63.93666666666667,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-07 15:15:00,897.6966666666667,0.0,100.0,79.34666666666666,1189.3966666666668,70.0,61.03,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-07 15:30:00,915.3566666666668,0.0,100.0,79.64999999999999,1171.0366666666666,70.0,58.49,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-07 15:45:00,894.17,0.0,100.0,79.83333333333333,1142.0766666666666,70.0,54.66,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-03-07 16:00:00,912.53,0.0,100.0,77.33,1103.9366666666667,70.0,49.553333333333335,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-03-07 16:15:00,909.7033333333334,0.0,100.0,75.94333333333333,1074.2733333333333,70.0,45.59666666666666,74.0,70.0,72.0,70.49333333333334,84.0,69.0,85.0,68.0
2025-03-07 16:30:00,910.4133333333332,0.0,100.0,74.90666666666667,1045.3133333333333,70.0,41.47333333333333,74.0,70.0,72.0,70.50666666666666,84.0,69.0,85.0,68.0
2025-03-07 16:45:00,892.0500000000001,0.0,100.0,74.79333333333334,1029.7733333333333,70.0,39.41,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-03-07 17:00:00,899.11,0.0,100.0,73.99333333333334,1005.0533333333332,70.0,36.156666666666666,74.0,70.0,72.0,70.43,84.0,69.0,85.0,68.0
2025-03-07 17:15:00,902.64,0.0,100.0,73.84333333333333,971.8566666666668,70.0,31.736666666666665,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-07 17:30:00,894.1666666666666,0.0,100.0,73.47000000000001,942.1966666666668,70.0,27.58333333333333,74.0,70.0,72.0,70.49333333333334,84.0,69.0,85.0,68.0
2025-03-07 17:45:00,892.7566666666667,0.0,100.0,72.85000000000001,908.2933333333334,70.0,23.10333333333333,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-03-07 18:00:00,877.9233333333333,0.0,100.0,64.96,924.5366666666667,70.0,25.10333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-07 18:15:00,844.7233333333334,0.0,100.0,69.13,959.85,70.0,30.026666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-07 18:30:00,827.7800000000001,0.0,100.0,67.67,954.9066666666666,70.0,29.35,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-07 18:45:00,836.9566666666666,0.0,100.0,71.09666666666668,1010.7066666666666,70.0,37.18666666666667,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-07 19:00:00,846.8433333333332,0.0,100.0,69.21666666666667,998.7,70.0,35.32333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-07 19:15:00,839.0766666666667,0.0,100.0,71.40333333333332,1043.1966666666667,70.0,40.91666666666666,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-03-07 19:30:00,822.8333333333334,0.0,100.0,68.26666666666667,1098.993333333333,70.0,48.68333333333334,74.0,70.0,72.0,69.42999999999999,84.0,69.0,85.0,68.0
2025-03-07 19:45:00,837.6633333333333,0.0,100.0,71.57,1149.8466666666666,70.0,55.69333333333333,74.0,70.0,72.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-03-07 20:00:00,839.7833333333333,0.0,100.0,72.35666666666667,1184.4533333333334,70.0,60.43666666666667,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-03-07 20:15:00,848.9666666666667,0.0,100.0,74.61666666666666,1210.5833333333333,70.0,63.830000000000005,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-03-07 20:30:00,863.8000000000001,0.0,100.0,76.06,1217.65,70.0,64.81333333333333,74.0,70.0,72.0,69.53666666666666,84.0,69.0,85.0,68.0
2025-03-07 20:45:00,870.86,0.0,100.0,76.08666666666666,1220.4733333333334,70.0,65.15666666666667,74.0,70.0,72.0,69.67,84.0,69.0,85.0,68.0
2025-03-07 21:00:00,885.6933333333333,0.0,100.0,79.56,1224.7133333333334,70.0,65.83,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-07 21:15:00,908.2966666666666,0.0,100.0,76.56,1183.04,70.0,60.17666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-07 21:30:00,903.3533333333334,0.0,100.0,77.27333333333333,1185.16,70.0,60.79,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-07 21:45:00,905.4666666666668,0.0,100.0,75.75,1159.7333333333331,70.0,57.05666666666667,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-07 22:00:00,912.53,0.0,100.0,72.50333333333333,1177.3933333333334,70.0,59.27333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-07 22:15:00,906.8833333333332,0.0,100.0,77.45666666666666,1188.6899999999998,70.0,60.78,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-07 22:30:00,907.5866666666668,0.0,100.0,75.67333333333333,1145.61,70.0,55.01666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-07 22:45:00,909.0,0.0,100.0,72.55,1149.1366666666663,70.0,55.36333333333334,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-07 23:00:00,897.6999999999999,0.0,100.0,72.64333333333333,1166.7933333333333,70.0,57.84666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-07 23:15:00,904.0533333333332,0.0,100.0,78.07666666666667,1151.256666666667,70.0,55.75,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-07 23:30:00,916.77,0.0,100.0,72.89666666666666,1128.6566666666668,70.0,52.77333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-07 23:45:00,898.4033333333333,0.0,100.0,72.67666666666666,1150.55,70.0,55.723333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 00:00:00,901.23,0.0,100.0,72.73,1171.743333333333,70.0,58.7,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-08 00:15:00,884.9833333333332,0.0,100.0,78.68666666666667,1190.8100000000002,70.0,61.56666666666666,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-08 00:30:00,904.7633333333332,0.0,100.0,76.01666666666667,1162.5566666666666,70.0,57.39000000000001,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-08 00:45:00,892.0500000000001,0.0,100.0,75.08666666666666,1187.28,70.0,60.76666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-08 01:00:00,901.23,0.0,100.0,78.00333333333333,1176.6866666666667,70.0,59.303333333333335,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-03-08 01:15:00,889.2233333333334,0.0,100.0,76.12666666666667,1185.1633333333332,70.0,60.55666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-08 01:30:00,901.9366666666666,0.0,100.0,76.66666666666667,1186.5766666666666,70.0,60.59,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-08 01:45:00,884.9866666666667,0.0,100.0,78.75,1192.9266666666665,70.0,61.46666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-08 02:00:00,901.2333333333332,0.0,100.0,75.43666666666667,1177.39,70.0,59.45666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-08 02:15:00,891.3433333333332,0.0,100.0,80.75666666666666,1194.34,70.0,61.48,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-08 02:30:00,896.9933333333333,0.0,100.0,80.77,1163.2666666666669,70.0,57.32666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-08 02:45:00,895.5833333333334,0.0,100.0,80.94333333333333,1135.013333333333,70.0,53.78333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-08 03:00:00,904.7633333333332,0.0,100.0,78.54666666666667,1107.47,70.0,49.88,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-03-08 03:15:00,892.7566666666667,0.0,100.0,73.12333333333333,1107.47,70.0,49.91,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0
2025-03-08 03:30:00,877.9233333333333,0.0,100.0,77.76666666666667,1144.1966666666667,70.0,54.91666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-08 03:45:00,889.2233333333334,0.0,100.0,78.10333333333334,1118.7666666666669,70.0,51.30666666666667,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-03-08 04:00:00,884.2800000000001,0.0,100.0,77.21333333333332,1125.1233333333332,70.0,52.35666666666666,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-08 04:15:00,884.9900000000001,0.0,100.0,78.7,1116.65,70.0,51.24,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-08 04:30:00,894.1666666666666,0.0,100.0,75.31333333333333,1103.2333333333331,70.0,49.32333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-08 04:45:00,893.46,0.0,100.0,75.42333333333333,1097.58,70.0,48.50333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-08 05:00:00,894.17,0.0,100.0,75.44666666666667,1094.753333333333,70.0,48.15,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-08 05:15:00,885.69,0.0,100.0,75.42,1090.513333333333,70.0,47.870000000000005,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-08 05:30:00,885.6899999999999,0.0,100.0,75.53333333333335,1095.46,70.0,48.26666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-03-08 05:45:00,882.1633333333333,0.0,100.0,75.27333333333333,1097.58,70.0,48.48333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-08 06:00:00,890.6366666666667,0.0,100.0,75.05666666666667,1099.7,70.0,48.88333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 06:15:00,883.5733333333334,0.0,100.0,74.46666666666667,1100.4066666666668,70.0,49.01,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-08 06:30:00,886.3966666666666,0.0,100.0,77.16666666666667,1112.4133333333332,70.0,50.583333333333336,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-08 06:45:00,901.23,0.0,100.0,78.71,1116.65,70.0,51.11666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-08 07:00:00,888.5166666666668,0.0,100.0,78.41666666666667,1131.48,70.0,53.13666666666666,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-08 07:15:00,880.04,0.0,100.0,78.2,1141.37,70.0,54.42666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-08 07:30:00,880.75,0.0,100.0,78.20666666666666,1141.37,70.0,54.49333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-08 07:45:00,853.2033333333333,0.0,100.0,74.66666666666667,1106.763333333333,70.0,49.73333333333333,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-08 08:00:00,856.0266666666666,0.0,100.0,74.66333333333334,1107.47,70.0,49.973333333333336,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-08 08:15:00,848.9633333333333,0.0,100.0,76.52,1111.0,70.0,50.43666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-08 08:30:00,853.91,0.0,100.0,77.53333333333333,1113.1166666666668,70.0,50.723333333333336,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-08 08:45:00,851.0833333333334,0.0,100.0,78.09,1114.53,70.0,50.78333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-08 09:00:00,847.5533333333333,0.0,100.0,78.09,1114.53,70.0,50.85666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-08 09:15:00,865.2066666666666,0.0,100.0,78.02333333333333,1115.9433333333334,70.0,50.96,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 09:30:00,862.3866666666667,0.0,100.0,78.02666666666667,1115.9433333333334,70.0,51.13666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 09:45:00,864.5,0.0,100.0,77.94666666666667,1119.4766666666667,70.0,51.46666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-08 10:00:00,860.9733333333334,0.0,100.0,77.92,1129.3633333333337,70.0,52.59666666666666,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-08 10:15:00,861.6766666666666,0.0,100.0,77.83333333333333,1144.1933333333334,70.0,54.72333333333333,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-08 10:30:00,852.4966666666666,0.0,100.0,77.79,1155.496666666667,70.0,56.38666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-08 10:45:00,854.6133333333333,0.0,100.0,77.75,1173.1533333333334,70.0,58.66666666666666,74.0,70.0,72.0,69.78333333333332,84.0,69.0,85.0,68.0
2025-03-08 11:00:00,853.91,0.0,100.0,78.69666666666666,1200.7,70.0,62.873333333333335,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-08 11:15:00,861.6766666666666,0.0,100.0,84.42,1277.6833333333334,70.0,72.92,74.0,70.0,72.0,69.34333333333333,84.0,69.0,85.0,68.0
2025-03-08 11:30:00,867.3266666666667,0.0,100.0,89.97000000000001,1300.2833333333333,70.0,75.97666666666667,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-08 11:45:00,872.2733333333334,0.0,100.0,88.93333333333334,1298.1666666666667,70.0,75.82333333333334,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-03-08 12:00:00,862.3833333333333,0.0,100.0,90.02,1313.7066666666667,70.0,77.83333333333333,74.0,70.0,72.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-08 12:15:00,868.0366666666667,0.0,100.0,90.01333333333334,1315.8233333333335,70.0,78.14999999999999,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-03-08 12:30:00,880.0433333333334,0.0,100.0,89.87,1316.53,70.0,78.06,74.0,70.0,72.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-03-08 12:45:00,872.2733333333334,0.0,100.0,89.13,1300.99,70.0,76.23666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-08 13:00:00,875.8033333333333,0.0,100.0,88.02666666666669,1299.5766666666666,70.0,75.76,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-08 13:15:00,872.2733333333334,0.0,100.0,90.33333333333331,1328.54,70.0,80.17,74.0,70.0,72.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-03-08 13:30:00,877.2166666666667,0.0,100.0,88.62,1311.5866666666668,70.0,77.28333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 13:45:00,886.4,0.0,100.0,89.07333333333332,1313.0,70.0,77.33333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-08 14:00:00,857.44,0.0,100.0,87.24000000000001,1295.3433333333332,70.0,75.39,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-08 14:15:00,853.2066666666666,0.0,100.0,86.96666666666665,1311.59,70.0,76.95,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-08 14:30:00,868.0366666666667,0.0,100.0,91.47333333333334,1337.01,70.0,80.81,74.0,70.0,72.0,69.84333333333332,84.0,69.0,85.0,68.0
2025-03-08 14:45:00,879.3366666666667,0.0,100.0,85.46666666666665,1293.2266666666667,70.0,75.03666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-08 15:00:00,877.2166666666667,0.0,100.0,85.28,1290.4,70.0,74.45666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-08 15:15:00,885.69,0.0,100.0,88.38,1299.58,70.0,75.93333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-08 15:30:00,889.2266666666666,0.0,100.0,85.91666666666667,1279.8,70.0,73.17666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-08 15:45:00,884.2800000000001,0.0,100.0,86.36666666666667,1272.0366666666666,70.0,72.19,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-08 16:00:00,892.0500000000001,0.0,100.0,86.50999999999999,1268.503333333333,70.0,71.64666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-08 16:15:00,899.82,0.0,100.0,85.33999999999999,1255.08,70.0,69.74,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-08 16:30:00,895.5799999999999,0.0,100.0,85.10666666666667,1253.67,70.0,69.85000000000001,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-08 16:45:00,889.93,0.0,100.0,84.14999999999999,1246.6066666666668,70.0,68.67666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-08 17:00:00,898.4066666666666,0.0,100.0,82.92333333333333,1238.1333333333334,70.0,67.52666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-08 17:15:00,901.9366666666666,0.0,100.0,83.39,1230.3633333333337,70.0,66.54333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-08 17:30:00,899.11,0.0,100.0,83.10666666666667,1214.1166666666668,70.0,64.33,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-08 17:45:00,896.9933333333333,0.0,100.0,83.96666666666667,1212.7066666666667,70.0,64.13333333333334,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-08 18:00:00,911.8233333333334,0.0,100.0,81.66333333333334,1198.5800000000002,70.0,62.26,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-08 18:15:00,894.17,0.0,100.0,80.30666666666666,1195.05,70.0,61.73333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-08 18:30:00,904.0533333333332,0.0,100.0,80.64666666666666,1186.5733333333333,70.0,60.64666666666667,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-08 18:45:00,916.7666666666668,0.0,100.0,80.80666666666666,1163.263333333333,70.0,57.52,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-08 19:00:00,914.65,0.0,100.0,81.17,1145.6066666666666,70.0,55.07333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-08 19:15:00,925.2433333333332,0.0,100.0,79.73,1121.5966666666666,70.0,51.81333333333333,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0
2025-03-08 19:30:00,934.4266666666668,0.0,100.0,77.78,1106.763333333333,70.0,49.75333333333333,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0
2025-03-08 19:45:00,949.9633333333333,0.0,100.0,77.82666666666667,1106.0566666666666,70.0,49.71,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-08 20:00:00,957.7333333333332,0.0,100.0,78.02333333333333,1101.8166666666666,70.0,49.24333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-08 20:15:00,965.5066666666668,0.0,100.0,76.54,1099.7,70.0,48.81,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-08 20:30:00,960.5566666666668,0.0,100.0,76.33999999999999,1094.0466666666666,70.0,48.0,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-08 20:45:00,947.14,0.0,100.0,76.24333333333334,1094.753333333333,70.0,48.19333333333333,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-08 21:00:00,954.2,0.0,100.0,76.27666666666666,1099.7,70.0,48.76,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-08 21:15:00,933.72,0.0,100.0,76.30666666666667,1099.7,70.0,48.8,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-08 21:30:00,933.0133333333332,0.0,100.0,76.43,1100.4066666666668,70.0,48.946666666666665,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-08 21:45:00,924.5366666666667,0.0,100.0,76.20333333333333,1103.2333333333331,70.0,49.26,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 22:00:00,916.7666666666668,0.0,100.0,76.08333333333333,1105.3533333333332,70.0,49.64000000000001,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-08 22:15:00,918.8866666666668,0.0,100.0,76.74,1108.8766666666668,70.0,50.10666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-08 22:30:00,920.3,0.0,100.0,77.77333333333333,1108.8766666666668,70.0,50.17,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-08 22:45:00,918.1833333333334,0.0,100.0,78.87,1109.5833333333333,70.0,50.23666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-08 23:00:00,920.3033333333332,0.0,100.0,78.64333333333333,1109.5833333333333,70.0,50.25666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-08 23:15:00,924.54,0.0,100.0,78.14,1110.29,70.0,50.18666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 23:30:00,921.0066666666668,0.0,100.0,79.27999999999999,1110.29,70.0,50.23666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 23:45:00,917.4733333333334,0.0,100.0,79.92666666666666,1110.29,70.0,50.28666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 00:00:00,921.01,0.0,100.0,79.92333333333333,1112.41,70.0,50.49,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 00:15:00,928.07,0.0,100.0,79.75333333333333,1117.3566666666668,70.0,51.17,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-09 00:30:00,928.7766666666666,0.0,100.0,79.64,1132.19,70.0,53.13,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-09 00:45:00,928.07,0.0,100.0,79.50333333333333,1146.3133333333333,70.0,54.93666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-09 01:00:00,924.5366666666667,0.0,100.0,79.29333333333334,1161.1466666666668,70.0,57.09666666666667,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-09 01:15:00,902.6433333333332,0.0,100.0,78.52333333333333,1188.6933333333334,70.0,60.830000000000005,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-09 01:30:00,900.5233333333334,0.0,100.0,81.11,1209.1733333333334,70.0,63.73,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-09 01:45:00,900.5266666666666,0.0,100.0,82.32333333333334,1222.5933333333332,70.0,65.31666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-09 02:00:00,893.46,0.0,100.0,81.95666666666666,1237.4266666666665,70.0,67.41000000000001,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-09 02:15:00,896.2833333333333,0.0,100.0,84.92,1250.8466666666666,70.0,69.25333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-09 02:30:00,890.6366666666667,0.0,100.0,83.67,1250.14,70.0,68.99333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-09 02:45:00,882.1633333333333,0.0,100.0,85.12666666666667,1248.7266666666667,70.0,69.01666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-09 03:00:00,882.1566666666668,0.0,100.0,84.84666666666666,1253.6666666666667,70.0,69.57666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-09 03:15:00,872.27,0.0,100.0,83.22333333333334,1252.9633333333334,70.0,69.66666666666667,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-03-09 03:30:00,870.86,0.0,100.0,85.62666666666667,1254.3766666666668,70.0,69.86,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-09 03:45:00,871.5666666666666,0.0,100.0,85.66333333333334,1253.6733333333334,70.0,69.51333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-09 04:00:00,866.62,0.0,100.0,84.57333333333334,1252.9666666666667,70.0,69.49666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 04:15:00,868.0333333333333,0.0,100.0,85.36333333333334,1254.38,70.0,69.84333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-09 04:30:00,871.5666666666666,0.0,100.0,85.01333333333334,1259.32,70.0,70.3,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-09 04:45:00,862.3866666666667,0.0,100.0,84.77666666666667,1269.21,70.0,71.74666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-09 05:00:00,871.5666666666666,0.0,100.0,84.71333333333332,1285.4533333333334,70.0,73.90333333333332,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-09 05:15:00,867.3299999999999,0.0,100.0,86.0,1296.753333333333,70.0,75.42333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-09 05:30:00,863.7933333333334,0.0,100.0,88.75,1301.6966666666667,70.0,76.17,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-09 05:45:00,865.9133333333333,0.0,100.0,86.59333333333332,1300.2866666666666,70.0,76.02666666666666,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:00:00,870.86,0.0,100.0,87.59666666666668,1300.99,70.0,76.08666666666666,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-09 06:15:00,868.0366666666667,0.0,100.0,87.58333333333333,1301.6966666666665,70.0,76.18,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-09 06:30:00,875.0933333333334,0.0,100.0,88.56,1303.11,70.0,76.29666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:45:00,858.8533333333334,0.0,100.0,88.43666666666667,1300.99,70.0,76.05666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 07:00:00,865.9166666666666,0.0,100.0,88.52333333333333,1300.99,70.0,76.03333333333335,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 07:15:00,864.5033333333334,0.0,100.0,88.52,1300.99,70.0,76.03333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 07:30:00,850.3766666666667,0.0,100.0,88.55666666666667,1300.99,70.0,76.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 07:45:00,869.4466666666667,0.0,100.0,88.47333333333334,1301.6966666666667,70.0,76.17666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 08:00:00,877.2166666666667,0.0,100.0,88.34333333333332,1302.4033333333334,70.0,76.24333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 08:15:00,867.3266666666667,0.0,100.0,88.12666666666667,1303.8166666666666,70.0,76.51,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-09 08:30:00,858.8533333333334,0.0,100.0,88.08666666666666,1310.88,70.0,77.43,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-09 08:45:00,872.9766666666668,0.0,100.0,88.03666666666668,1322.1833333333334,70.0,79.04,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-09 09:00:00,871.5666666666666,0.0,100.0,88.04666666666667,1336.3066666666666,70.0,80.83,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-09 09:15:00,870.1566666666668,0.0,100.0,89.33,1339.84,70.0,81.46,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-09 09:30:00,880.04,0.0,100.0,89.17333333333333,1339.1333333333334,70.0,81.27333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-09 09:45:00,881.4566666666666,0.0,100.0,90.49,1349.7233333333334,70.0,82.68,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-09 10:00:00,872.2733333333334,0.0,100.0,90.21666666666664,1349.02,70.0,82.45666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-09 10:15:00,877.9233333333333,0.0,100.0,91.25666666666666,1346.1966666666667,70.0,82.18333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-09 10:30:00,901.9333333333334,0.0,100.0,90.41,1345.49,70.0,82.16000000000001,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-09 10:45:00,893.4633333333333,0.0,100.0,90.27333333333333,1351.8466666666666,70.0,82.57333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-09 11:00:00,881.4566666666666,0.0,100.0,91.51333333333334,1349.0233333333333,70.0,82.60000000000001,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-09 11:15:00,889.2233333333334,0.0,100.0,91.36,1347.61,70.0,82.37333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-09 11:30:00,896.2866666666665,0.0,100.0,90.31,1345.49,70.0,82.02333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-09 11:45:00,905.47,0.0,100.0,90.19333333333331,1347.61,70.0,82.35333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-09 12:00:00,906.8833333333332,0.0,100.0,91.06666666666668,1347.61,70.0,82.31333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 12:15:00,902.6466666666666,0.0,100.0,91.1,1348.3166666666666,70.0,82.45666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 12:30:00,902.6433333333332,0.0,100.0,89.99666666666667,1346.1966666666665,70.0,82.17333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-09 12:45:00,897.6966666666667,0.0,100.0,89.99666666666667,1344.7833333333333,70.0,81.97333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-09 13:00:00,901.2333333333332,0.0,100.0,89.54,1341.96,70.0,81.7,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-09 13:15:00,906.1766666666666,0.0,100.0,88.31,1336.3100000000002,70.0,80.78666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-09 13:30:00,909.0,0.0,100.0,88.31666666666666,1325.006666666667,70.0,79.33666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-09 13:45:00,911.8233333333334,0.0,100.0,88.28000000000002,1308.76,70.0,77.19,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-09 14:00:00,913.24,0.0,100.0,85.49000000000001,1293.2233333333334,70.0,75.09666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-09 14:15:00,914.65,0.0,100.0,85.39999999999999,1277.6833333333334,70.0,73.05333333333334,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0
2025-03-09 14:30:00,914.6466666666666,0.0,100.0,85.94,1261.4399999999998,70.0,70.8,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-09 14:45:00,930.1866666666666,0.0,100.0,83.67666666666666,1244.49,70.0,68.46,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-09 15:00:00,921.0066666666668,0.0,100.0,83.61333333333333,1228.95,70.0,66.42333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-09 15:15:00,920.3,0.0,100.0,82.78,1208.47,70.0,63.48333333333333,74.0,70.0,72.0,70.29,84.0,69.0,85.0,68.0
2025-03-09 15:30:00,913.9466666666668,0.0,100.0,80.44,1197.1666666666667,70.0,62.09666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-09 15:45:00,917.4766666666668,0.0,100.0,80.95333333333333,1181.63,70.0,60.083333333333336,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-09 16:00:00,911.8266666666668,0.0,100.0,81.03666666666668,1155.493333333333,70.0,56.45666666666667,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-09 16:15:00,916.77,0.0,100.0,81.28333333333335,1130.7766666666666,70.0,53.11333333333334,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0
2025-03-09 16:30:00,912.53,0.0,100.0,78.33333333333333,1108.8833333333332,70.0,50.21666666666667,74.0,70.0,72.0,70.37,84.0,69.0,85.0,68.0
2025-03-09 16:45:00,923.83,0.0,100.0,78.42333333333333,1101.8166666666666,70.0,49.16,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-09 17:00:00,916.0633333333334,0.0,100.0,77.04333333333334,1094.0466666666666,70.0,48.07666666666668,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-09 17:15:00,923.1233333333332,0.0,100.0,77.23333333333333,1084.8666666666666,70.0,46.77,74.0,70.0,72.0,70.21,84.0,69.0,85.0,68.0
2025-03-09 17:30:00,918.1833333333334,0.0,100.0,77.43333333333334,1072.86,70.0,45.16666666666666,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-09 17:45:00,911.8266666666668,0.0,100.0,74.20333333333333,1065.09,70.0,44.10333333333333,74.0,70.0,72.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-03-09 18:00:00,896.2866666666667,0.0,100.0,71.34333333333333,1113.8266666666666,70.0,51.14666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-09 18:15:00,842.6066666666667,0.0,100.0,72.97333333333334,1171.0333333333333,70.0,58.49666666666667,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-03-09 18:30:00,814.3566666666666,0.0,100.0,76.16666666666667,1207.76,70.0,63.38,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0
2025-03-09 18:45:00,836.96,0.0,100.0,77.44,1224.006666666667,70.0,65.61,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-09 19:00:00,839.0766666666667,0.0,100.0,77.58333333333333,1236.72,70.0,67.3,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-03-09 19:15:00,865.9166666666666,0.0,100.0,78.11,1245.1933333333334,70.0,68.52333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-09 19:30:00,873.6866666666666,0.0,100.0,79.34666666666666,1245.1933333333334,70.0,68.53666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-03-09 19:45:00,898.4066666666668,0.0,100.0,78.46333333333332,1247.3133333333335,70.0,68.85000000000001,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-09 20:00:00,916.77,0.0,100.0,78.80666666666667,1242.37,70.0,68.11999999999999,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-09 20:15:00,925.9500000000002,0.0,100.0,78.64666666666666,1234.6033333333332,70.0,67.07666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 20:30:00,925.9533333333334,0.0,100.0,78.27666666666666,1230.3633333333337,70.0,66.42333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-09 20:45:00,960.56,0.0,100.0,78.48,1228.95,70.0,66.38666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-09 21:00:00,986.69,0.0,100.0,78.64,1234.6033333333332,70.0,67.14666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 21:15:00,1000.1133333333332,0.0,100.0,78.31333333333333,1226.1266666666668,70.0,65.98666666666666,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-09 21:30:00,991.6333333333332,0.0,100.0,78.10666666666667,1215.5333333333333,70.0,64.72,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-09 21:45:00,996.5833333333334,0.0,100.0,77.13666666666667,1207.76,70.0,63.4,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-09 22:00:00,993.05,0.0,100.0,75.14,1208.4666666666667,70.0,63.53333333333333,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-09 22:15:00,975.39,0.0,100.0,77.67,1215.53,70.0,64.99666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-09 22:30:00,1009.2966666666666,0.0,100.0,75.49333333333334,1209.1766666666665,70.0,63.71666666666667,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-09 22:45:00,1004.35,0.0,100.0,74.18333333333334,1200.7,70.0,62.20333333333334,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-09 23:00:00,976.8033333333332,0.0,100.0,76.65666666666667,1227.5366666666666,70.0,66.03666666666668,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-09 23:15:00,989.5166666666668,0.0,100.0,76.97333333333333,1237.4233333333334,70.0,67.54333333333334,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-09 23:30:00,1000.11,0.0,100.0,80.54,1239.5433333333333,70.0,67.89333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-09 23:45:00,990.22,0.0,100.0,79.04,1231.07,70.0,66.56666666666666,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-03-10 00:00:00,982.4533333333331,0.0,100.0,80.51,1224.006666666667,70.0,65.46333333333332,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-10 00:15:00,995.1666666666666,0.0,100.0,80.56666666666666,1208.47,70.0,63.96,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-10 00:30:00,976.8033333333332,0.0,100.0,77.58,1197.1666666666667,70.0,62.42,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-10 00:45:00,968.33,0.0,100.0,81.44666666666667,1194.3433333333332,70.0,61.696666666666665,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-10 01:00:00,968.3266666666668,0.0,100.0,77.61333333333333,1159.0266666666666,70.0,56.99333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-10 01:15:00,961.2633333333332,0.0,100.0,76.32333333333334,1178.0966666666666,70.0,59.43333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-10 01:30:00,948.55,0.0,100.0,79.80333333333333,1175.27,70.0,59.01666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-10 01:45:00,955.6133333333332,0.0,100.0,79.51666666666667,1155.496666666667,70.0,56.69333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-10 02:00:00,957.7333333333332,0.0,100.0,79.34666666666668,1149.8433333333337,70.0,55.75,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-10 02:15:00,948.55,0.0,100.0,79.27,1144.9033333333334,70.0,54.94333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-10 02:30:00,946.4333333333334,0.0,100.0,78.93666666666667,1139.253333333333,70.0,54.31666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-10 02:45:00,933.72,0.0,100.0,78.41,1149.14,70.0,55.61333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-10 03:00:00,935.1333333333332,0.0,100.0,78.35000000000001,1156.91,70.0,56.583333333333336,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 03:15:00,939.37,0.0,100.0,78.14,1173.8633333333337,70.0,58.84333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-10 03:30:00,923.8333333333334,0.0,100.0,78.04,1190.1033333333332,70.0,61.01666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-10 03:45:00,930.19,0.0,100.0,80.39,1208.47,70.0,63.51,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-10 04:00:00,914.65,0.0,100.0,81.60000000000001,1214.8266666666666,70.0,64.42,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-10 04:15:00,928.07,0.0,100.0,81.44666666666667,1224.006666666667,70.0,65.75333333333333,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-10 04:30:00,900.5233333333332,0.0,100.0,82.63333333333334,1248.7266666666667,70.0,69.06333333333333,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-10 04:45:00,908.2933333333334,0.0,100.0,82.76,1250.8466666666666,70.0,69.32333333333334,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-10 05:00:00,914.65,0.0,100.0,85.3,1255.0866666666668,70.0,69.91,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-10 05:15:00,918.1833333333334,0.0,100.0,84.08333333333333,1255.0833333333333,70.0,69.87666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-10 05:30:00,905.47,0.0,100.0,85.02,1264.97,70.0,71.25,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-10 05:45:00,904.7633333333332,0.0,100.0,84.82666666666667,1261.4366666666667,70.0,70.73666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-10 06:00:00,892.7533333333334,0.0,100.0,84.76333333333334,1268.503333333333,70.0,71.61666666666667,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-03-10 06:15:00,916.06,0.0,100.0,84.68666666666667,1272.743333333333,70.0,72.56,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-10 06:30:00,911.12,0.0,100.0,84.59666666666666,1278.3866666666663,70.0,72.86999999999999,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-10 06:45:00,913.2366666666668,0.0,100.0,84.41666666666667,1286.1633333333334,70.0,74.15333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-10 07:00:00,907.94,0.0,100.0,87.25999999999999,1296.755,70.0,75.775,74.0,70.0,72.0,69.86500000000001,84.0,69.0,85.0,68.0
2025-03-10 07:15:00,895.5833333333334,0.0,100.0,87.12,1298.8733333333332,70.0,75.67333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-10 07:30:00,909.7066666666666,0.0,100.0,85.62333333333333,1297.46,70.0,75.69666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-10 07:45:00,903.35,0.0,100.0,87.38,1300.2833333333333,70.0,76.04666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-10 08:00:00,920.3,0.0,100.0,87.75999999999999,1306.64,70.0,76.70333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-10 08:15:00,942.1933333333332,0.0,100.0,87.93,1317.236666666667,70.0,78.25999999999999,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-10 08:30:00,942.9,0.0,100.0,88.05,1308.0566666666666,70.0,77.05333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 08:45:00,939.37,0.0,100.0,87.92666666666666,1305.23,70.0,76.52666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 09:00:00,944.3133333333334,0.0,100.0,87.50333333333333,1305.23,70.0,76.62666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 09:15:00,947.14,0.0,100.0,87.18333333333334,1308.763333333333,70.0,77.16333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-10 09:30:00,945.7266666666666,0.0,100.0,87.28666666666668,1317.9433333333334,70.0,78.29333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-10 09:45:00,938.66,0.0,100.0,87.26333333333332,1335.6,70.0,80.66666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-10 10:00:00,933.0133333333332,0.0,100.0,90.25666666666666,1350.4333333333334,70.0,82.76,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-03-10 10:15:00,925.2466666666666,0.0,100.0,89.91333333333334,1349.0199999999998,70.0,82.67333333333333,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-10 10:30:00,926.66,0.0,100.0,91.09,1357.493333333333,70.0,83.79333333333334,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-10 10:45:00,923.83,0.0,100.0,91.13,1360.3233333333333,70.0,83.82666666666667,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-10 11:00:00,917.4733333333334,0.0,100.0,92.39,1392.1033333333332,70.0,88.26333333333332,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-10 11:15:00,919.5933333333334,0.0,100.0,91.04333333333334,1387.87,70.0,87.78333333333335,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-10 11:30:00,919.5966666666668,0.0,100.0,92.56333333333332,1394.22,70.0,88.67,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-10 11:45:00,929.48,0.0,100.0,94.91666666666669,1420.3566666666666,70.0,92.09999999999998,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-10 12:00:00,928.7766666666666,0.0,100.0,100.36,1442.253333333333,70.0,95.13333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-10 12:15:00,917.4766666666668,0.0,100.0,102.70333333333332,1459.91,70.0,97.29,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-10 12:30:00,918.89,0.0,100.0,103.11666666666667,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0
2025-03-10 12:45:00,912.53,0.0,100.0,103.25,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-10 13:00:00,913.24,0.0,100.0,103.67,1478.9800000000002,70.0,100.0,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-10 13:15:00,913.24,0.0,100.0,104.18,1469.7966666666664,70.0,98.81,74.0,70.0,72.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-03-10 13:30:00,917.4766666666668,0.0,100.0,104.31666666666666,1454.9633333333331,70.0,96.78333333333336,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-10 13:45:00,916.06,0.0,100.0,101.07,1435.8933333333334,70.0,94.33,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-10 14:00:00,927.3666666666668,0.0,100.0,94.32666666666668,1374.4466666666667,70.0,85.96666666666665,74.0,70.0,72.0,70.47333333333333,84.0,69.0,85.0,68.0
2025-03-10 14:15:00,930.8966666666666,0.0,100.0,89.66666666666667,1313.0,70.0,77.75333333333333,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-03-10 14:30:00,925.95,0.0,100.0,86.84333333333332,1287.5733333333335,70.0,74.24333333333334,74.0,70.0,72.0,70.58999999999999,84.0,69.0,85.0,68.0
2025-03-10 14:45:00,918.89,0.0,100.0,86.31,1257.2033333333331,70.0,70.3,74.0,70.0,72.0,70.57666666666667,84.0,69.0,85.0,68.0
2025-03-10 15:00:00,915.3566666666668,0.0,100.0,83.64666666666666,1215.53,70.0,64.62333333333333,74.0,70.0,72.0,70.63,84.0,69.0,85.0,68.0
