time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 15:15:00,915.3533333333334,0.0,100.0,81.08,1190.1066666666666,70.0,61.10666666666666,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-10 15:30:00,911.1166666666668,0.0,100.0,81.74,1157.6166666666666,70.0,56.85333333333333,74.0,70.0,72.0,70.58333333333333,84.0,69.0,85.0,68.0
2025-03-10 15:45:00,899.82,0.0,100.0,75.07333333333334,1134.3066666666666,70.0,53.67,74.0,70.0,72.0,70.50999999999999,84.0,69.0,85.0,68.0
2025-03-10 16:00:00,901.23,0.0,100.0,73.55,1176.6866666666667,70.0,59.21,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-10 16:15:00,909.7066666666666,0.0,100.0,76.56333333333333,1209.8833333333332,70.0,63.61333333333332,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-03-10 16:30:00,915.3566666666668,0.0,100.0,75.50666666666666,1207.756666666667,70.0,63.34666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-10 16:45:00,909.7066666666666,0.0,100.0,78.22666666666667,1207.76,70.0,63.43666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 17:00:00,918.18,0.0,100.0,77.04333333333334,1204.9333333333334,70.0,63.04666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-10 17:15:00,917.4766666666668,0.0,100.0,74.71,1194.34,70.0,61.53333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-10 17:30:00,911.1166666666668,0.0,100.0,77.39666666666666,1207.763333333333,70.0,63.373333333333335,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-03-10 17:45:00,910.41,0.0,100.0,76.23,1197.1633333333334,70.0,62.26333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-10 18:00:00,915.3566666666668,0.0,100.0,76.13,1202.11,70.0,62.69333333333333,74.0,70.0,72.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-03-10 18:15:00,906.1766666666666,0.0,100.0,77.02666666666666,1205.64,70.0,63.03333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-10 18:30:00,930.8966666666666,0.0,100.0,77.88666666666667,1206.3466666666666,70.0,63.303333333333335,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-10 18:45:00,941.4866666666668,0.0,100.0,77.04333333333334,1203.5200000000002,70.0,62.93000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 19:00:00,944.3133333333334,0.0,100.0,76.44333333333334,1198.5766666666666,70.0,62.77333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-10 19:15:00,956.3233333333334,0.0,100.0,75.54666666666667,1199.2833333333335,70.0,62.406666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-10 19:30:00,954.9066666666668,0.0,100.0,76.41333333333334,1204.9333333333334,70.0,63.06,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-10 19:45:00,960.5566666666668,0.0,100.0,76.43333333333334,1200.6966666666667,70.0,62.68666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-10 20:00:00,969.74,0.0,100.0,75.93333333333334,1202.8133333333335,70.0,62.81,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-10 20:15:00,980.3366666666668,0.0,100.0,75.28666666666668,1195.0466666666669,70.0,61.85333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-10 20:30:00,985.9833333333332,0.0,100.0,75.37,1197.8766666666668,70.0,62.27333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-10 20:45:00,998.6966666666668,0.0,100.0,75.16333333333334,1187.28,70.0,60.51,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-10 21:00:00,1001.5233333333334,0.0,100.0,75.25333333333334,1177.3933333333332,70.0,59.406666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-10 21:15:00,1002.23,0.0,100.0,75.17,1167.503333333333,70.0,58.14666666666667,74.0,70.0,72.0,70.13000000000001,84.0,69.0,85.0,68.0
2025-03-10 21:30:00,986.69,0.0,100.0,75.05333333333333,1139.25,70.0,54.13,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-10 21:45:00,993.05,0.0,100.0,75.2,1121.5933333333332,70.0,51.98333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-10 22:00:00,997.2833333333332,0.0,100.0,74.78666666666668,1110.29,70.0,50.64000000000001,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-10 22:15:00,996.58,0.0,100.0,73.26666666666667,1115.9433333333334,70.0,51.39333333333334,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-10 22:30:00,993.0466666666666,0.0,100.0,73.23333333333333,1112.41,70.0,50.50333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-10 22:45:00,984.5733333333332,0.0,100.0,71.12,1101.1133333333337,70.0,48.73333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-10 23:00:00,990.22,0.0,100.0,72.5,1109.5866666666668,70.0,50.25,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-10 23:15:00,985.9833333333332,0.0,100.0,72.71666666666665,1116.65,70.0,51.07666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 23:30:00,1007.1733333333332,0.0,100.0,73.95,1118.0633333333335,70.0,51.45666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 23:45:00,1009.2933333333334,0.0,100.0,71.33666666666666,1107.47,70.0,49.63666666666666,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-11 00:00:00,1003.6433333333334,0.0,100.0,73.14,1135.72,70.0,54.24,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-11 00:15:00,1000.1133333333332,0.0,100.0,73.22000000000001,1155.496666666667,70.0,56.29,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-11 00:30:00,978.2166666666668,0.0,100.0,73.11666666666666,1161.1466666666668,70.0,57.27666666666666,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-11 00:45:00,960.56,0.0,100.0,72.95333333333333,1178.0966666666666,70.0,59.26333333333334,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-03-11 01:00:00,950.67,0.0,100.0,75.93666666666667,1206.35,70.0,63.086666666666666,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-11 01:15:00,928.07,0.0,100.0,76.20333333333333,1208.4666666666667,70.0,63.48,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-11 01:30:00,927.3633333333332,0.0,100.0,77.42666666666666,1222.5933333333332,70.0,65.26333333333334,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-03-11 01:45:00,935.1333333333332,0.0,100.0,73.25666666666667,1181.63,70.0,60.01,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-11 02:00:00,933.0133333333332,0.0,100.0,75.58333333333333,1204.2333333333331,70.0,62.98333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-11 02:15:00,924.54,0.0,100.0,77.17333333333333,1239.5433333333333,70.0,67.61,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-11 02:30:00,921.7133333333336,0.0,100.0,78.68333333333334,1251.5533333333333,70.0,69.33333333333333,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-11 02:45:00,923.8333333333334,0.0,100.0,80.39666666666666,1254.3766666666668,70.0,69.72,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-11 03:00:00,921.7133333333336,0.0,100.0,80.76,1252.9666666666667,70.0,69.66333333333334,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-11 03:15:00,921.7133333333336,0.0,100.0,79.58666666666666,1258.6133333333337,70.0,70.26,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-11 03:30:00,917.4766666666668,0.0,100.0,83.97333333333334,1246.6066666666668,70.0,68.74,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-11 03:45:00,928.7733333333334,0.0,100.0,77.80333333333333,1223.3,70.0,65.34333333333332,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-11 04:00:00,917.4733333333334,0.0,100.0,78.26333333333334,1248.7233333333334,70.0,68.79333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-11 04:15:00,906.8833333333332,0.0,100.0,84.03333333333333,1250.8433333333332,70.0,69.52,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-11 04:30:00,918.8866666666668,0.0,100.0,78.79333333333334,1214.82,70.0,64.50666666666666,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-11 04:45:00,925.2433333333332,0.0,100.0,82.07000000000001,1216.24,70.0,64.69333333333334,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-11 05:00:00,928.7766666666666,0.0,100.0,79.24666666666667,1183.746666666667,70.0,60.23666666666667,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-11 05:15:00,921.01,0.0,100.0,79.33333333333333,1170.3266666666666,70.0,58.34666666666666,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-11 05:30:00,921.7133333333336,0.0,100.0,80.38333333333334,1160.44,70.0,57.2,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-11 05:45:00,918.89,0.0,100.0,77.40333333333334,1152.67,70.0,56.19333333333333,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-11 06:00:00,900.5233333333332,0.0,100.0,77.68333333333332,1190.81,70.0,60.81333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-11 06:15:00,904.7633333333332,0.0,100.0,77.40333333333332,1212.7033333333334,70.0,64.09,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-11 06:30:00,906.88,0.0,100.0,81.85000000000001,1220.4733333333334,70.0,65.01666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-11 06:45:00,892.0500000000001,0.0,100.0,78.01666666666667,1223.3,70.0,65.64,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-11 07:00:00,901.9366666666666,0.0,100.0,80.26666666666667,1222.5966666666666,70.0,65.35666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-11 07:15:00,882.87,0.0,100.0,81.80333333333333,1240.25,70.0,67.93666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-11 07:30:00,886.3966666666666,0.0,100.0,79.90666666666667,1228.243333333333,70.0,65.94,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-11 07:45:00,877.2166666666666,0.0,100.0,83.00333333333333,1232.4799999999998,70.0,66.76666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-11 08:00:00,860.9699999999999,0.0,100.0,79.46666666666667,1218.3566666666668,70.0,65.04666666666667,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-11 08:15:00,856.7333333333332,0.0,100.0,81.58999999999999,1216.236666666667,70.0,64.68333333333334,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-11 08:30:00,867.3299999999999,0.0,100.0,81.28333333333333,1219.7666666666669,70.0,65.14999999999999,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-11 08:45:00,872.2733333333334,0.0,100.0,76.54666666666667,1201.4066666666668,70.0,62.35999999999999,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 09:00:00,873.6866666666666,0.0,100.0,82.67999999999999,1213.41,70.0,63.99666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-11 09:15:00,894.1666666666666,0.0,100.0,77.02,1203.5233333333333,70.0,62.70333333333334,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-11 09:30:00,894.1700000000001,0.0,100.0,79.34,1191.5166666666669,70.0,61.24666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-11 09:45:00,881.4533333333334,0.0,100.0,77.77666666666667,1198.58,70.0,62.18000000000001,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-11 10:00:00,893.46,0.0,100.0,80.74666666666666,1189.3966666666668,70.0,60.92666666666667,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-11 10:15:00,907.59,0.0,100.0,79.03333333333335,1175.9799999999998,70.0,59.17333333333334,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-11 10:30:00,904.0533333333332,0.0,100.0,79.06333333333333,1168.21,70.0,58.22,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 10:45:00,906.1766666666666,0.0,100.0,80.22000000000001,1152.6733333333334,70.0,56.123333333333335,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-11 11:00:00,874.39,0.0,100.0,75.86,1149.1366666666663,70.0,55.29666666666666,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-11 11:15:00,882.8666666666667,0.0,100.0,79.89999999999999,1178.0966666666666,70.0,59.26333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-11 11:30:00,877.2166666666667,0.0,100.0,75.35666666666667,1179.51,70.0,59.67666666666667,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-11 11:45:00,887.1066666666667,0.0,100.0,78.95333333333333,1201.4033333333334,70.0,62.59666666666666,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-11 12:00:00,887.1033333333334,0.0,100.0,78.79333333333334,1192.2233333333334,70.0,61.53666666666667,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-03-11 12:15:00,884.9866666666667,0.0,100.0,78.88333333333333,1182.3333333333333,70.0,60.1,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:30:00,892.0466666666666,0.0,100.0,79.03666666666668,1172.4466666666667,70.0,58.81333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-11 12:45:00,890.6333333333333,0.0,100.0,80.2,1163.263333333333,70.0,57.46,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-11 13:00:00,853.1999999999999,0.0,100.0,74.84666666666668,1159.7333333333331,70.0,56.88666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-11 13:15:00,847.5533333333333,0.0,100.0,78.59,1168.21,70.0,58.123333333333335,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-11 13:30:00,833.4233333333333,0.0,100.0,74.79,1151.256666666667,70.0,55.9,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-11 13:45:00,858.1433333333333,0.0,100.0,76.64666666666666,1151.256666666667,70.0,55.64333333333334,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-11 14:00:00,844.02,0.0,100.0,73.31,1183.04,70.0,59.81,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-11 14:15:00,836.25,0.0,100.0,76.04333333333334,1208.4666666666667,70.0,63.580000000000005,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-11 14:30:00,841.9,0.0,100.0,75.95666666666666,1202.11,70.0,62.45,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-11 14:45:00,848.9666666666667,0.0,100.0,68.85333333333334,1041.78,70.0,41.23333333333333,74.0,70.0,72.0,70.84666666666666,84.0,69.0,85.0,68.0
2025-03-11 15:00:00,794.5799999999999,0.0,79.5,62.873333333333335,793.8733333333333,70.0,7.703333333333333,74.0,70.0,72.0,71.94666666666667,84.0,69.0,85.0,68.0
2025-03-11 15:15:00,856.7333333333332,0.0,89.83333333333333,65.40666666666667,888.5166666666668,70.0,19.92333333333333,74.0,70.0,72.0,70.75666666666667,84.0,69.0,85.0,68.0
2025-03-11 15:30:00,875.8066666666667,0.0,100.0,66.83,946.4333333333334,70.0,28.15,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-03-11 15:45:00,880.7466666666666,0.0,100.0,68.22333333333334,996.5766666666668,70.0,34.55666666666667,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-11 16:00:00,892.7533333333334,0.0,100.0,69.42,1034.013333333333,70.0,40.03666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-11 16:15:00,894.8733333333333,0.0,100.0,69.54,1068.62,70.0,44.78333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-11 16:30:00,884.9900000000001,0.0,100.0,70.27999999999999,1078.51,70.0,45.99333333333334,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-03-11 16:45:00,892.0466666666666,0.0,100.0,70.65666666666668,1081.3333333333333,70.0,46.97666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-11 17:00:00,896.9900000000001,0.0,100.0,70.63333333333334,1072.86,70.0,45.38,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-11 17:15:00,893.4633333333333,0.0,100.0,70.15333333333332,1026.243333333333,70.0,39.0,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-11 17:30:00,885.6933333333333,0.0,100.0,70.20333333333333,1025.54,70.0,38.79,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-11 17:45:00,875.8033333333333,0.0,100.0,69.19,981.04,70.0,32.696666666666665,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-11 18:00:00,880.04,0.0,100.0,68.58666666666666,950.67,70.0,28.73,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0
2025-03-11 18:15:00,882.1633333333333,0.0,100.0,69.15333333333332,980.3333333333334,70.0,32.23,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-11 18:30:00,899.11,0.0,100.0,69.77,981.04,70.0,32.800000000000004,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-11 18:45:00,907.5866666666668,0.0,100.0,69.27333333333333,963.3833333333332,70.0,30.42333333333333,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-11 19:00:00,917.4766666666668,0.0,100.0,68.61666666666666,932.3066666666668,70.0,26.396666666666665,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-11 19:15:00,882.1633333333333,0.0,85.33333333333333,67.76666666666667,880.0433333333334,70.0,19.156666666666663,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-11 19:30:00,835.5433333333334,0.0,73.0,67.16666666666667,841.9,70.0,14.146666666666668,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-11 19:45:00,804.4666666666667,0.0,66.5,66.22333333333334,798.8166666666666,70.0,8.233333333333333,74.0,70.0,72.0,70.60333333333334,84.0,69.0,85.0,68.0
2025-03-11 20:00:00,779.0433333333334,0.0,65.33333333333333,66.33333333333333,789.6333333333333,70.0,7.073333333333333,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-03-11 20:15:00,783.9866666666667,0.0,65.16666666666667,66.41000000000001,784.6933333333333,70.0,6.283333333333334,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-11 20:30:00,784.6933333333333,0.0,65.0,66.08666666666666,780.4533333333334,70.0,5.716666666666666,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-11 20:45:00,774.8033333333333,0.0,66.0,65.67,776.2166666666667,70.0,4.98,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-03-11 21:00:00,767.7400000000001,0.0,66.83333333333333,65.3,775.5099999999999,70.0,5.233333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-11 21:15:00,776.9200000000001,0.0,67.5,65.31666666666666,772.6833333333334,70.0,4.62,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-11 21:30:00,762.7966666666666,0.0,67.5,65.31666666666666,764.21,70.0,3.43,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 21:45:00,753.6166666666667,0.0,67.5,65.36,757.1466666666666,70.0,2.5,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 22:00:00,755.0266666666666,0.0,67.0,65.34,742.3133333333334,70.0,0.1033333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-11 22:15:00,738.0766666666667,0.0,67.33333333333333,65.25666666666666,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-11 22:30:00,745.8433333333334,0.0,68.5,65.07,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-11 22:45:00,732.4266666666666,0.0,68.83333333333333,64.95333333333333,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 23:00:00,744.4333333333334,0.0,69.0,64.74,739.4900000000001,70.0,0.0366666666666666,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 23:15:00,735.9566666666666,0.0,69.66666666666667,64.55333333333333,747.2600000000001,70.0,1.1033333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-11 23:30:00,767.7400000000001,0.0,72.83333333333333,64.22666666666667,768.4466666666667,70.0,4.05,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-11 23:45:00,776.2166666666667,0.0,73.66666666666667,63.72666666666667,775.5099999999999,70.0,5.003333333333333,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-12 00:00:00,805.88,0.0,77.5,64.81666666666666,807.29,70.0,9.446666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-12 00:15:00,858.1466666666666,0.0,83.16666666666667,65.05,856.7366666666667,70.0,15.893333333333333,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-12 00:30:00,886.4,0.0,94.66666666666669,65.37333333333333,910.4166666666666,70.0,23.32333333333333,74.0,70.0,72.0,69.35333333333334,84.0,69.0,85.0,68.0
2025-03-12 00:45:00,901.2266666666668,0.0,100.0,66.45666666666666,975.39,70.0,32.03333333333333,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-12 01:00:00,908.2933333333334,0.0,100.0,67.28,1026.95,70.0,38.89666666666667,74.0,70.0,72.0,69.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 01:15:00,895.5799999999999,0.0,100.0,68.63333333333334,1080.63,70.0,46.63666666666666,74.0,70.0,72.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-12 01:30:00,897.6999999999999,0.0,100.0,72.51666666666667,1113.8266666666666,70.0,50.73333333333333,74.0,70.0,72.0,69.19666666666667,84.0,69.0,85.0,68.0
2025-03-12 01:45:00,896.2866666666665,0.0,100.0,72.90333333333334,1118.0633333333333,70.0,51.49333333333333,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-12 02:00:00,888.5166666666668,0.0,100.0,73.84333333333333,1136.4266666666665,70.0,53.833333333333336,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-12 02:15:00,899.1133333333333,0.0,100.0,73.67,1159.0266666666666,70.0,56.67,74.0,70.0,72.0,69.52,84.0,69.0,85.0,68.0
2025-03-12 02:30:00,887.8100000000001,0.0,100.0,73.33333333333333,1184.4533333333334,70.0,60.370000000000005,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-12 02:45:00,884.2766666666666,0.0,100.0,74.72666666666667,1195.753333333333,70.0,62.223333333333336,74.0,70.0,72.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-03-12 03:00:00,878.6300000000001,0.0,100.0,74.74666666666667,1202.8166666666666,70.0,62.82333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-12 03:15:00,887.1033333333334,0.0,100.0,75.95333333333333,1208.4666666666667,70.0,63.583333333333336,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-12 03:30:00,884.9866666666667,0.0,100.0,75.82000000000001,1201.4033333333334,70.0,62.53333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-12 03:45:00,882.8666666666667,0.0,100.0,75.82333333333334,1209.1733333333334,70.0,63.330000000000005,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-12 04:00:00,892.0500000000001,0.0,100.0,77.71666666666667,1211.2966666666666,70.0,63.72666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-12 04:15:00,881.4533333333333,0.0,100.0,78.14666666666666,1190.1066666666666,70.0,61.76666666666667,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-12 04:30:00,902.6433333333332,0.0,100.0,75.58,1208.4666666666667,70.0,63.47666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-12 04:45:00,892.0466666666666,0.0,100.0,81.06333333333333,1211.996666666667,70.0,64.16666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-12 05:00:00,899.11,0.0,100.0,75.18666666666667,1197.8733333333332,70.0,62.09,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-12 05:15:00,894.87,0.0,100.0,79.71,1188.6933333333334,70.0,60.73,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-12 05:30:00,904.06,0.0,100.0,75.83,1206.3466666666666,70.0,63.18000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-12 05:45:00,895.5833333333334,0.0,100.0,79.76666666666667,1206.3466666666666,70.0,63.21,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-12 06:00:00,895.5833333333334,0.0,100.0,79.76333333333334,1225.42,70.0,65.88666666666667,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-12 06:15:00,899.8166666666666,0.0,100.0,77.72666666666667,1201.4033333333334,70.0,62.73333333333334,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-12 06:30:00,904.7633333333332,0.0,100.0,80.40666666666667,1210.5866666666668,70.0,63.92333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-12 06:45:00,920.3,0.0,100.0,75.04333333333334,1168.21,70.0,58.19,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-12 07:00:00,911.12,0.0,100.0,80.14,1186.5733333333335,70.0,60.61333333333334,74.0,70.0,72.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-12 07:15:00,913.9433333333332,0.0,100.0,75.01,1173.86,70.0,58.77333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-12 07:30:00,914.65,0.0,100.0,77.80333333333334,1173.1533333333334,70.0,58.803333333333335,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-12 07:45:00,911.8233333333334,0.0,100.0,76.79333333333334,1184.4566666666667,70.0,60.43333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-12 08:00:00,921.7166666666668,0.0,100.0,77.88000000000001,1171.0333333333335,70.0,58.5,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-12 08:15:00,915.3566666666668,0.0,100.0,77.95,1193.6333333333334,70.0,61.64000000000001,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-12 08:30:00,923.1266666666668,0.0,100.0,75.91666666666667,1170.33,70.0,58.653333333333336,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-12 08:45:00,916.0633333333334,0.0,100.0,77.49333333333333,1177.3933333333334,70.0,59.04333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-12 09:00:00,923.1233333333332,0.0,100.0,76.05333333333333,1187.28,70.0,60.63666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-12 09:15:00,915.3566666666668,0.0,100.0,81.63666666666667,1185.8633333333337,70.0,60.59,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-12 09:30:00,915.3533333333334,0.0,100.0,75.09333333333333,1168.9166666666667,70.0,58.120000000000005,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-12 09:45:00,918.18,0.0,100.0,80.65333333333332,1179.513333333333,70.0,59.73,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-03-12 10:00:00,930.1866666666666,0.0,100.0,74.89999999999999,1172.4466666666667,70.0,58.95,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-12 10:15:00,923.8333333333334,0.0,100.0,78.48,1175.2733333333333,70.0,59.156666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-12 10:30:00,914.65,0.0,100.0,74.55,1166.7966666666669,70.0,57.870000000000005,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-12 10:45:00,913.9433333333332,0.0,100.0,78.00333333333333,1151.256666666667,70.0,55.946666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 11:00:00,918.1833333333334,0.0,100.0,76.35000000000001,1156.2,70.0,56.23666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 11:15:00,914.65,0.0,100.0,77.41333333333334,1152.6666666666667,70.0,56.0,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-12 11:30:00,910.41,0.0,100.0,77.24,1157.6166666666666,70.0,56.84666666666666,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-03-12 11:45:00,922.42,0.0,100.0,75.2,1133.6033333333332,70.0,53.46666666666667,74.0,70.0,72.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:00:00,914.65,0.0,100.0,76.25666666666667,1144.9,70.0,55.00333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-12 12:15:00,919.5933333333334,0.0,100.0,71.95333333333333,1116.65,70.0,51.22,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:30:00,922.42,0.0,100.0,72.8,1120.1833333333334,70.0,51.553333333333335,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-12 12:45:00,922.42,0.0,100.0,73.03666666666668,1151.9666666666667,70.0,55.79333333333333,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-12 13:00:00,920.3,0.0,100.0,72.78666666666668,1175.9766666666667,70.0,59.20333333333334,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:15:00,925.95,0.0,100.0,73.24,1199.99,70.0,61.656666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-12 13:30:00,913.9433333333332,0.0,100.0,73.96333333333332,1175.98,70.0,59.553333333333335,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-12 13:45:00,918.18,0.0,100.0,73.93333333333334,1176.6866666666665,70.0,59.85333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-12 14:00:00,915.3566666666668,0.0,100.0,74.45666666666666,1195.0466666666669,70.0,61.68666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-12 14:15:00,912.5333333333332,0.0,100.0,74.87333333333333,1197.87,70.0,62.21333333333333,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-12 14:30:00,913.24,0.0,100.0,74.77333333333333,1186.5733333333333,70.0,60.85999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-12 14:45:00,913.2366666666668,0.0,100.0,75.10666666666667,1165.3833333333332,70.0,57.67666666666667,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 15:00:00,913.94,0.0,100.0,75.42999999999999,1160.4433333333334,70.0,57.13666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-12 15:15:00,909.71,0.0,100.0,76.00333333333333,1143.486666666667,70.0,54.803333333333335,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-12 15:30:00,913.9466666666668,0.0,100.0,73.87333333333333,1110.2933333333333,70.0,50.41333333333333,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0
2025-03-12 15:45:00,915.3566666666668,0.0,100.0,71.35000000000001,1089.8133333333333,70.0,47.73666666666667,74.0,70.0,72.0,70.3,84.0,69.0,85.0,68.0
2025-03-12 16:00:00,910.4133333333332,0.0,100.0,71.33666666666666,1066.503333333333,70.0,44.48333333333333,74.0,70.0,72.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-03-12 16:15:00,917.4766666666668,0.0,100.0,71.32666666666667,1053.79,70.0,42.806666666666665,74.0,70.0,72.0,70.32,84.0,69.0,85.0,68.0
2025-03-12 16:30:00,914.65,0.0,100.0,70.79666666666667,1011.4133333333332,70.0,36.74666666666667,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-03-12 16:45:00,913.24,0.0,100.0,69.41333333333334,962.6766666666666,70.0,30.2,74.0,70.0,72.0,70.58666666666666,84.0,69.0,85.0,68.0
2025-03-12 17:00:00,910.4133333333332,0.0,100.0,68.33666666666666,924.54,70.0,25.173333333333336,74.0,70.0,72.0,70.61333333333334,84.0,69.0,85.0,68.0
2025-03-12 17:15:00,883.57,0.0,86.16666666666667,67.38,877.9233333333333,70.0,18.80333333333333,74.0,70.0,72.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-12 17:30:00,850.3766666666667,0.0,75.33333333333333,67.26666666666667,841.9033333333333,70.0,13.956666666666669,74.0,70.0,72.0,70.66000000000001,84.0,69.0,85.0,68.0
2025-03-12 17:45:00,802.35,0.0,70.16666666666667,66.58666666666666,805.1733333333333,70.0,8.906666666666666,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-03-12 18:00:00,769.86,0.0,65.0,65.76333333333334,770.57,70.0,4.09,74.0,70.0,72.0,70.63,84.0,69.0,85.0,68.0
2025-03-12 18:15:00,751.4966666666666,0.0,63.66666666666666,65.39333333333333,756.44,70.0,2.27,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-12 18:30:00,755.7366666666667,0.0,63.66666666666666,60.99333333333333,759.2666666666668,70.0,2.876666666666667,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-12 18:45:00,825.66,0.0,72.16666666666667,58.86333333333334,824.2433333333333,70.0,11.63,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-12 19:00:00,884.9866666666667,0.0,82.33333333333333,59.71333333333334,890.64,70.0,21.03333333333333,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-03-12 19:15:00,912.5333333333332,0.0,96.83333333333331,60.68666666666667,945.7266666666668,70.0,27.896666666666665,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:30:00,906.8833333333332,0.0,100.0,61.616666666666674,994.46,70.0,34.53,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-03-12 19:45:00,911.12,0.0,100.0,62.620000000000005,1036.13,70.0,40.056666666666665,74.0,70.0,72.0,69.27999999999999,84.0,69.0,85.0,68.0
2025-03-12 20:00:00,921.7133333333333,0.0,100.0,65.06,1094.0466666666666,70.0,48.22,74.0,70.0,72.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-03-12 20:15:00,928.07,0.0,100.0,68.47,1119.4766666666667,70.0,51.373333333333335,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0
2025-03-12 20:30:00,940.78,0.0,100.0,67.37333333333333,1120.18,70.0,51.556666666666665,74.0,70.0,72.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-03-12 20:45:00,935.1333333333332,0.0,100.0,72.61333333333334,1134.3066666666666,70.0,53.446666666666665,74.0,70.0,72.0,69.57000000000001,84.0,69.0,85.0,68.0
2025-03-12 21:00:00,961.2633333333332,0.0,100.0,73.08,1077.8,70.0,45.84666666666666,74.0,70.0,72.0,70.03333333333332,84.0,69.0,85.0,68.0
2025-03-12 21:15:00,971.15,0.0,100.0,70.31666666666666,1023.42,70.0,38.486666666666665,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-12 21:30:00,961.2666666666668,0.0,100.0,69.45333333333333,983.8666666666668,70.0,33.43333333333333,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-03-12 21:45:00,946.4366666666666,0.0,90.66666666666669,68.81,942.9,70.0,27.413333333333338,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-03-12 22:00:00,904.0533333333332,0.0,78.16666666666667,68.02666666666667,912.53,70.0,23.50333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-12 22:15:00,891.3433333333332,0.0,75.33333333333333,67.57333333333332,888.52,70.0,20.37333333333333,74.0,70.0,72.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-03-12 22:30:00,868.7433333333333,0.0,72.5,66.60000000000001,860.9733333333334,70.0,16.61,74.0,70.0,72.0,70.5,84.0,69.0,85.0,68.0
2025-03-12 22:45:00,831.3066666666667,0.0,70.16666666666667,66.17,834.1333333333333,70.0,12.653333333333334,74.0,70.0,72.0,70.49000000000001,84.0,69.0,85.0,68.0
2025-03-12 23:00:00,812.2400000000001,0.0,67.16666666666667,65.50333333333333,809.41,70.0,9.623333333333331,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-03-12 23:15:00,808.7033333333333,0.0,67.33333333333333,65.14333333333333,811.5300000000001,70.0,10.016666666666667,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-12 23:30:00,835.5466666666667,0.0,69.0,65.30666666666667,824.9499999999999,70.0,11.85,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 23:45:00,823.5366666666667,0.0,68.33333333333333,64.70666666666666,826.3666666666667,70.0,11.876666666666669,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-13 00:00:00,856.7333333333332,0.0,70.83333333333333,65.16333333333334,848.9633333333333,70.0,14.853333333333332,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-13 00:15:00,881.4566666666666,0.0,75.16666666666667,65.24666666666667,891.34,70.0,20.64,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-13 00:30:00,930.8933333333332,0.0,80.5,65.47333333333333,934.4266666666666,70.0,26.296666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:45:00,960.56,0.0,96.83333333333331,66.39666666666666,995.1666666666666,70.0,34.93,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-03-13 01:00:00,959.1433333333334,0.0,100.0,67.35333333333334,1035.4266666666665,70.0,40.27333333333333,74.0,70.0,72.0,69.30333333333333,84.0,69.0,85.0,68.0
2025-03-13 01:15:00,941.4866666666668,0.0,100.0,69.64333333333333,1101.82,70.0,48.86333333333334,74.0,70.0,72.0,69.15,84.0,69.0,85.0,68.0
2025-03-13 01:30:00,940.7833333333332,0.0,100.0,72.79666666666667,1121.5966666666666,70.0,52.31666666666666,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-03-13 01:45:00,949.9633333333333,0.0,100.0,73.29,1138.5433333333333,70.0,54.02666666666667,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-03-13 02:00:00,936.5433333333334,0.0,100.0,73.17666666666666,1171.0366666666666,70.0,58.38999999999999,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-13 02:15:00,927.3633333333332,0.0,100.0,73.05666666666667,1192.93,70.0,61.223333333333336,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-13 02:30:00,918.18,0.0,100.0,74.13333333333334,1202.11,70.0,62.583333333333336,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-03-13 02:45:00,915.3533333333334,0.0,100.0,75.12333333333333,1205.64,70.0,63.14000000000001,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-13 03:00:00,904.76,0.0,100.0,76.07333333333334,1207.0533333333333,70.0,63.41333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-13 03:15:00,906.1766666666666,0.0,100.0,76.0,1204.9366666666667,70.0,62.946666666666665,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-13 03:30:00,912.53,0.0,100.0,72.96,1199.2866666666666,70.0,62.25,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-13 03:45:00,911.12,0.0,100.0,75.19333333333333,1205.6433333333334,70.0,63.27,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-13 04:00:00,914.6533333333332,0.0,100.0,75.23666666666666,1204.9333333333334,70.0,63.07666666666668,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-13 04:15:00,927.3666666666668,0.0,100.0,76.46666666666667,1207.76,70.0,63.39666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-13 04:30:00,924.5366666666667,0.0,100.0,76.89,1210.5866666666668,70.0,63.78666666666667,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-13 04:45:00,931.5966666666668,0.0,100.0,76.8,1209.88,70.0,63.67333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-13 05:00:00,921.7133333333336,0.0,100.0,76.85333333333334,1213.4133333333332,70.0,64.38,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-13 05:15:00,933.0133333333332,0.0,100.0,76.70666666666666,1219.77,70.0,65.1,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:30:00,924.5366666666667,0.0,100.0,79.18333333333334,1226.83,70.0,65.95,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-13 05:45:00,933.0133333333332,0.0,100.0,77.10000000000001,1189.3966666666668,70.0,61.19,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-13 06:00:00,918.18,0.0,100.0,77.77,1212.7066666666667,70.0,64.17,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-13 06:15:00,921.0033333333334,0.0,100.0,79.37,1183.0433333333333,70.0,60.086666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-13 06:30:00,932.3066666666668,0.0,100.0,77.62666666666667,1208.4666666666667,70.0,63.38333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-13 06:45:00,928.7766666666666,0.0,100.0,77.24,1184.4533333333331,70.0,60.45666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 07:00:00,916.7666666666668,0.0,100.0,78.53,1208.47,70.0,63.48,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-13 07:15:00,931.6,0.0,100.0,75.77,1187.28,70.0,60.60999999999999,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-13 07:30:00,924.5366666666667,0.0,100.0,76.89999999999999,1215.53,70.0,64.5,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-13 07:45:00,922.42,0.0,100.0,79.38,1188.6933333333334,70.0,60.80666666666667,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-03-13 08:00:00,939.37,0.0,100.0,75.26,1190.81,70.0,61.01666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-13 08:15:00,918.8866666666668,0.0,100.0,75.56,1191.5166666666669,70.0,61.083333333333336,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-13 08:30:00,918.8866666666668,0.0,100.0,79.00333333333333,1190.1033333333337,70.0,61.36333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 08:45:00,932.3066666666668,0.0,100.0,74.8,1171.74,70.0,58.623333333333335,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-13 09:00:00,929.4833333333332,0.0,100.0,77.57,1168.21,70.0,58.10333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-13 09:15:00,921.7133333333336,0.0,100.0,77.21,1162.56,70.0,57.196666666666665,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-13 09:30:00,930.1866666666666,0.0,100.0,75.13000000000001,1144.9,70.0,54.91333333333333,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-13 09:45:00,932.3033333333332,0.0,100.0,77.44,1147.7266666666667,70.0,55.44333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-13 10:00:00,921.71,0.0,100.0,74.57333333333334,1140.6633333333332,70.0,54.35,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 10:15:00,920.2966666666669,0.0,100.0,76.48333333333333,1130.07,70.0,53.120000000000005,74.0,70.0,72.0,70.11666666666666,84.0,69.0,85.0,68.0
2025-03-13 10:30:00,913.9466666666668,0.0,100.0,75.89999999999999,1139.253333333333,70.0,54.17,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-13 10:45:00,910.4133333333332,0.0,100.0,73.72666666666667,1115.24,70.0,50.88,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-13 11:00:00,915.3566666666668,0.0,100.0,77.83333333333333,1136.4233333333334,70.0,54.13666666666666,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-13 11:15:00,916.77,0.0,100.0,73.43333333333334,1120.8866666666663,70.0,51.836666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-13 11:30:00,912.5333333333332,0.0,100.0,72.68,1151.9666666666667,70.0,55.85333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-13 11:45:00,912.5333333333332,0.0,100.0,74.53666666666668,1166.7966666666669,70.0,58.07666666666668,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-13 12:00:00,919.5966666666668,0.0,100.0,75.78333333333333,1137.1333333333334,70.0,53.96666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-13 12:15:00,921.0066666666668,0.0,100.0,76.11666666666666,1115.9466666666667,70.0,51.10333333333333,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-13 12:30:00,913.2366666666668,0.0,100.0,70.17666666666666,1091.93,70.0,47.696666666666665,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0
2025-03-13 12:45:00,905.47,0.0,100.0,76.21333333333332,1114.5333333333335,70.0,51.07,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-13 13:00:00,908.2933333333334,0.0,100.0,70.66333333333334,1120.1833333333334,70.0,51.41666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-13 13:15:00,900.5266666666666,0.0,100.0,76.42,1123.01,70.0,52.26333333333333,74.0,70.0,72.0,69.97,84.0,69.0,85.0,68.0
2025-03-13 13:30:00,915.3566666666668,0.0,100.0,68.39333333333333,1079.2166666666667,70.0,45.85,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-13 13:45:00,906.88,0.0,100.0,71.04666666666667,1109.5866666666668,70.0,50.21333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 14:00:00,908.2966666666666,0.0,100.0,73.52666666666666,1115.9433333333334,70.0,51.153333333333336,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-13 14:15:00,904.76,0.0,100.0,73.49666666666667,1110.2933333333333,70.0,50.24333333333333,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-13 14:30:00,904.76,0.0,100.0,73.04,1107.4666666666667,70.0,50.4,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-13 14:45:00,899.11,0.0,100.0,69.42,1087.6933333333334,70.0,47.24666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 15:00:00,896.9933333333333,0.0,100.0,70.01,1080.63,70.0,46.26333333333334,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-13 15:15:00,892.0500000000001,0.0,100.0,70.46,1078.51,70.0,45.973333333333336,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 15:30:00,904.0533333333332,0.0,100.0,70.28,1063.68,70.0,43.9,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-13 15:45:00,907.5866666666668,0.0,100.0,69.49,1029.7733333333333,70.0,39.35666666666666,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-13 16:00:00,906.1733333333332,0.0,100.0,68.43,1000.82,70.0,35.333333333333336,74.0,70.0,72.0,70.35666666666667,84.0,69.0,85.0,68.0
2025-03-13 16:15:00,911.1166666666668,0.0,94.16666666666669,66.78333333333333,916.06,70.0,24.21,74.0,70.0,72.0,70.73666666666666,84.0,69.0,85.0,68.0
2025-03-13 16:30:00,901.9366666666666,0.0,86.0,67.09333333333332,908.2933333333334,70.0,22.97,74.0,70.0,72.0,70.51666666666667,84.0,69.0,85.0,68.0
2025-03-13 16:45:00,906.1733333333332,0.0,84.83333333333333,66.90666666666667,897.6999999999999,70.0,21.566666666666663,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0
2025-03-13 17:00:00,855.3233333333334,0.0,76.5,66.40333333333334,856.7333333333332,70.0,16.09,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0
2025-03-13 17:15:00,820.71,0.0,71.16666666666667,66.01,809.41,70.0,9.576666666666666,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-03-13 17:30:00,771.98,0.0,66.16666666666667,65.14333333333333,772.6833333333334,70.0,4.673333333333333,74.0,70.0,72.0,70.62333333333333,84.0,69.0,85.0,68.0
2025-03-13 17:45:00,749.3766666666667,0.0,63.66666666666666,64.83333333333333,747.9633333333335,70.0,1.4566666666666668,74.0,70.0,72.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-03-13 18:00:00,737.37,0.0,62.333333333333336,65.03666666666668,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.62333333333333,84.0,69.0,85.0,68.0
2025-03-13 18:15:00,740.1933333333333,0.0,63.0,65.25,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-03-13 18:30:00,743.02,0.0,63.0,65.48666666666666,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.65333333333334,84.0,69.0,85.0,68.0
2025-03-13 18:45:00,730.3066666666667,0.0,63.0,65.7,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.71666666666667,84.0,69.0,85.0,68.0
2025-03-13 19:00:00,740.9033333333333,0.0,62.66666666666666,66.03333333333333,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-13 19:15:00,740.1933333333333,0.0,62.5,65.47,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0
2025-03-13 19:30:00,735.2533333333334,0.0,63.0,65.14999999999999,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.88333333333334,84.0,69.0,85.0,68.0
2025-03-13 19:45:00,746.5500000000001,0.0,62.833333333333336,65.23333333333333,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.95,84.0,69.0,85.0,68.0
2025-03-13 20:00:00,742.3166666666666,0.0,63.0,65.15666666666667,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.95666666666666,84.0,69.0,85.0,68.0
2025-03-13 20:15:00,739.4900000000001,0.0,63.0,65.23,739.4900000000001,70.0,0.0,74.0,70.0,72.0,71.00666666666666,84.0,69.0,85.0,68.0
2025-03-13 20:30:00,737.37,0.0,62.833333333333336,64.94666666666667,739.4900000000001,70.0,0.0,74.0,70.0,72.0,71.02333333333333,84.0,69.0,85.0,68.0
2025-03-13 20:45:00,739.4866666666667,0.0,63.0,64.25666666666666,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.89666666666666,84.0,69.0,85.0,68.0
2025-03-13 21:00:00,737.37,0.0,62.333333333333336,63.120000000000005,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.77333333333333,84.0,69.0,85.0,68.0
2025-03-13 21:15:00,733.84,0.0,61.833333333333336,62.14333333333334,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-13 21:30:00,743.7266666666668,0.0,61.5,62.14666666666667,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.43333333333334,84.0,69.0,85.0,68.0
2025-03-13 21:45:00,740.9,0.0,61.5,61.1,739.4900000000001,70.0,0.0,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-13 22:00:00,770.5633333333334,0.0,67.83333333333333,56.98333333333333,781.16,70.0,6.0,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-13 22:15:00,873.6833333333334,0.0,91.0,59.35333333333333,894.1666666666666,70.0,20.9,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-13 22:30:00,866.6233333333333,0.0,100.0,61.23,954.91,70.0,29.30666666666667,74.0,70.0,72.0,69.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 22:45:00,871.5666666666666,0.0,100.0,62.01,987.4,70.0,33.73333333333333,74.0,70.0,72.0,69.20333333333333,84.0,69.0,85.0,68.0
2025-03-13 23:00:00,879.3333333333334,0.0,100.0,62.78,1045.3133333333333,70.0,41.55,74.0,70.0,72.0,69.12333333333333,84.0,69.0,85.0,68.0
2025-03-13 23:15:00,887.1066666666666,0.0,100.0,66.46333333333332,1110.996666666667,70.0,50.25333333333333,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0
2025-03-13 23:30:00,892.0500000000001,0.0,100.0,68.31,1144.1966666666667,70.0,54.73666666666667,74.0,70.0,72.0,69.14,84.0,69.0,85.0,68.0
2025-03-13 23:45:00,892.0499999999998,0.0,100.0,69.54,1180.92,70.0,59.673333333333325,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0
2025-03-14 00:00:00,895.5799999999999,0.0,100.0,72.67666666666668,1160.44,70.0,57.04,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-03-14 00:15:00,911.6525,0.0,100.0,73.15,1123.5375,70.0,52.065,74.0,70.0,72.0,69.91499999999999,84.0,69.0,85.0,68.0
2025-03-14 00:30:00,917.4733333333334,0.0,100.0,70.31333333333333,1106.763333333333,70.0,49.81333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-14 00:45:00,906.1733333333332,0.0,100.0,72.74666666666667,1112.41,70.0,50.51666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 01:00:00,911.8266666666668,0.0,100.0,72.92,1111.7033333333334,70.0,50.53333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
