time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 01:15:00,919.5933333333334,0.0,100.0,71.94666666666667,1109.5866666666668,70.0,50.15,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 01:30:00,907.5866666666668,0.0,100.0,72.25666666666667,1109.5866666666668,70.0,50.13,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 01:45:00,899.82,0.0,100.0,73.09333333333333,1112.41,70.0,50.406666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 02:00:00,909.0,0.0,100.0,71.87,1110.29,70.0,50.23666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 02:15:00,913.24,0.0,100.0,72.56333333333333,1111.7033333333334,70.0,50.41333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 02:30:00,911.12,0.0,100.0,71.90666666666667,1110.996666666667,70.0,50.26,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 02:45:00,913.9466666666668,0.0,100.0,72.88333333333334,1112.41,70.0,50.64333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 03:00:00,904.0566666666668,0.0,100.0,72.92333333333333,1114.53,70.0,50.88,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 03:15:00,915.3533333333334,0.0,100.0,72.76666666666667,1118.7700000000002,70.0,51.45666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-14 03:30:00,908.2933333333334,0.0,100.0,72.76,1118.0633333333335,70.0,51.31666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 03:45:00,904.7633333333332,0.0,100.0,72.70333333333333,1116.65,70.0,51.21,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 04:00:00,903.3533333333334,0.0,100.0,73.11,1141.3733333333332,70.0,54.51666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 04:15:00,902.6433333333332,0.0,100.0,72.87666666666667,1149.14,70.0,55.46,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 04:30:00,902.6466666666666,0.0,100.0,72.96666666666667,1181.63,70.0,59.8,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-14 04:45:00,909.7066666666666,0.0,100.0,74.34333333333335,1203.5233333333333,70.0,62.73666666666667,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-14 05:00:00,904.76,0.0,100.0,77.04666666666667,1218.3533333333332,70.0,64.93,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-14 05:15:00,921.0066666666668,0.0,100.0,77.26,1218.3566666666666,70.0,65.02,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-03-14 05:30:00,914.6533333333332,0.0,100.0,77.08999999999999,1221.18,70.0,65.27,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-14 05:45:00,925.2466666666666,0.0,100.0,77.13333333333334,1232.4833333333331,70.0,66.71,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-14 06:00:00,918.8866666666668,0.0,100.0,77.29666666666667,1238.8366666666668,70.0,67.58,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-14 06:15:00,921.7133333333336,0.0,100.0,79.67333333333333,1252.26,70.0,69.33666666666666,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-14 06:30:00,918.18,0.0,100.0,79.04,1246.61,70.0,68.59333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-14 06:45:00,917.4766666666668,0.0,100.0,77.47333333333333,1238.84,70.0,67.83999999999999,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:00:00,911.8266666666668,0.0,100.0,78.95333333333333,1253.67,70.0,69.03,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:15:00,916.7666666666668,0.0,100.0,84.26666666666667,1235.3066666666666,70.0,67.05,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-03-14 07:30:00,939.37,0.0,100.0,78.12666666666667,1245.9,70.0,68.68333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-14 07:45:00,927.3633333333332,0.0,100.0,84.13333333333333,1226.8300000000002,70.0,65.96666666666667,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-14 08:00:00,943.61,0.0,100.0,74.87666666666667,1210.59,70.0,63.85333333333333,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-03-14 08:15:00,928.0666666666666,0.0,100.0,80.64333333333333,1204.9366666666667,70.0,63.28,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-03-14 08:30:00,935.1333333333332,0.0,100.0,76.55,1209.1733333333334,70.0,63.370000000000005,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-14 08:45:00,945.02,0.0,100.0,76.71666666666667,1197.8766666666668,70.0,62.19,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 09:00:00,930.19,0.0,100.0,80.34,1214.12,70.0,64.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 09:15:00,943.61,0.0,100.0,75.38,1170.3266666666668,70.0,58.54,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-14 09:30:00,935.84,0.0,100.0,77.67666666666666,1190.1033333333332,70.0,60.9,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-14 09:45:00,952.0833333333334,0.0,100.0,73.04,1166.09,70.0,57.71333333333333,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0
2025-03-14 10:00:00,937.25,0.0,100.0,80.28666666666666,1175.27,70.0,59.120000000000005,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-14 10:15:00,933.0133333333332,0.0,100.0,73.64333333333333,1154.0866666666668,70.0,56.32,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-14 10:30:00,937.9566666666666,0.0,100.0,79.89666666666666,1151.256666666667,70.0,55.76333333333333,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0
2025-03-14 10:45:00,936.5466666666666,0.0,100.0,75.45333333333333,1145.6066666666666,70.0,54.84,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-14 11:00:00,931.6,0.0,100.0,78.26333333333334,1115.9433333333334,70.0,51.14666666666667,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-14 11:15:00,935.84,0.0,100.0,76.9,1150.55,70.0,55.57333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-14 11:30:00,940.7833333333332,0.0,100.0,72.65666666666667,1118.7666666666669,70.0,51.14666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-14 11:45:00,933.72,0.0,100.0,78.14,1138.5466666666666,70.0,53.69,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 12:00:00,936.5433333333334,0.0,100.0,73.92666666666666,1094.753333333333,70.0,48.17666666666667,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:15:00,929.48,0.0,100.0,69.10333333333334,1091.93,70.0,47.84666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:30:00,929.4833333333332,0.0,100.0,68.27333333333333,1091.22,70.0,47.8,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-14 12:45:00,926.6566666666668,0.0,100.0,71.29666666666667,1151.9633333333334,70.0,55.71333333333334,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-14 13:00:00,921.71,0.0,100.0,71.45,1193.6366666666663,70.0,61.44,74.0,70.0,72.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-14 13:15:00,923.1266666666668,0.0,100.0,72.91333333333334,1205.64,70.0,62.96666666666667,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-03-14 13:30:00,925.2466666666668,0.0,100.0,71.94,1183.0433333333333,70.0,60.20333333333334,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-14 13:45:00,928.07,0.0,100.0,72.56666666666666,1199.99,70.0,62.35,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 14:00:00,919.5966666666668,0.0,100.0,77.38,1206.3466666666666,70.0,63.16333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 14:15:00,916.77,0.0,100.0,73.36,1188.69,70.0,60.91666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 14:30:00,916.77,0.0,100.0,73.78333333333333,1175.2700000000002,70.0,59.30666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:45:00,906.8833333333332,0.0,100.0,74.21,1137.1333333333334,70.0,53.903333333333336,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-14 15:00:00,901.9366666666666,0.0,100.0,71.62333333333333,1109.5866666666668,70.0,49.92333333333334,74.0,70.0,72.0,70.31,84.0,69.0,85.0,68.0
2025-03-14 15:15:00,897.6999999999999,0.0,100.0,70.39333333333333,1084.8666666666666,70.0,46.95333333333334,74.0,70.0,72.0,70.36,84.0,69.0,85.0,68.0
2025-03-14 15:30:00,910.4133333333332,0.0,100.0,67.23333333333333,1067.2066666666667,70.0,44.41333333333333,74.0,70.0,72.0,70.34333333333332,84.0,69.0,85.0,68.0
2025-03-14 15:45:00,911.12,0.0,100.0,67.56333333333333,1112.4133333333332,70.0,50.56666666666666,74.0,70.0,72.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-14 16:00:00,906.88,0.0,100.0,68.91,1113.8233333333335,70.0,50.74666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 16:15:00,913.24,0.0,100.0,68.73,1113.1166666666668,70.0,50.69333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 16:30:00,904.0566666666668,0.0,100.0,67.26333333333334,1108.88,70.0,50.10999999999999,74.0,70.0,72.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-03-14 16:45:00,899.8166666666666,0.0,100.0,67.49,1106.76,70.0,49.85333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-14 17:00:00,890.6366666666667,0.0,100.0,65.97333333333334,1105.35,70.0,49.53,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:15:00,880.7466666666668,0.0,100.0,64.67,1090.5166666666669,70.0,47.46,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-14 17:30:00,873.6866666666666,0.0,100.0,64.89666666666666,1103.9399999999998,70.0,49.38666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 17:45:00,870.1533333333333,0.0,100.0,65.08999999999999,1099.7,70.0,48.99333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-14 18:00:00,875.0966666666667,0.0,100.0,64.81,1047.4333333333332,70.0,42.20333333333333,74.0,70.0,72.0,70.29,84.0,69.0,85.0,68.0
2025-03-14 18:15:00,874.3933333333334,0.0,100.0,63.656666666666666,996.5766666666668,70.0,35.06,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-14 18:30:00,880.0433333333334,0.0,100.0,63.68,983.8666666666668,70.0,33.26666666666667,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-03-14 18:45:00,882.16,0.0,100.0,64.18333333333334,1019.1833333333334,70.0,38.03,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-14 19:00:00,883.5733333333334,0.0,100.0,64.53666666666668,1054.496666666667,70.0,42.68666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 19:15:00,892.0500000000001,0.0,100.0,65.26,1064.3866666666663,70.0,44.03666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-14 19:30:00,892.7566666666667,0.0,100.0,65.50333333333333,1071.4433333333334,70.0,45.07,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 19:45:00,888.5166666666668,0.0,100.0,65.42666666666666,1078.51,70.0,45.76666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-14 20:00:00,891.3466666666667,0.0,100.0,65.36,1086.986666666667,70.0,47.07666666666668,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-14 20:15:00,897.6966666666667,0.0,100.0,65.33,1096.1666666666667,70.0,48.403333333333336,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-14 20:30:00,894.1666666666666,0.0,100.0,65.08999999999999,1106.76,70.0,49.76,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-14 20:45:00,894.8733333333333,0.0,100.0,66.55,1103.23,70.0,49.27,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-14 21:00:00,892.0500000000001,0.0,100.0,66.56666666666666,1104.6433333333334,70.0,49.48666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-14 21:15:00,904.7633333333332,0.0,100.0,64.78666666666666,1099.7,70.0,48.81666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-14 21:30:00,909.0,0.0,100.0,65.54,1105.35,70.0,49.656666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-14 21:45:00,911.12,0.0,100.0,65.38,1107.4666666666667,70.0,49.96333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-14 22:00:00,913.9433333333332,0.0,100.0,66.99,1115.236666666667,70.0,50.93,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-14 22:15:00,916.0633333333334,0.0,100.0,68.46,1127.243333333333,70.0,52.48666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-14 22:30:00,921.0066666666668,0.0,100.0,68.32,1114.53,70.0,50.82333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 22:45:00,919.5933333333334,0.0,100.0,68.27,1113.8233333333335,70.0,50.85,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 23:00:00,913.2366666666668,0.0,100.0,68.31666666666666,1117.3566666666668,70.0,51.16666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 23:15:00,916.77,0.0,100.0,68.17333333333333,1137.84,70.0,53.586666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:30:00,914.65,0.0,100.0,68.04333333333334,1154.79,70.0,56.32666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-14 23:45:00,904.0566666666668,0.0,100.0,67.81666666666666,1173.86,70.0,58.89000000000001,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:00:00,904.7633333333332,0.0,100.0,70.23666666666666,1204.23,70.0,62.96,74.0,70.0,72.0,69.65666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:15:00,903.35,0.0,100.0,71.53,1209.1733333333334,70.0,63.86666666666667,74.0,70.0,72.0,69.73,84.0,69.0,85.0,68.0
2025-03-15 00:30:00,909.0,0.0,100.0,71.28000000000002,1224.006666666667,70.0,65.46,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:45:00,895.5799999999999,0.0,100.0,71.58666666666666,1248.0200000000002,70.0,68.98333333333333,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-15 01:00:00,899.82,0.0,100.0,73.25333333333333,1250.8466666666666,70.0,69.30666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-15 01:15:00,889.2233333333334,0.0,100.0,75.64333333333333,1262.1433333333332,70.0,70.82000000000001,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-15 01:30:00,896.2833333333333,0.0,100.0,75.58999999999999,1256.496666666667,70.0,69.92999999999999,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-15 01:45:00,887.1033333333334,0.0,100.0,74.25333333333333,1259.32,70.0,70.08666666666666,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-15 02:00:00,889.9333333333334,0.0,100.0,75.52333333333333,1260.03,70.0,70.38,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-15 02:15:00,891.3433333333332,0.0,100.0,75.54666666666667,1255.0866666666668,70.0,69.85333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 02:30:00,889.93,0.0,100.0,75.52,1254.38,70.0,69.78666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 02:45:00,902.6433333333332,0.0,100.0,75.54666666666667,1254.38,70.0,69.82,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 03:00:00,890.6333333333333,0.0,100.0,75.64,1254.38,70.0,69.80333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 03:15:00,893.4633333333333,0.0,100.0,75.54666666666667,1254.38,70.0,69.81,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 03:30:00,888.5166666666668,0.0,100.0,72.60666666666667,1245.1933333333334,70.0,68.50333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-15 03:45:00,892.7533333333334,0.0,100.0,75.42,1259.3166666666666,70.0,70.39333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-15 04:00:00,889.93,0.0,100.0,75.44333333333334,1256.5,70.0,70.17,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 04:15:00,885.6933333333333,0.0,100.0,75.41000000000001,1257.2033333333331,70.0,70.23333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 04:30:00,880.75,0.0,100.0,75.5,1257.9066666666663,70.0,70.23666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 04:45:00,886.4,0.0,100.0,75.58,1257.9066666666663,70.0,70.39,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 05:00:00,885.6933333333333,0.0,100.0,75.58666666666666,1257.2,70.0,70.07666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-15 05:15:00,884.2800000000001,0.0,100.0,74.21666666666665,1253.6733333333334,70.0,69.54333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-15 05:30:00,860.9699999999999,0.0,100.0,75.61,1256.5,70.0,70.05666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 05:45:00,861.68,0.0,100.0,75.38666666666667,1252.9666666666667,70.0,69.55,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-15 06:00:00,830.6,0.0,100.0,74.92,1256.5,70.0,69.92,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:15:00,795.9900000000001,0.0,100.0,75.20333333333333,1255.7933333333333,70.0,69.94666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:30:00,876.5099999999999,0.0,100.0,77.14333333333333,1215.53,70.0,64.83999999999999,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-15 06:45:00,894.17,0.0,100.0,73.7,1171.74,70.0,58.69,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-15 07:00:00,892.0500000000001,0.0,100.0,74.10000000000001,1147.7266666666667,70.0,55.36000000000001,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0
2025-03-15 07:15:00,901.9366666666666,0.0,100.0,74.16333333333334,1123.7133333333334,70.0,52.02,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-03-15 07:30:00,895.5799999999999,0.0,100.0,71.04333333333334,1109.5866666666668,70.0,50.21333333333333,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-03-15 07:45:00,900.5233333333332,0.0,100.0,69.22,1104.6433333333334,70.0,49.30666666666667,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-03-15 08:00:00,887.8133333333334,0.0,100.0,69.88333333333334,1102.5233333333333,70.0,49.13,74.0,70.0,72.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-03-15 08:15:00,896.9933333333333,0.0,100.0,68.27666666666666,1107.47,70.0,49.836666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-15 08:30:00,798.8166666666666,0.0,100.0,68.27666666666666,1165.3833333333332,70.0,57.51333333333333,74.0,70.0,72.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-15 08:45:00,779.04,0.0,100.0,71.45,1213.4133333333332,70.0,64.10666666666667,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-03-15 09:00:00,757.8533333333334,0.0,100.0,71.81666666666666,1221.18,70.0,65.14666666666666,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-03-15 09:15:00,759.2633333333333,0.0,100.0,71.75666666666666,1231.7766666666666,70.0,66.63,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-15 09:30:00,753.6133333333333,0.0,100.0,71.78666666666668,1248.02,70.0,68.76666666666667,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-15 09:45:00,771.2733333333332,0.0,100.0,73.31,1250.8466666666666,70.0,69.19333333333333,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-15 10:00:00,822.1266666666667,0.0,100.0,76.09666666666666,1252.26,70.0,69.54333333333334,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-15 10:15:00,854.6133333333333,0.0,100.0,74.98333333333333,1253.6666666666667,70.0,69.64666666666666,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:30:00,863.09,0.0,100.0,74.96,1254.3766666666668,70.0,69.82333333333334,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-15 10:45:00,860.2666666666668,0.0,100.0,74.76333333333334,1251.5533333333335,70.0,69.48,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 11:00:00,860.9699999999999,0.0,100.0,74.36333333333333,1250.8466666666666,70.0,69.41666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 11:15:00,858.8533333333334,0.0,100.0,73.97333333333334,1252.26,70.0,69.45666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,848.2566666666667,0.0,100.0,73.88666666666667,1252.26,70.0,69.98666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,841.1966666666667,0.0,100.0,75.69,1282.6266666666668,70.0,73.52666666666667,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:00:00,845.4333333333334,0.0,100.0,75.96666666666665,1291.8133333333335,70.0,74.83,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:15:00,846.8466666666667,0.0,100.0,77.62666666666667,1299.5766666666666,70.0,75.72666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:30:00,839.7833333333333,0.0,100.0,76.41666666666667,1283.3333333333333,70.0,73.83666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 12:45:00,860.2666666666668,0.0,100.0,76.25,1281.92,70.0,73.43,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 13:00:00,863.7966666666666,0.0,100.0,76.67666666666666,1265.6766666666665,70.0,71.29333333333334,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-15 13:15:00,859.56,0.0,100.0,76.90666666666667,1255.79,70.0,70.06666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-15 13:30:00,854.6166666666667,0.0,100.0,75.14999999999999,1250.8466666666666,70.0,69.39999999999999,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-15 13:45:00,859.56,0.0,100.0,74.48,1250.8466666666666,70.0,69.27333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-15 14:00:00,872.9766666666668,0.0,100.0,74.30333333333333,1252.256666666667,70.0,69.47666666666667,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-15 14:15:00,864.5033333333334,0.0,100.0,72.85000000000001,1240.9533333333334,70.0,67.92666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-15 14:30:00,871.5666666666666,0.0,100.0,72.75333333333333,1243.0733333333335,70.0,67.93666666666667,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-15 14:45:00,860.9733333333334,0.0,100.0,72.68666666666667,1235.3066666666666,70.0,67.26,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-15 15:00:00,868.7433333333333,0.0,100.0,72.79,1226.1233333333332,70.0,65.87333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-15 15:15:00,881.4533333333334,0.0,100.0,72.79,1214.8266666666666,70.0,64.49,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 15:30:00,870.1533333333333,0.0,100.0,72.55666666666666,1206.3466666666666,70.0,63.29,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 15:45:00,870.86,0.0,100.0,69.87666666666667,1204.9333333333334,70.0,62.873333333333335,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-15 16:00:00,863.7966666666666,0.0,100.0,72.35000000000001,1219.0633333333333,70.0,64.95333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 16:15:00,856.7333333333332,0.0,100.0,71.98333333333333,1218.36,70.0,64.88666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 16:30:00,836.9566666666666,0.0,100.0,71.69,1226.83,70.0,66.04333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 16:45:00,784.6933333333333,0.0,100.0,73.87666666666667,1250.14,70.0,69.16666666666667,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-15 17:00:00,772.6833333333334,0.0,100.0,74.42666666666666,1252.26,70.0,69.39333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-15 17:15:00,785.3966666666666,0.0,100.0,73.65666666666668,1255.0833333333333,70.0,69.77333333333333,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:30:00,772.6833333333334,0.0,100.0,75.55666666666667,1261.4366666666667,70.0,70.81333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-15 17:45:00,760.68,0.0,100.0,75.33666666666666,1265.6766666666665,70.0,71.35000000000001,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-15 18:00:00,750.7866666666667,0.0,100.0,75.30333333333333,1274.1533333333334,70.0,72.19333333333333,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-15 18:15:00,797.4033333333333,0.0,100.0,77.68333333333334,1263.5566666666666,70.0,70.71333333333332,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 18:30:00,853.9066666666666,0.0,100.0,76.10666666666667,1238.13,70.0,67.58333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-15 18:45:00,869.4466666666667,0.0,100.0,76.22666666666667,1209.88,70.0,63.78333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-15 19:00:00,875.8033333333333,0.0,100.0,73.17333333333333,1201.4033333333334,70.0,62.61333333333334,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-15 19:15:00,875.1,0.0,100.0,74.35666666666667,1194.34,70.0,61.626666666666665,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-15 19:30:00,868.0333333333333,0.0,100.0,72.97,1187.28,70.0,60.6,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-03-15 19:45:00,865.21,0.0,100.0,73.16666666666667,1184.4566666666667,70.0,60.370000000000005,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 20:00:00,872.9766666666668,0.0,100.0,73.25666666666667,1177.3933333333334,70.0,59.3,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 20:15:00,868.0333333333333,0.0,100.0,73.27,1169.62,70.0,58.35999999999999,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 20:30:00,880.0433333333334,0.0,100.0,73.17333333333333,1161.8566666666668,70.0,57.3,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 20:45:00,879.3333333333334,0.0,100.0,73.27333333333333,1141.37,70.0,54.45333333333334,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-15 21:00:00,878.6300000000001,0.0,100.0,73.28666666666668,1122.3,70.0,51.93333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-15 21:15:00,874.39,0.0,100.0,70.15666666666667,1108.1733333333334,70.0,50.123333333333335,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-15 21:30:00,877.2166666666667,0.0,100.0,73.19666666666666,1116.65,70.0,51.1,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-15 21:45:00,869.4466666666667,0.0,100.0,69.44,1109.5833333333333,70.0,50.07,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-15 22:00:00,863.7966666666666,0.0,100.0,73.11666666666666,1115.9433333333334,70.0,50.94,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-15 22:15:00,869.4499999999999,0.0,100.0,71.41666666666667,1119.4766666666667,70.0,51.41666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-15 22:30:00,862.3866666666667,0.0,100.0,72.94,1123.01,70.0,52.05666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 22:45:00,870.1566666666668,0.0,100.0,72.74666666666667,1124.4233333333334,70.0,52.153333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 23:00:00,861.68,0.0,100.0,72.74666666666667,1128.6533333333334,70.0,52.74,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-15 23:15:00,865.21,0.0,100.0,72.72333333333334,1132.1866666666667,70.0,53.196666666666665,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-15 23:30:00,864.5033333333334,0.0,100.0,72.68666666666667,1136.4266666666665,70.0,53.78666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 23:45:00,856.0300000000001,0.0,100.0,72.7,1138.5466666666666,70.0,54.17333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-16 00:00:00,857.4399999999999,0.0,100.0,72.61333333333333,1156.2033333333331,70.0,56.51666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-16 00:15:00,856.0266666666666,0.0,100.0,72.53333333333333,1165.3833333333334,70.0,57.72666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-16 00:30:00,848.2566666666667,0.0,100.0,72.52333333333333,1173.86,70.0,58.82,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-16 00:45:00,813.65,0.0,100.0,72.44666666666667,1183.746666666667,70.0,60.24,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-16 01:00:00,770.5666666666666,0.0,100.0,74.93666666666667,1202.8166666666666,70.0,62.64666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-16 01:15:00,780.81,0.0,100.0,74.35499999999999,1202.465,70.0,62.75,74.0,70.0,72.0,69.845,84.0,69.0,85.0,68.0
2025-03-16 01:30:00,757.1466666666666,0.0,100.0,73.74333333333333,1202.11,70.0,62.68333333333334,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-16 01:45:00,758.56,0.0,100.0,75.22333333333334,1209.88,70.0,63.76,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-16 02:00:00,756.44,0.0,100.0,76.73,1222.59,70.0,65.46666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-16 02:15:00,748.6700000000001,0.0,100.0,76.7,1226.83,70.0,66.39333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-16 02:30:00,761.3866666666667,0.0,100.0,76.85000000000001,1228.243333333333,70.0,66.24333333333334,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-16 02:45:00,749.38,0.0,100.0,76.84666666666666,1223.2966666666666,70.0,65.53333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 03:00:00,762.7966666666666,0.0,100.0,77.02666666666666,1222.59,70.0,65.44,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 03:15:00,757.8533333333334,0.0,100.0,76.94,1221.8833333333332,70.0,65.39666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:30:00,749.3766666666667,0.0,100.0,76.94333333333333,1221.8833333333332,70.0,65.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 03:45:00,757.1466666666666,0.0,100.0,76.83333333333333,1221.8833333333332,70.0,65.38333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 04:00:00,752.1999999999999,0.0,100.0,76.80666666666667,1222.59,70.0,65.44666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 04:15:00,749.3766666666667,0.0,100.0,73.44,1183.746666666667,70.0,60.25333333333333,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-16 04:30:00,755.7366666666667,0.0,100.0,72.42333333333333,1172.4466666666667,70.0,58.54666666666666,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-16 04:45:00,743.7233333333334,0.0,100.0,72.48333333333333,1175.98,70.0,59.16666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-16 05:00:00,749.38,0.0,100.0,72.51666666666667,1175.98,70.0,59.13333333333333,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-16 05:15:00,751.4966666666668,0.0,100.0,72.60333333333334,1186.57,70.0,60.583333333333336,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 05:30:00,763.5033333333332,0.0,100.0,72.72333333333334,1187.2766666666666,70.0,60.74666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 05:45:00,748.6700000000001,0.0,100.0,72.79666666666667,1187.2766666666666,70.0,60.78,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 06:00:00,755.7333333333332,0.0,100.0,72.81333333333333,1180.9233333333334,70.0,59.69,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-16 06:15:00,750.7933333333334,0.0,100.0,72.90666666666667,1187.9833333333331,70.0,60.68000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 06:30:00,750.0833333333334,0.0,100.0,73.07333333333334,1186.57,70.0,60.66666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 06:45:00,752.2033333333334,0.0,100.0,73.11666666666666,1186.57,70.0,60.723333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 07:00:00,747.2566666666667,0.0,100.0,73.28666666666668,1185.8633333333337,70.0,60.56999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 07:15:00,759.2633333333333,0.0,100.0,73.36,1176.6833333333334,70.0,59.32333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-16 07:30:00,762.0933333333332,0.0,100.0,73.58333333333333,1173.1533333333334,70.0,58.97,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-16 07:45:00,759.2666666666668,0.0,100.0,73.75,1168.21,70.0,57.973333333333336,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-16 08:00:00,753.6166666666667,0.0,100.0,73.82666666666667,1159.03,70.0,56.876666666666665,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-16 08:15:00,759.2666666666668,0.0,100.0,73.90666666666667,1151.9633333333334,70.0,56.07666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-16 08:30:00,757.1466666666666,0.0,100.0,73.71666666666665,1129.3633333333337,70.0,52.78333333333333,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-03-16 08:45:00,765.62,0.0,100.0,73.60666666666667,1127.243333333333,70.0,52.50666666666667,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-16 09:00:00,759.2666666666668,0.0,100.0,73.57000000000001,1123.7133333333334,70.0,52.083333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-16 09:15:00,767.0333333333333,0.0,100.0,73.42333333333333,1118.7700000000002,70.0,51.35,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:30:00,753.6166666666667,0.0,100.0,73.12333333333333,1118.7700000000002,70.0,51.54333333333333,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-16 09:45:00,760.68,0.0,100.0,72.97333333333334,1180.9266666666665,70.0,59.52333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-16 10:00:00,752.2033333333334,0.0,100.0,77.31333333333333,1212.0,70.0,63.85666666666666,74.0,70.0,72.0,69.62666666666667,84.0,69.0,85.0,68.0
2025-03-16 10:15:00,761.3866666666667,0.0,100.0,77.14333333333333,1217.65,70.0,64.75,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-16 10:30:00,763.5033333333332,0.0,100.0,76.98666666666666,1232.4833333333331,70.0,66.74333333333334,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-16 10:45:00,758.5600000000001,0.0,100.0,79.07666666666667,1244.49,70.0,68.54333333333334,74.0,70.0,72.0,69.72,84.0,69.0,85.0,68.0
2025-03-16 11:00:00,755.0266666666666,0.0,100.0,76.42333333333333,1245.9,70.0,68.69333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-16 11:15:00,772.6866666666666,0.0,100.0,79.04666666666667,1252.9666666666667,70.0,69.52,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-16 11:30:00,767.7399999999999,0.0,100.0,78.97666666666667,1253.67,70.0,69.76666666666667,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-16 11:45:00,758.5566666666667,0.0,100.0,79.70666666666666,1257.9066666666668,70.0,70.33333333333333,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-16 12:00:00,770.5633333333334,0.0,100.0,79.35666666666667,1255.79,70.0,69.93333333333334,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-16 12:15:00,783.9866666666667,0.0,100.0,78.97333333333333,1258.6133333333337,70.0,70.24666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-16 12:30:00,783.9866666666667,0.0,100.0,78.88,1275.5666666666666,70.0,72.60666666666667,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-16 12:45:00,779.0433333333334,0.0,100.0,78.83666666666666,1280.51,70.0,73.67,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-16 13:00:00,787.5166666666668,0.0,100.0,78.64999999999999,1291.1066666666666,70.0,74.72000000000001,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:15:00,795.9933333333333,0.0,100.0,79.47666666666667,1295.34,70.0,75.34666666666668,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:30:00,803.7633333333333,0.0,100.0,78.59666666666666,1286.8666666666668,70.0,74.15666666666665,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 13:45:00,790.3433333333334,0.0,100.0,78.71333333333332,1285.4533333333334,70.0,73.93333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 14:00:00,800.23,0.0,100.0,78.73666666666666,1284.04,70.0,73.80666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 14:15:00,800.2333333333332,0.0,100.0,78.66333333333334,1284.04,70.0,73.80666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 14:30:00,795.2866666666665,0.0,100.0,78.66000000000001,1277.6833333333334,70.0,72.97333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-16 14:45:00,812.9433333333333,0.0,100.0,79.37333333333333,1261.4399999999998,70.0,70.77,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:00:00,798.82,0.0,100.0,77.19,1250.8466666666666,70.0,69.34333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 15:15:00,823.54,0.0,100.0,75.62,1248.7266666666667,70.0,68.83,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-16 15:30:00,803.7633333333333,0.0,100.0,76.25333333333333,1250.8433333333332,70.0,69.3,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-16 15:45:00,820.0066666666667,0.0,100.0,77.21666666666665,1252.9666666666667,70.0,69.51333333333334,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-16 16:00:00,817.8866666666667,0.0,100.0,78.54666666666667,1255.0866666666668,70.0,69.86666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 16:15:00,813.65,0.0,100.0,78.09333333333333,1256.5,70.0,70.08999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 16:30:00,805.8833333333333,0.0,100.0,77.47333333333334,1267.7933333333333,70.0,71.54666666666667,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-16 16:45:00,873.6833333333334,0.0,100.0,83.14,1264.263333333333,70.0,71.16000000000001,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-03-16 17:00:00,908.2933333333334,0.0,100.0,82.44666666666667,1216.236666666667,70.0,64.41666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-16 17:15:00,922.42,0.0,100.0,78.37666666666667,1196.4633333333334,70.0,61.98,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-03-16 17:30:00,918.8866666666668,0.0,100.0,78.62666666666667,1199.2833333333335,70.0,62.39666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-16 17:45:00,930.19,0.0,100.0,78.69333333333333,1197.17,70.0,62.03666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 18:00:00,909.0,0.0,100.0,78.71666666666667,1190.8100000000002,70.0,61.22666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-16 18:15:00,887.1033333333334,0.0,100.0,78.76333333333334,1184.4533333333331,70.0,60.43666666666667,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-16 18:30:00,873.6866666666666,0.0,100.0,78.77666666666666,1180.22,70.0,59.81333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-16 18:45:00,862.3833333333333,0.0,100.0,78.71666666666667,1171.74,70.0,58.55,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 19:00:00,826.36,0.0,100.0,78.42666666666666,1168.2066666666667,70.0,58.04666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-16 19:15:00,827.7733333333334,0.0,100.0,78.36,1166.7933333333333,70.0,57.876666666666665,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-16 19:30:00,840.4900000000001,0.0,100.0,78.57666666666667,1170.3266666666666,70.0,58.406666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-16 19:45:00,851.0833333333334,0.0,100.0,78.8,1163.2666666666669,70.0,57.48333333333333,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-16 20:00:00,844.73,0.0,100.0,78.95,1153.3766666666668,70.0,56.03666666666667,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-16 20:15:00,848.9666666666667,0.0,100.0,79.14999999999999,1142.7833333333333,70.0,54.696666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-16 20:30:00,871.5666666666666,0.0,100.0,79.21,1133.6,70.0,53.49333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 20:45:00,876.5099999999999,0.0,100.0,78.95,1126.5366666666666,70.0,52.44333333333333,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-16 21:00:00,834.1333333333333,0.0,100.0,78.63666666666667,1119.4766666666667,70.0,51.60999999999999,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-16 21:15:00,868.7433333333333,0.0,100.0,78.05,1123.7133333333334,70.0,52.01666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-16 21:30:00,863.7966666666666,0.0,100.0,78.05333333333333,1137.84,70.0,53.923333333333325,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-16 21:45:00,852.4966666666666,0.0,100.0,77.89666666666666,1159.03,70.0,56.75333333333333,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-16 22:00:00,848.9633333333333,0.0,100.0,77.95333333333333,1180.92,70.0,59.70666666666667,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-03-16 22:15:00,858.1466666666666,0.0,100.0,80.10333333333334,1204.9366666666667,70.0,63.09333333333333,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-16 22:30:00,863.7966666666666,0.0,100.0,80.56,1210.5866666666668,70.0,63.98,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-03-16 22:45:00,856.7333333333332,0.0,100.0,81.70333333333333,1210.5866666666668,70.0,63.81666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-16 23:00:00,839.0766666666667,0.0,100.0,81.74666666666667,1224.71,70.0,65.49666666666667,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-16 23:15:00,857.4399999999999,0.0,100.0,81.68666666666667,1234.6033333333332,70.0,66.99,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-16 23:30:00,854.6166666666667,0.0,100.0,82.25999999999999,1248.0200000000002,70.0,69.02333333333333,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0
2025-03-16 23:45:00,847.5533333333333,0.0,100.0,84.75,1252.9666666666667,70.0,69.56333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 00:00:00,846.8466666666667,0.0,100.0,85.15333333333332,1256.496666666667,70.0,69.95333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-17 00:15:00,865.21,0.0,100.0,84.39333333333333,1257.9066666666668,70.0,70.10666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-17 00:30:00,870.8566666666667,0.0,100.0,85.16333333333334,1253.6733333333334,70.0,69.66000000000001,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 00:45:00,851.79,0.0,100.0,81.45666666666666,1243.0766666666666,70.0,68.58,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:00:00,858.1466666666666,0.0,100.0,85.46999999999998,1270.6233333333332,70.0,71.92666666666666,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-17 01:15:00,863.09,0.0,100.0,84.71666666666665,1277.6833333333334,70.0,72.8,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:30:00,865.21,0.0,100.0,84.60666666666667,1287.5733333333335,70.0,74.28666666666668,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-17 01:45:00,870.8633333333333,0.0,100.0,87.61333333333333,1299.5766666666666,70.0,75.83333333333333,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-17 02:00:00,881.4533333333334,0.0,100.0,86.73666666666666,1296.756666666667,70.0,75.40333333333334,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-17 02:15:00,850.3766666666667,0.0,100.0,86.64666666666666,1296.756666666667,70.0,75.50333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-17 02:30:00,861.6766666666666,0.0,100.0,86.03333333333335,1297.46,70.0,75.58,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-17 02:45:00,872.98,0.0,100.0,86.54333333333334,1298.1633333333332,70.0,75.61333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-17 03:00:00,848.2566666666667,0.0,100.0,87.68,1299.5766666666666,70.0,75.91666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-17 03:15:00,876.5100000000001,0.0,100.0,87.25666666666666,1300.2833333333333,70.0,76.04666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 03:30:00,873.6866666666666,0.0,100.0,86.08333333333333,1298.1633333333332,70.0,75.76,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 03:45:00,853.91,0.0,100.0,87.47666666666667,1298.87,70.0,75.81333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 04:00:00,885.69,0.0,100.0,88.41333333333334,1308.0533333333333,70.0,77.01333333333334,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-17 04:15:00,884.2800000000001,0.0,100.0,88.39999999999999,1310.1766666666665,70.0,77.22333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-17 04:30:00,850.38,0.0,100.0,88.28666666666668,1313.003333333333,70.0,77.54333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-17 04:45:00,880.75,0.0,100.0,88.44666666666667,1310.1766666666665,70.0,77.3,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 05:00:00,884.9866666666667,0.0,100.0,88.54666666666667,1310.1766666666665,70.0,77.29333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 05:15:00,876.5099999999999,0.0,100.0,88.66000000000001,1309.47,70.0,77.23666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 05:30:00,868.0366666666667,0.0,100.0,88.55666666666667,1309.47,70.0,77.22000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 05:45:00,894.1666666666666,0.0,100.0,87.08999999999999,1303.1133333333337,70.0,76.33999999999999,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-17 06:00:00,887.81,0.0,100.0,88.36,1304.5233333333333,70.0,76.46333333333332,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-17 06:15:00,908.2933333333334,0.0,100.0,88.02999999999999,1302.4033333333334,70.0,76.37333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-17 06:30:00,854.6133333333333,0.0,100.0,88.07,1306.6433333333332,70.0,76.8,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 06:45:00,894.1666666666666,0.0,100.0,88.18333333333334,1307.35,70.0,76.94666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 07:00:00,906.1733333333332,0.0,100.0,88.37666666666667,1308.763333333333,70.0,77.08666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 07:15:00,904.7633333333332,0.0,100.0,88.10000000000001,1313.0,70.0,77.67333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 07:30:00,897.6999999999999,0.0,100.0,88.16000000000001,1317.9433333333334,70.0,78.26666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-17 07:45:00,856.0266666666666,0.0,100.0,88.28666666666668,1318.6466666666668,70.0,78.50333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 08:00:00,848.2566666666667,0.0,100.0,87.85333333333334,1322.8866666666663,70.0,79.04,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-17 08:15:00,865.21,0.0,100.0,88.03333333333335,1336.3066666666666,70.0,80.87666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-17 08:30:00,854.6166666666667,0.0,100.0,88.56333333333333,1338.4266666666665,70.0,81.09333333333333,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-17 08:45:00,857.44,0.0,100.0,88.0,1339.8366666666668,70.0,81.28,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-17 09:00:00,878.63,0.0,100.0,88.11666666666667,1339.13,70.0,81.25666666666667,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-17 09:15:00,880.7466666666666,0.0,100.0,88.87,1346.1966666666665,70.0,82.17333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-17 09:30:00,876.5100000000001,0.0,100.0,91.23666666666668,1349.7266666666667,70.0,82.52666666666666,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-17 09:45:00,892.7566666666667,0.0,100.0,91.26333333333334,1358.91,70.0,83.88,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-03-17 10:00:00,906.88,0.0,100.0,91.49666666666668,1351.1433333333332,70.0,82.75333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 10:15:00,906.1733333333332,0.0,100.0,91.22666666666667,1349.73,70.0,82.62,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 10:30:00,846.8466666666667,0.0,100.0,91.1,1352.5533333333333,70.0,82.96333333333332,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 10:45:00,868.0366666666667,0.0,100.0,91.19,1364.5600000000002,70.0,84.79333333333334,74.0,70.0,72.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-03-17 11:00:00,873.6833333333334,0.0,100.0,91.13666666666666,1382.9233333333334,70.0,87.15666666666668,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 11:15:00,883.57,0.0,100.0,91.71333333333332,1390.6899999999998,70.0,88.24333333333334,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 11:30:00,891.3433333333332,0.0,100.0,92.46333333333332,1387.16,70.0,87.75333333333333,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-17 11:45:00,865.2066666666666,0.0,100.0,94.92666666666666,1404.1133333333337,70.0,89.92999999999999,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-17 12:00:00,872.98,0.0,100.0,94.85666666666668,1409.7600000000002,70.0,90.90333333333332,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
