time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 01:00:00,609.5300000000001,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,614.4733333333334,0.0,100.0,63.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,602.4699999999999,0.0,100.0,63.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,613.0633333333334,0.0,100.0,63.20333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,605.2933333333334,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,610.9433333333333,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,598.9399999999999,0.0,100.0,63.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,602.4699999999999,0.0,100.0,63.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,608.12,0.0,100.0,63.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,603.1733333333333,0.0,100.0,63.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,606.7066666666666,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,597.5266666666666,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,594.6966666666667,0.0,100.0,63.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,613.0633333333334,0.0,100.0,63.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,601.0566666666667,0.0,100.0,63.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,603.1766666666666,0.0,100.0,63.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,609.5300000000001,0.0,100.0,63.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,601.7633333333333,0.0,100.0,62.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,593.2866666666666,0.0,100.0,62.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,602.4666666666667,0.0,100.0,62.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,604.5866666666667,0.0,100.0,62.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,596.1133333333333,0.0,100.0,62.77,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,603.8833333333333,0.0,100.0,62.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,598.9399999999999,0.0,100.0,62.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,603.8833333333333,0.0,100.0,62.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,605.2933333333334,0.0,100.0,62.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,605.2933333333334,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,598.9366666666666,0.0,100.0,62.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,597.5233333333333,0.0,100.0,62.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,603.1733333333333,0.0,100.0,62.76,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,592.58,0.0,100.0,62.696666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,595.4033333333333,0.0,100.0,62.82,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,592.5833333333334,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,609.5333333333333,0.0,100.0,62.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,601.76,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,598.9399999999999,0.0,100.0,62.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,591.1666666666666,0.0,100.0,63.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,606.7033333333334,0.0,100.0,62.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,598.9366666666666,0.0,100.0,62.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,603.1733333333333,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,602.4699999999999,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,603.88,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,737.37,0.0,100.0,61.66,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,983.8666666666668,0.0,100.0,61.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,995.17,0.0,100.0,64.3,1097.5766666666666,70.0,98.59,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,1034.013333333333,0.0,100.0,65.55666666666667,1067.21,70.0,94.11666666666667,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,1051.6666666666667,0.0,98.33333333333331,66.36666666666666,1064.3866666666663,70.0,93.50666666666666,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,619.4200000000001,0.0,100.0,65.59666666666666,1092.6366666666663,70.0,97.71333333333332,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,614.4733333333334,0.0,100.0,62.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,618.7133333333334,0.0,100.0,62.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,627.19,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,613.0633333333334,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,620.1266666666667,0.0,100.0,63.07666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,622.2433333333333,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,622.9499999999999,0.0,100.0,63.34,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,624.3633333333333,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,614.4733333333334,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,613.0633333333334,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,616.5966666666667,0.0,100.0,63.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,615.18,0.0,100.0,63.193333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,615.18,0.0,100.0,62.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,624.3633333333333,0.0,100.0,62.18,1108.17,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,606.7033333333334,0.0,100.0,61.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,602.4666666666667,0.0,100.0,61.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,607.4133333333333,0.0,100.0,63.07,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,602.4666666666667,0.0,100.0,65.58333333333333,1094.753333333333,70.0,98.2,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,613.77,0.0,100.0,62.13666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,598.23,0.0,100.0,61.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,613.0600000000001,0.0,100.0,61.82,1108.17,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,603.1733333333333,0.0,100.0,61.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,593.29,0.0,100.0,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,652.6166666666667,0.0,100.0,68.97333333333333,1055.2,70.0,92.72333333333334,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,1036.84,0.0,94.0,66.57666666666667,1048.8466666666666,70.0,91.26666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,1080.63,0.0,83.66666666666667,66.16333333333334,1085.5733333333335,70.0,96.74333333333334,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,1100.4066666666668,0.0,84.0,65.91333333333334,1106.76,70.0,99.83666666666666,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,1108.1733333333334,0.0,84.66666666666667,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,1103.9366666666667,0.0,83.83333333333333,65.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,1110.2933333333333,0.0,85.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,1103.23,0.0,84.66666666666667,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,1102.5266666666666,0.0,85.0,65.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,1102.5233333333333,0.0,85.83333333333333,65.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,1109.5866666666668,0.0,87.33333333333333,65.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,1100.4066666666668,0.0,87.5,65.21666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,1108.1766666666665,0.0,87.0,65.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,1116.65,0.0,89.5,64.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,1086.986666666667,0.0,97.83333333333331,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,1086.2766666666666,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,1086.986666666667,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,1079.9233333333334,0.0,100.0,64.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,1079.9233333333334,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,1060.85,0.0,100.0,64.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,1090.5166666666669,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,1070.74,0.0,100.0,64.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,1086.986666666667,0.0,100.0,64.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,1074.9766666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,1083.4566666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,1081.3333333333333,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,1097.58,0.0,100.0,64.675,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,1074.27,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,1068.62,0.0,100.0,64.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,1059.4433333333334,0.0,100.0,64.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,1071.4466666666667,0.0,100.0,64.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,1072.86,0.0,100.0,64.46333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,1065.7966666666669,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,1072.8633333333337,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,1075.6866666666667,0.0,100.0,64.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,1071.45,0.0,100.0,64.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,1064.3866666666663,0.0,100.0,64.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,1077.0966666666666,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,1077.8033333333333,0.0,100.0,64.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,1076.3933333333334,0.0,100.0,64.19,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-16 04:45:00,1063.68,0.0,100.0,64.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 05:00:00,1065.8,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-16 05:15:00,1067.9166666666667,0.0,100.0,64.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-16 05:30:00,1065.7933333333333,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 05:45:00,1065.0933333333332,0.0,100.0,64.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:00:00,1070.736666666667,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-16 06:15:00,1067.9133333333332,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-16 06:30:00,1059.4366666666667,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-03-16 06:45:00,1073.5666666666668,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-16 07:00:00,1062.2666666666669,0.0,100.0,65.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-16 07:15:00,1060.1466666666668,0.0,100.0,65.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,68.0,68.0
2025-03-16 07:30:00,1005.0533333333332,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0
2025-03-16 07:45:00,993.7566666666668,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 08:00:00,985.28,0.0,100.0,65.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-16 08:15:00,990.2233333333334,0.0,100.0,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0
2025-03-16 08:30:00,990.93,0.0,100.0,65.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-16 08:45:00,990.9266666666666,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-16 09:00:00,998.7,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 09:15:00,975.39,0.0,100.0,64.55,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-16 09:30:00,1007.1733333333332,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 09:45:00,989.52,0.0,100.0,64.01,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:00:00,994.46,0.0,100.0,63.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 10:15:00,1011.4133333333332,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-16 10:30:00,978.92,0.0,100.0,62.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-16 10:45:00,1030.48,0.0,100.0,61.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-16 11:00:00,1045.3166666666666,0.0,100.0,62.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-16 11:15:00,1061.5600000000002,0.0,100.0,62.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-16 11:30:00,1076.3933333333334,0.0,100.0,62.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0
2025-03-16 11:45:00,1072.86,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-16 12:00:00,957.0266666666666,0.0,100.0,62.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-16 12:15:00,906.8833333333332,0.0,100.0,62.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-03-16 12:30:00,904.0566666666668,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-16 12:45:00,904.7633333333332,0.0,100.0,63.11000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333332,67.0,69.0,68.0,68.0
2025-03-16 13:00:00,912.5333333333332,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-16 13:15:00,903.35,0.0,100.0,63.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-16 13:30:00,910.4133333333332,0.0,100.0,63.44,1108.17,70.0,100.0,74.0,70.0,0.0,69.0,67.0,69.0,68.0,68.0
2025-03-16 13:45:00,901.23,0.0,100.0,63.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-03-16 14:00:00,897.6999999999999,0.0,100.0,63.580000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-16 14:15:00,911.1166666666668,0.0,100.0,63.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-16 14:30:00,908.2966666666666,0.0,100.0,63.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-03-16 14:45:00,913.9466666666668,0.0,100.0,64.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:00:00,904.7633333333332,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666666,67.0,69.0,68.0,68.0
2025-03-16 15:15:00,890.6366666666667,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-03-16 15:30:00,913.9433333333332,0.0,100.0,64.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-16 15:45:00,896.9966666666666,0.0,100.0,63.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-03-16 16:00:00,906.88,0.0,100.0,63.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:15:00,856.7333333333332,0.0,100.0,62.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-03-16 16:30:00,831.3100000000001,0.0,100.0,62.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-16 16:45:00,786.8100000000001,0.0,100.0,62.90333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-03-16 17:00:00,734.5433333333334,0.0,100.0,63.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-03-16 17:15:00,714.0600000000001,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-16 17:30:00,690.0466666666666,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-03-16 17:45:00,685.1066666666666,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-16 18:00:00,688.6333333333333,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-16 18:15:00,678.0433333333334,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0
2025-03-16 18:30:00,678.04,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-03-16 18:45:00,684.3966666666666,0.0,100.0,64.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-03-16 19:00:00,688.6333333333333,0.0,100.0,64.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-16 19:15:00,675.92,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-03-16 19:30:00,678.75,0.0,100.0,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-16 19:45:00,678.7466666666666,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-16 20:00:00,668.1533333333333,0.0,100.0,65.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-16 20:15:00,668.1533333333333,0.0,100.0,65.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-16 20:30:00,675.2133333333333,0.0,100.0,65.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-16 20:45:00,674.51,0.0,100.0,65.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-16 21:00:00,669.5666666666667,0.0,100.0,65.12,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-16 21:15:00,674.51,0.0,100.0,64.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-03-16 21:30:00,677.3333333333334,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-16 21:45:00,667.4466666666667,0.0,100.0,64.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-16 22:00:00,654.7333333333333,0.0,100.0,65.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-16 22:15:00,654.7333333333333,0.0,100.0,65.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-16 22:30:00,650.5,0.0,100.0,65.16333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-16 22:45:00,652.6166666666667,0.0,100.0,65.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-03-16 23:00:00,643.4333333333333,0.0,100.0,65.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0
2025-03-16 23:15:00,654.0300000000001,0.0,100.0,65.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-16 23:30:00,662.5033333333334,0.0,100.0,65.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-03-16 23:45:00,656.8533333333334,0.0,100.0,64.92999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-17 00:00:00,638.4933333333333,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-17 00:15:00,660.3833333333333,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-03-17 00:30:00,649.0833333333334,0.0,100.0,64.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-17 00:45:00,655.4433333333333,0.0,100.0,64.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-03-17 01:00:00,650.4933333333333,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-03-17 01:15:00,652.6166666666667,0.0,100.0,64.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-03-17 01:30:00,650.4966666666667,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-17 01:45:00,647.6733333333333,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-17 02:00:00,649.79,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-17 02:15:00,643.4333333333333,0.0,100.0,64.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-17 02:30:00,652.6133333333333,0.0,100.0,64.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-17 02:45:00,651.9066666666666,0.0,100.0,64.65666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-17 03:00:00,648.38,0.0,100.0,64.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-17 03:15:00,655.4433333333333,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-17 03:30:00,648.38,0.0,100.0,64.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-03-17 03:45:00,651.91,0.0,100.0,64.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-17 04:00:00,649.79,0.0,100.0,64.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
2025-03-17 04:15:00,646.9666666666667,0.0,100.0,64.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666667,67.0,69.0,68.0,68.0
2025-03-17 04:30:00,651.1999999999999,0.0,100.0,64.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-03-17 04:45:00,648.38,0.0,100.0,64.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-17 05:00:00,651.2033333333334,0.0,100.0,64.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-17 05:15:00,645.5533333333333,0.0,100.0,64.14,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-17 05:30:00,655.4433333333333,0.0,100.0,64.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-17 05:45:00,660.3833333333333,0.0,100.0,64.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 06:00:00,649.0866666666667,0.0,100.0,63.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 06:15:00,651.91,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 06:30:00,654.7333333333333,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 06:45:00,643.4366666666666,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 07:00:00,655.44,0.0,100.0,63.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-17 07:15:00,658.2666666666668,0.0,100.0,63.693333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-17 07:30:00,660.3866666666667,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-03-17 07:45:00,658.2666666666668,0.0,100.0,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-03-17 08:00:00,647.67,0.0,100.0,63.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-17 08:15:00,646.9633333333333,0.0,100.0,63.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-17 08:30:00,651.91,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-17 08:45:00,654.0266666666666,0.0,100.0,63.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:00:00,661.09,0.0,100.0,63.46666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-17 09:15:00,655.44,0.0,100.0,63.24,1108.17,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0
2025-03-17 09:30:00,654.7366666666667,0.0,100.0,63.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0
2025-03-17 09:45:00,651.91,0.0,100.0,62.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-17 10:00:00,656.1466666666666,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 10:15:00,664.62,0.0,100.0,62.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 10:30:00,665.3266666666667,0.0,100.0,62.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-17 10:45:00,651.91,0.0,100.0,62.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:00:00,658.2633333333333,0.0,100.0,62.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-17 11:15:00,654.0266666666666,0.0,100.0,62.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-03-17 11:30:00,656.8533333333334,0.0,100.0,62.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-17 11:45:00,659.6766666666667,0.0,100.0,62.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-03-17 12:00:00,664.62,0.0,100.0,62.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-17 12:15:00,661.09,0.0,100.0,62.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:30:00,654.0266666666666,0.0,100.0,62.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-17 12:45:00,657.5600000000001,0.0,100.0,62.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-03-17 13:00:00,654.7333333333332,0.0,100.0,62.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0
2025-03-17 13:15:00,657.5600000000001,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-17 13:30:00,659.6766666666667,0.0,100.0,63.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-17 13:45:00,656.1466666666666,0.0,100.0,63.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-17 14:00:00,654.0266666666666,0.0,100.0,63.96,1108.17,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-17 14:15:00,657.5600000000001,0.0,100.0,64.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2025-03-17 14:30:00,656.8566666666667,0.0,100.0,64.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-17 14:45:00,651.2066666666666,0.0,100.0,65.10000000000001,1102.5233333333333,70.0,99.24666666666668,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:00:00,654.0300000000001,0.0,100.0,65.31333333333333,1084.1633333333332,70.0,96.59666666666668,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-17 15:15:00,647.6733333333333,0.0,100.0,65.76666666666667,1067.9166666666667,70.0,94.03333333333336,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-17 15:30:00,651.2033333333334,0.0,100.0,66.03666666666668,1066.503333333333,70.0,93.61,74.0,70.0,0.0,70.13333333333333,67.0,69.0,68.0,68.0
2025-03-17 15:45:00,649.7933333333334,0.0,100.0,66.21,1099.7,70.0,98.71999999999998,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:00:00,655.44,0.0,100.0,66.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:15:00,642.7266666666666,0.0,100.0,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-17 16:30:00,646.9633333333333,0.0,100.0,66.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-17 16:45:00,649.79,0.0,100.0,66.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-03-17 17:00:00,640.6066666666667,0.0,100.0,67.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.30666666666667,67.0,69.0,68.0,68.0
2025-03-17 17:15:00,650.4966666666667,0.0,100.0,67.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0
2025-03-17 17:30:00,654.0300000000001,0.0,100.0,67.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0
2025-03-17 17:45:00,645.5533333333333,0.0,100.0,67.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-17 18:00:00,646.9666666666667,0.0,100.0,68.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-17 18:15:00,647.67,0.0,100.0,68.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-17 18:30:00,639.9,0.0,100.0,68.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-03-17 18:45:00,637.7833333333333,0.0,100.0,68.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-17 19:00:00,654.0300000000001,0.0,100.0,68.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-03-17 19:15:00,725.36,0.0,100.0,68.97333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0
2025-03-17 19:30:00,897.6999999999999,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0
2025-03-17 19:45:00,896.2866666666665,0.0,100.0,65.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-17 20:00:00,949.9666666666668,0.0,100.0,65.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-17 20:15:00,971.86,0.0,100.0,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-17 20:30:00,1007.1733333333332,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-17 20:45:00,1007.1733333333332,0.0,100.0,65.56,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-17 21:00:00,1017.06,0.0,100.0,65.40333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-03-17 21:15:00,1010.0,0.0,100.0,65.50666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2025-03-17 21:30:00,1034.72,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,68.0,68.0
2025-03-17 21:45:00,1041.0766666666666,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-17 22:00:00,1034.013333333333,0.0,100.0,65.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0
2025-03-17 22:15:00,1032.6,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-17 22:30:00,1040.3733333333332,0.0,100.0,65.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-17 22:45:00,1037.5433333333333,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-17 23:00:00,1042.486666666667,0.0,100.0,64.29,1108.17,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-03-17 23:15:00,1038.253333333333,0.0,100.0,63.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-17 23:30:00,1045.3133333333333,0.0,100.0,63.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0
2025-03-17 23:45:00,1013.53,0.0,100.0,62.78333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0
2025-03-18 00:00:00,954.2033333333334,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0
2025-03-18 00:15:00,892.0500000000001,0.0,100.0,63.01666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-03-18 00:30:00,839.7833333333333,0.0,100.0,63.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0
2025-03-18 00:45:00,796.7000000000002,0.0,100.0,63.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2025-03-18 01:00:00,775.5100000000001,0.0,100.0,63.173333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-03-18 01:15:00,747.9633333333333,0.0,100.0,63.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-03-18 01:30:00,721.1233333333333,0.0,100.0,64.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0
2025-03-18 01:45:00,718.2999999999998,0.0,100.0,64.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-03-18 02:00:00,711.2366666666667,0.0,100.0,64.71999999999998,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-18 02:15:00,707.71,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-18 02:30:00,723.2433333333333,0.0,100.0,64.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-18 02:45:00,709.1166666666667,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:00:00,711.9433333333333,0.0,100.0,64.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-18 03:15:00,702.0566666666667,0.0,100.0,64.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-03-18 03:30:00,715.4733333333334,0.0,100.0,63.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0
2025-03-18 03:45:00,693.5766666666667,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-18 04:00:00,679.4533333333334,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-18 04:15:00,673.0933333333332,0.0,100.0,65.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-03-18 04:30:00,667.4466666666667,0.0,100.0,65.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-18 04:45:00,668.15,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-18 05:00:00,668.86,0.0,100.0,65.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-18 05:15:00,670.27,0.0,100.0,65.24000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,661.7966666666666,0.0,100.0,65.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.1,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,661.7966666666666,0.0,100.0,65.16,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,651.91,0.0,100.0,65.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,656.8566666666667,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,665.3266666666667,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,663.2066666666666,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,666.74,0.0,100.0,64.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,660.3866666666667,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,670.2733333333334,0.0,100.0,64.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,659.6766666666667,0.0,100.0,64.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,656.85,0.0,100.0,64.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,660.3833333333333,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,664.6233333333333,0.0,100.0,64.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,644.8466666666667,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,664.6233333333333,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,661.0933333333334,0.0,100.0,64.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,651.91,0.0,100.0,64.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,661.09,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,656.1466666666666,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,655.44,0.0,100.0,64.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,656.1466666666666,0.0,100.0,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,660.3866666666667,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,656.8533333333334,0.0,100.0,64.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,654.7333333333333,0.0,100.0,64.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,658.9699999999999,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,657.5600000000001,0.0,100.0,64.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,652.6166666666667,0.0,100.0,64.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,656.85,0.0,100.0,64.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,661.7966666666667,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,655.4399999999999,0.0,100.0,65.87,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,651.9066666666666,0.0,100.0,66.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,694.2833333333333,0.0,100.0,66.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,774.0966666666667,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,829.8966666666666,0.0,100.0,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,875.0966666666667,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,945.7266666666666,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,999.4066666666666,0.0,100.0,65.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,1103.9366666666667,0.0,96.16666666666669,66.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,1098.2833333333333,0.0,85.33333333333333,67.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,1099.6966666666667,0.0,99.66666666666669,67.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,1103.23,0.0,94.5,62.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,1075.6866666666667,0.0,100.0,59.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,1046.7266666666667,0.0,100.0,60.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,1046.7266666666667,0.0,100.0,61.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,1050.9666666666665,0.0,100.0,62.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,1046.7266666666667,0.0,100.0,63.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,1034.72,0.0,100.0,64.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,1072.86,0.0,100.0,66.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,799.5233333333334,0.0,100.0,65.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,633.5466666666666,0.0,100.0,64.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,616.5933333333334,0.0,100.0,64.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,623.6566666666666,0.0,100.0,64.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,620.1266666666667,0.0,100.0,65.08,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,622.2433333333333,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,611.6533333333333,0.0,100.0,64.55,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,623.6566666666666,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,622.9499999999999,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,632.1366666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,662.5,0.0,100.0,64.53666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,651.2033333333334,0.0,100.0,64.67999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,662.5033333333334,0.0,100.0,64.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,658.9733333333334,0.0,100.0,64.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,655.4399999999999,0.0,100.0,64.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,666.0366666666667,0.0,100.0,64.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,664.6233333333333,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,663.9166666666666,0.0,100.0,64.69,1097.5766666666666,70.0,98.6,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,651.9066666666666,0.0,100.0,64.74333333333333,1057.32,70.0,92.60333333333334,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,661.09,0.0,100.0,64.35000000000001,1025.5366666666666,70.0,87.86666666666667,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,658.2666666666668,0.0,100.0,63.803333333333335,1031.1899999999998,70.0,88.63666666666666,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,661.7966666666667,0.0,100.0,63.49666666666667,1065.09,70.0,93.44,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,661.09,0.0,100.0,63.626666666666665,1098.29,70.0,98.31333333333332,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,666.0333333333333,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,663.9133333333333,0.0,100.0,63.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,661.7966666666667,0.0,100.0,62.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,918.18,0.0,91.16666666666669,62.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,1112.4133333333332,0.0,75.83333333333333,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,1103.9366666666667,0.0,77.83333333333333,64.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,1115.236666666667,0.0,81.83333333333333,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,1108.8833333333334,0.0,86.16666666666667,63.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,1102.5266666666666,0.0,90.33333333333331,63.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,1094.0466666666669,0.0,100.0,62.870000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,1082.746666666667,0.0,100.0,62.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,1053.79,0.0,100.0,62.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,1035.4266666666665,0.0,100.0,62.35,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,1037.5466666666669,0.0,100.0,62.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,1039.6633333333332,0.0,100.0,62.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,1028.36,0.0,100.0,62.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,1026.246666666667,0.0,100.0,62.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,1044.6066666666666,0.0,100.0,61.57333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,1048.14,0.0,100.0,61.473333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,1041.78,0.0,100.0,61.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,1039.6666666666667,0.0,100.0,60.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,1050.9666666666667,0.0,100.0,60.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,1047.4333333333334,0.0,100.0,60.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,1053.0833333333333,0.0,100.0,60.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,1043.9033333333334,0.0,100.0,59.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,1030.4833333333331,0.0,100.0,59.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,1039.6633333333332,0.0,100.0,59.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,1047.4366666666665,0.0,100.0,59.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,1043.9,0.0,100.0,66.59333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,1055.2,0.0,100.0,59.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,1046.7266666666667,0.0,100.0,66.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,1032.6033333333332,0.0,100.0,67.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,1040.37,0.0,100.0,66.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,1032.6,0.0,100.0,66.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,1022.0033333333334,0.0,100.0,66.3,1108.17,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,1070.03,0.0,100.0,66.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.9,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,1063.68,0.0,100.0,66.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,1057.32,0.0,100.0,66.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,1053.79,0.0,100.0,66.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,1061.5600000000002,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,1067.9166666666667,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,1071.4466666666667,0.0,100.0,66.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,1068.975,0.0,100.0,66.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.505,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,1079.22,0.0,100.0,66.36,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,1060.1433333333332,0.0,100.0,66.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,1069.3266666666666,0.0,100.0,65.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,1064.3833333333332,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,1058.7333333333331,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,1064.38,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,1043.9033333333334,0.0,100.0,64.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,1049.5533333333333,0.0,100.0,64.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,1053.79,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,1072.86,0.0,100.0,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,1055.2,0.0,100.0,64.93,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,1046.7266666666667,0.0,100.0,65.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,1032.6,0.0,100.0,66.61,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,1060.8533333333337,0.0,100.0,67.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,1091.93,0.0,100.0,62.93000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0
