time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 01:00:00,380.6933333333333,0.0,6.166666666666667,62.64333333333334,375.04,70.0,7.953333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-02-01 01:15:00,377.16333333333336,0.0,7.0,63.10333333333333,375.04,70.0,8.806666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-01 01:30:00,368.68666666666667,0.0,8.166666666666666,63.56666666666666,375.04,70.0,10.063333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-01 01:45:00,377.8666666666666,0.0,9.166666666666666,63.99,375.04,70.0,11.056666666666668,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-01 02:00:00,375.04333333333335,0.0,9.5,64.30333333333333,375.04,70.0,11.993333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-01 02:15:00,376.4533333333333,0.0,10.166666666666666,64.36666666666666,375.04,70.0,12.173333333333332,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0
2025-02-01 02:30:00,373.6266666666667,0.0,10.166666666666666,64.28333333333335,375.04,70.0,11.92,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-01 02:45:00,374.3333333333333,0.0,11.333333333333334,64.35666666666667,375.04,70.0,11.543333333333337,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-01 03:00:00,377.16,0.0,11.666666666666666,64.33666666666666,375.04,70.0,11.44,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-01 03:15:00,374.3366666666666,0.0,12.166666666666666,64.26666666666667,375.04,70.0,11.306666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-01 03:30:00,373.6266666666667,0.0,13.0,64.39,375.04,70.0,11.376666666666669,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 03:45:00,374.3333333333333,0.0,13.166666666666666,64.42,375.04,70.0,11.346666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 04:00:00,370.8033333333333,0.0,13.666666666666666,64.46333333333332,375.04,70.0,11.416666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 04:15:00,375.7466666666666,0.0,14.333333333333334,64.61666666666666,375.04,70.0,11.453333333333331,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 04:30:00,370.1,0.0,14.0,64.84333333333332,375.04,70.0,11.443333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 04:45:00,372.92,0.0,12.666666666666666,64.75333333333333,375.04,70.0,11.063333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-02-01 05:00:00,375.7466666666666,0.0,13.5,64.84,375.04,70.0,11.366666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-01 05:15:00,371.51,0.0,13.666666666666666,64.92666666666666,375.04,70.0,11.24,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-01 05:30:00,382.1066666666666,0.0,12.833333333333334,65.04333333333334,375.04,70.0,11.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-01 05:45:00,375.04333333333335,0.0,11.5,65.13333333333334,375.04,70.0,11.363333333333337,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-01 06:00:00,365.15333333333336,0.0,13.0,65.10666666666667,375.04,70.0,11.413333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 06:15:00,376.4533333333334,0.0,12.333333333333334,65.03,375.04,70.0,11.543333333333337,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-01 06:30:00,364.45,0.0,17.666666666666668,64.60333333333334,375.04,70.0,11.296666666666669,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-01 06:45:00,377.8666666666666,0.0,19.5,64.97666666666667,375.04,70.0,9.083333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-01 07:00:00,373.63000000000005,0.0,18.83333333333333,64.77666666666666,375.04,70.0,8.023333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-03 21:15:00,368.685,0.0,22.0,62.825,375.04,70.0,10.385,74.0,70.0,72.0,69.88,67.0,69.0,78.0,62.0
2025-02-03 21:30:00,376.45666666666665,0.0,21.166666666666668,63.03,375.04,70.0,11.513333333333334,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-02-03 21:45:00,377.8666666666666,0.0,23.166666666666668,62.32333333333333,375.04,70.0,11.053333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-03 22:00:00,365.86,0.0,22.166666666666668,62.75,375.04,70.0,13.406666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-03 22:15:00,376.45666666666665,0.0,21.5,63.03333333333333,375.04,70.0,14.796666666666669,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-03 22:30:00,373.6266666666667,0.0,21.33333333333333,63.46333333333333,375.04,70.0,16.383333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-02-03 22:45:00,375.7466666666666,0.0,20.0,63.583333333333336,375.04,70.0,17.2,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-03 23:00:00,374.3333333333333,0.0,21.33333333333333,63.88333333333333,375.04,70.0,18.42333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-03 23:15:00,372.2166666666667,0.0,21.166666666666668,64.07666666666667,375.04,70.0,19.59,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-02-03 23:30:00,379.28,0.0,20.33333333333333,64.33666666666666,375.04,70.0,20.55666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-03 23:45:00,372.2166666666667,0.0,21.666666666666668,64.49333333333334,375.04,70.0,21.52,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-04 00:00:00,374.3366666666666,0.0,20.666666666666668,64.76,375.04,70.0,22.570000000000004,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-04 00:15:00,375.75,0.0,19.83333333333333,64.8,375.04,70.0,22.8,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0
2025-02-04 00:30:00,378.5733333333333,0.0,21.166666666666668,64.67,375.04,70.0,22.75333333333333,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0
2025-02-04 00:45:00,373.6266666666667,0.0,21.166666666666668,64.5,375.04,70.0,22.97666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-04 01:00:00,375.75,0.0,22.166666666666668,64.56,375.04,70.0,23.113333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-04 01:15:00,373.63,0.0,23.0,64.71666666666667,375.04,70.0,23.926666666666662,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-02-04 01:30:00,375.7466666666666,0.0,22.83333333333333,64.73333333333333,375.04,70.0,23.86,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-04 01:45:00,374.3333333333333,0.0,21.33333333333333,64.8,375.04,70.0,23.863333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-04 02:00:00,371.5133333333333,0.0,22.83333333333333,64.88,375.04,70.0,24.203333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-04 02:15:00,380.6933333333333,0.0,20.166666666666668,64.82,375.04,70.0,24.316666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-04 02:30:00,377.16,0.0,23.0,64.82,375.04,70.0,24.496666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-04 02:45:00,370.1,0.0,20.83333333333333,64.94,375.04,70.0,24.563333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-04 03:00:00,367.2766666666666,0.0,20.666666666666668,65.06333333333333,375.04,70.0,24.836666666666662,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-04 03:15:00,376.4533333333334,0.0,22.83333333333333,64.98,375.04,70.0,24.65,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 03:30:00,372.9266666666667,0.0,22.666666666666668,65.01,375.04,70.0,24.683333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 03:45:00,363.74,0.0,22.166666666666668,64.94333333333334,375.04,70.0,24.73,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 04:00:00,372.9266666666667,0.0,22.0,70.24333333333333,375.04,70.0,24.743333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 04:15:00,367.98,0.0,21.166666666666668,64.48,375.04,70.0,22.47666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-04 04:30:00,376.45666666666665,0.0,21.666666666666668,68.16666666666667,375.04,70.0,21.093333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-04 04:45:00,375.75,0.0,21.666666666666668,63.97,375.04,70.0,19.826666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-04 05:00:00,372.2166666666667,0.0,10.5,62.59333333333333,375.04,70.0,18.956666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-04 05:15:00,372.92,0.0,4.666666666666667,68.48,375.04,70.0,20.55333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-02-04 05:30:00,373.6333333333334,0.0,1.6666666666666667,68.19,375.04,70.0,18.92,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-02-04 05:45:00,377.8666666666666,0.0,4.0,67.43,375.04,70.0,17.203333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-04 06:00:00,377.8666666666666,0.0,1.8333333333333333,66.38666666666667,375.04,70.0,14.933333333333332,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0
2025-02-04 06:15:00,377.87,0.0,3.8333333333333335,65.55666666666667,375.04,70.0,12.316666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-02-04 06:30:00,382.1066666666666,0.0,3.1666666666666665,64.71333333333332,375.04,70.0,9.71,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-02-04 06:45:00,372.92333333333335,0.0,3.0,63.59333333333333,375.04,70.0,7.633333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-04 07:00:00,374.3333333333333,0.0,1.5,62.71333333333333,375.04,70.0,5.546666666666667,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-02-04 07:15:00,371.5133333333333,0.0,1.6666666666666667,62.53666666666666,375.04,70.0,3.643333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-04 07:30:00,376.4533333333334,0.0,2.6666666666666665,62.67666666666667,375.04,70.0,1.8133333333333328,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-02-04 07:45:00,372.22,0.0,1.6666666666666667,62.98,375.04,70.0,0.1366666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-02-04 08:00:00,375.7466666666666,0.0,3.6666666666666665,62.833333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-02-04 08:15:00,377.16,0.0,3.333333333333333,62.61333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-02-04 08:30:00,377.8666666666666,0.0,2.0,62.46666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0
2025-02-04 08:45:00,373.63,0.0,2.333333333333333,62.41666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-02-04 09:00:00,376.4533333333334,0.0,2.6666666666666665,62.25333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-04 09:15:00,377.16,0.0,4.0,62.11333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-02-04 09:30:00,377.16,0.0,1.8333333333333333,61.97666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 09:45:00,375.75,0.0,1.6666666666666667,61.52333333333333,375.04,70.0,0.0966666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-02-04 10:00:00,381.3999999999999,0.0,1.5,59.553333333333335,375.04,70.0,0.4133333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-02-04 10:15:00,370.8033333333333,0.0,6.666666666666667,59.60666666666666,375.04,70.0,3.796666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-02-04 10:30:00,376.4533333333334,0.0,12.333333333333334,62.403333333333336,375.04,70.0,6.103333333333334,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,62.0
2025-02-04 10:45:00,376.4533333333334,0.0,13.0,63.42,375.04,70.0,8.36,74.0,70.0,72.0,69.76,67.0,69.0,78.0,62.0
2025-02-04 11:00:00,372.92333333333335,0.0,13.833333333333334,63.92666666666667,375.04,70.0,10.1,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,62.0
2025-02-04 11:15:00,372.92333333333335,0.0,14.666666666666666,64.39666666666666,375.04,70.0,10.96,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0
2025-02-04 11:30:00,379.9866666666667,0.0,14.0,64.95333333333333,375.04,70.0,11.693333333333332,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-02-04 11:45:00,376.4533333333334,0.0,15.5,65.27333333333333,375.04,70.0,12.71,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-04 12:00:00,372.2166666666667,0.0,16.833333333333332,65.48,375.04,70.0,13.75,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-04 12:15:00,375.7466666666666,0.0,18.0,65.89999999999999,375.04,70.0,14.683333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-04 12:30:00,376.4533333333334,0.0,18.83333333333333,65.95333333333333,375.04,70.0,15.28,74.0,70.0,72.0,69.87,67.0,69.0,78.0,62.0
2025-02-04 12:45:00,370.0966666666666,0.0,20.0,66.35666666666667,375.04,70.0,16.516666666666666,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-02-04 13:00:00,368.68666666666667,0.0,17.833333333333332,66.68333333333334,375.04,70.0,17.68,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-04 13:15:00,377.16,0.0,18.33333333333333,66.87666666666667,375.04,70.0,18.21,74.0,70.0,72.0,69.87,67.0,69.0,78.0,62.0
2025-02-04 13:30:00,372.92333333333335,0.0,19.5,66.74,375.04,70.0,17.716666666666665,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-02-04 13:45:00,370.0966666666666,0.0,21.166666666666668,66.85333333333334,375.04,70.0,17.793333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-04 14:00:00,381.4,0.0,21.83333333333333,67.14999999999999,375.04,70.0,17.89,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-04 14:15:00,370.8066666666667,0.0,18.666666666666668,67.02666666666666,375.04,70.0,17.79,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-04 14:30:00,377.8666666666666,0.0,19.0,66.94333333333334,375.04,70.0,17.77,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 14:45:00,371.51,0.0,20.33333333333333,66.89666666666666,375.04,70.0,17.74,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 15:00:00,375.7466666666666,0.0,22.5,67.17,375.04,70.0,17.81,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 15:15:00,375.7466666666666,0.0,22.166666666666668,67.21,375.04,70.0,17.813333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 15:30:00,375.04,0.0,22.5,67.21999999999998,375.04,70.0,17.82,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 15:45:00,372.92333333333335,0.0,22.5,67.21,375.04,70.0,17.876666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 16:00:00,370.8033333333333,0.0,22.0,67.26,375.04,70.0,17.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 16:15:00,375.04333333333335,0.0,22.0,67.36333333333333,375.04,70.0,17.87,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 16:30:00,370.1,0.0,22.0,67.46333333333332,375.04,70.0,17.986666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 16:45:00,374.3333333333333,0.0,22.666666666666668,67.61999999999999,375.04,70.0,17.89333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-04 17:00:00,383.52,0.0,22.5,67.70666666666666,375.04,70.0,17.68,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-02-04 17:15:00,382.1066666666666,0.0,22.33333333333333,67.54666666666667,375.04,70.0,16.19,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-04 17:30:00,377.16,0.0,21.666666666666668,67.44666666666667,375.04,70.0,15.296666666666669,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-04 17:45:00,372.2166666666667,0.0,20.666666666666668,67.36999999999999,375.04,70.0,14.376666666666669,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-04 18:00:00,370.8066666666667,0.0,21.33333333333333,67.28666666666668,375.04,70.0,13.393333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-04 18:15:00,371.51,0.0,21.0,67.17666666666666,375.04,70.0,12.643333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-04 18:30:00,373.63000000000005,0.0,22.666666666666668,67.00333333333333,375.04,70.0,11.863333333333337,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-02-04 18:45:00,379.9866666666667,0.0,22.666666666666668,66.85000000000001,375.04,70.0,11.093333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-04 19:00:00,375.04333333333335,0.0,22.33333333333333,66.81666666666666,375.04,70.0,10.27,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-04 19:15:00,377.16,0.0,21.5,66.73333333333333,375.04,70.0,9.376666666666669,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 19:30:00,378.5733333333333,0.0,20.5,66.36666666666667,375.04,70.0,8.47,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 19:45:00,375.04,0.0,20.5,66.33999999999999,375.04,70.0,7.686666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 20:00:00,367.98,0.0,21.0,66.56,375.04,70.0,6.75,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 20:15:00,370.8033333333333,0.0,21.83333333333333,66.54,375.04,70.0,5.946666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 20:30:00,377.8666666666666,0.0,19.666666666666668,66.33666666666666,375.04,70.0,4.926666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-04 20:45:00,375.75,0.0,18.5,66.07666666666667,375.04,70.0,3.9766666666666666,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-04 21:00:00,378.5733333333333,0.0,18.5,65.97666666666667,375.04,70.0,3.1733333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-04 21:15:00,371.51,0.0,18.0,66.03333333333335,375.04,70.0,2.49,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-04 21:30:00,368.68666666666667,0.0,17.833333333333332,65.90333333333334,375.04,70.0,1.6266666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-04 21:45:00,368.69,0.0,18.5,65.91,375.04,70.0,0.9833333333333334,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-02-04 22:00:00,372.9266666666667,0.0,20.666666666666668,65.89999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-04 22:15:00,369.3933333333334,0.0,19.33333333333333,65.79666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-04 22:30:00,372.2166666666667,0.0,18.33333333333333,65.62666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-04 22:45:00,376.4533333333334,0.0,18.33333333333333,65.47666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-04 23:00:00,381.4,0.0,18.83333333333333,65.30333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-04 23:15:00,376.45666666666665,0.0,21.0,65.18333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-02-04 23:30:00,374.3366666666666,0.0,20.5,65.02333333333333,375.04,70.0,0.0233333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0
2025-02-04 23:45:00,370.1,0.0,19.33333333333333,64.86666666666666,375.04,70.0,0.1066666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-05 00:00:00,368.6833333333333,0.0,19.5,64.73333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-02-05 00:15:00,370.0966666666666,0.0,18.666666666666668,64.61666666666667,375.04,70.0,0.16,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 00:30:00,375.04,0.0,19.166666666666668,64.51333333333334,375.04,70.0,0.7933333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-05 00:45:00,376.45666666666665,0.0,20.0,64.38666666666667,375.04,70.0,2.9566666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-02-05 01:00:00,371.51,0.0,20.33333333333333,64.23333333333333,375.04,70.0,4.65,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-05 01:15:00,374.3366666666666,0.0,20.0,64.2,375.04,70.0,6.1433333333333335,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-02-05 01:30:00,373.63,0.0,19.166666666666668,64.62333333333333,375.04,70.0,8.416666666666666,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,62.0
2025-02-05 01:45:00,367.2733333333333,0.0,18.5,65.35333333333334,375.04,70.0,11.476666666666668,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-02-05 02:00:00,372.92333333333335,0.0,19.166666666666668,65.8,375.04,70.0,13.613333333333337,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-02-05 02:15:00,365.15333333333336,0.0,20.5,66.20333333333333,375.04,70.0,15.466666666666669,74.0,70.0,72.0,69.72333333333334,67.0,69.0,78.0,62.0
2025-02-05 02:30:00,375.7466666666666,0.0,21.0,66.64333333333333,375.04,70.0,17.113333333333333,74.0,70.0,72.0,69.75,67.0,69.0,78.0,62.0
2025-02-05 02:45:00,370.8033333333333,0.0,21.33333333333333,66.66333333333334,375.04,70.0,17.403333333333332,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-02-05 03:00:00,374.3333333333333,0.0,21.0,67.03333333333333,375.04,70.0,18.65333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0
2025-02-05 03:15:00,375.04333333333335,0.0,20.33333333333333,67.27,375.04,70.0,19.60333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-02-05 03:30:00,370.8066666666667,0.0,19.166666666666668,67.64333333333333,375.04,70.0,20.506666666666664,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-05 03:45:00,379.28,0.0,21.166666666666668,67.91,375.04,70.0,21.546666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-05 04:00:00,373.63000000000005,0.0,21.666666666666668,68.10333333333334,375.04,70.0,22.52,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-02-05 04:15:00,367.2766666666666,0.0,21.83333333333333,68.03666666666668,375.04,70.0,22.016666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-02-05 04:30:00,371.51,0.0,21.83333333333333,68.02,375.04,70.0,21.74,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-05 04:45:00,375.75,0.0,21.666666666666668,67.98333333333333,375.04,70.0,21.57333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-05 05:00:00,368.69,0.0,22.166666666666668,67.89,375.04,70.0,21.42333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 05:15:00,370.0966666666666,0.0,21.5,68.01333333333334,375.04,70.0,21.426666666666662,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 05:30:00,370.8066666666667,0.0,22.5,68.15333333333332,375.04,70.0,21.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 05:45:00,372.2166666666667,0.0,22.166666666666668,68.21,375.04,70.0,21.55333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 06:00:00,373.6266666666667,0.0,22.0,68.16666666666667,375.04,70.0,21.47,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 06:15:00,371.51,0.0,22.33333333333333,68.11,375.04,70.0,21.543333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 06:30:00,370.8033333333333,0.0,22.33333333333333,68.09,375.04,70.0,21.223333333333333,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-02-05 06:45:00,379.9866666666667,0.0,22.5,68.0,375.04,70.0,21.133333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-02-05 07:00:00,376.45666666666665,0.0,20.166666666666668,68.05666666666666,375.04,70.0,21.256666666666664,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-05 07:15:00,373.63000000000005,0.0,19.666666666666668,67.94333333333334,375.04,70.0,20.746666666666663,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-02-05 07:30:00,374.3333333333333,0.0,21.666666666666668,67.97666666666667,375.04,70.0,20.69,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-02-05 07:45:00,377.16,0.0,22.5,67.88666666666667,375.04,70.0,20.4,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-02-05 08:00:00,375.04,0.0,22.666666666666668,67.5,375.04,70.0,18.956666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-05 08:15:00,372.92333333333335,0.0,22.0,67.38333333333333,375.04,70.0,18.696666666666665,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-02-05 08:30:00,375.04,0.0,21.83333333333333,67.60000000000001,375.04,70.0,19.35,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-02-05 08:45:00,369.3933333333334,0.0,21.0,67.26,375.04,70.0,18.07333333333333,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-02-05 09:00:00,375.04,0.0,20.166666666666668,67.16,375.04,70.0,17.843333333333334,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0
2025-02-05 09:15:00,370.8033333333333,0.0,20.166666666666668,67.31333333333333,375.04,70.0,18.293333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-02-05 09:30:00,367.98,0.0,21.166666666666668,67.22,375.04,70.0,17.866666666666667,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-02-05 09:45:00,369.3933333333334,0.0,21.666666666666668,67.11333333333333,375.04,70.0,17.290000000000003,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-02-05 10:00:00,374.3333333333333,0.0,22.5,67.01666666666667,375.04,70.0,17.423333333333332,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-02-05 10:15:00,369.3933333333334,0.0,21.166666666666668,67.04666666666667,375.04,70.0,17.516666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-05 10:30:00,374.3333333333333,0.0,20.83333333333333,67.13666666666667,375.04,70.0,17.80666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 10:45:00,378.5733333333333,0.0,20.0,67.12,375.04,70.0,17.75,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 11:00:00,379.28,0.0,20.5,67.07333333333334,375.04,70.0,17.78,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-05 11:15:00,377.8666666666666,0.0,21.166666666666668,67.04333333333334,375.04,70.0,17.80666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 11:30:00,377.16,0.0,22.166666666666668,67.01666666666667,375.04,70.0,17.80333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 11:45:00,372.92,0.0,22.666666666666668,66.94666666666666,375.04,70.0,17.726666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 12:00:00,370.0966666666666,0.0,22.166666666666668,66.98,375.04,70.0,17.706666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-05 12:15:00,372.92333333333335,0.0,22.83333333333333,67.04666666666667,375.04,70.0,17.763333333333332,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-02-05 12:30:00,375.04,0.0,22.33333333333333,66.89666666666666,375.04,70.0,17.236666666666668,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-02-05 12:45:00,375.04,0.0,21.33333333333333,66.74333333333334,375.04,70.0,16.63,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-02-05 13:00:00,371.51,0.0,20.83333333333333,66.72,375.04,70.0,16.286666666666665,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-02-05 13:15:00,370.0966666666666,0.0,20.83333333333333,66.8,375.04,70.0,16.596666666666668,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-02-05 13:30:00,370.8033333333333,0.0,23.5,66.60666666666667,375.04,70.0,15.676666666666668,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0
2025-02-05 13:45:00,375.7466666666666,0.0,23.83333333333333,66.65666666666667,375.04,70.0,15.46,74.0,70.0,72.0,70.02999999999999,67.0,69.0,78.0,62.0
2025-02-05 14:00:00,370.0966666666666,0.0,23.83333333333333,66.83666666666666,375.04,70.0,15.886666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-05 14:15:00,370.8066666666667,0.0,23.83333333333333,66.97333333333333,375.04,70.0,15.803333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-02-05 14:30:00,372.92,0.0,24.0,67.15333333333332,375.04,70.0,16.113333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 14:45:00,378.5733333333333,0.0,24.0,67.23666666666666,375.04,70.0,16.05333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 15:00:00,372.2166666666667,0.0,24.33333333333333,67.33666666666666,375.04,70.0,16.13,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 15:15:00,367.98333333333335,0.0,24.666666666666668,67.41333333333334,375.04,70.0,16.013333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-05 15:30:00,371.50666666666666,0.0,24.166666666666668,67.32666666666667,375.04,70.0,15.23,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-02-05 15:45:00,365.86,0.0,24.33333333333333,67.20333333333333,375.04,70.0,14.53,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0
2025-02-05 16:00:00,376.4533333333334,0.0,24.666666666666668,67.08333333333333,375.04,70.0,13.683333333333332,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-02-05 16:15:00,374.3366666666666,0.0,23.83333333333333,66.92,375.04,70.0,12.816666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-05 16:30:00,376.45666666666665,0.0,24.0,66.83,375.04,70.0,12.236666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-02-05 16:45:00,376.45666666666665,0.0,24.0,66.83666666666666,375.04,70.0,11.583333333333334,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-02-05 17:00:00,371.5133333333333,0.0,24.83333333333333,66.86,375.04,70.0,11.43,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-02-05 17:15:00,373.6266666666667,0.0,24.166666666666668,66.67999999999999,375.04,70.0,10.263333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-05 17:30:00,374.3366666666666,0.0,24.666666666666668,66.51666666666667,375.04,70.0,9.746666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-05 17:45:00,372.9266666666667,0.0,24.83333333333333,66.73333333333333,375.04,70.0,9.73,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-02-05 18:00:00,369.3933333333334,0.0,24.666666666666668,66.5,375.04,70.0,8.450000000000001,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-02-05 18:15:00,375.04333333333335,0.0,25.166666666666668,66.29,375.04,70.0,7.38,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-05 18:30:00,371.50666666666666,0.0,24.0,65.93,375.04,70.0,4.506666666666667,74.0,70.0,72.0,70.17999999999999,67.0,69.0,78.0,62.0
2025-02-05 18:45:00,375.04333333333335,0.0,22.166666666666668,65.98333333333333,375.04,70.0,4.256666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-02-05 19:00:00,375.04,0.0,24.5,66.08,375.04,70.0,3.3666666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 19:15:00,375.04,0.0,24.83333333333333,65.96666666666667,375.04,70.0,2.4166666666666665,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 19:30:00,372.2166666666667,0.0,24.0,65.93666666666667,375.04,70.0,1.4633333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 19:45:00,376.45666666666665,0.0,24.166666666666668,66.04,375.04,70.0,0.5233333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 20:00:00,367.2766666666666,0.0,24.166666666666668,65.88,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-02-05 20:15:00,382.46,0.0,23.5,65.715,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 20:30:00,371.51,0.0,25.166666666666668,65.67333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-05 20:45:00,375.04,0.0,25.0,65.46666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 21:00:00,371.51,0.0,23.33333333333333,65.33,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 21:15:00,371.51,0.0,23.0,65.32,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-05 21:30:00,372.9266666666667,0.0,22.83333333333333,65.28666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-02-05 21:45:00,372.92333333333335,0.0,23.0,65.21,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-05 22:00:00,372.21333333333337,0.0,23.5,65.12,375.04,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0
2025-02-05 22:15:00,375.04333333333335,0.0,25.166666666666668,65.03666666666668,375.04,70.0,0.0666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 22:30:00,379.28,0.0,25.166666666666668,65.03,375.04,70.0,0.17,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-05 22:45:00,373.6266666666667,0.0,25.166666666666668,65.03,375.04,70.0,0.3899999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-05 23:00:00,372.2166666666667,0.0,23.666666666666668,64.99666666666667,375.04,70.0,0.6066666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-05 23:15:00,377.8666666666666,0.0,23.166666666666668,64.99000000000001,375.04,70.0,1.2766666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-05 23:30:00,375.04333333333335,0.0,24.5,64.98333333333333,375.04,70.0,1.94,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-02-05 23:45:00,372.2166666666667,0.0,25.166666666666668,64.99000000000001,375.04,70.0,3.426666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-02-06 00:00:00,373.63,0.0,24.33333333333333,64.96,375.04,70.0,5.23,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-06 00:15:00,375.75,0.0,23.0,65.03666666666666,375.04,70.0,6.34,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-06 00:30:00,370.8033333333333,0.0,23.83333333333333,65.34666666666666,375.04,70.0,7.343333333333334,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-02-06 00:45:00,376.4533333333333,0.0,23.33333333333333,65.16,375.04,70.0,6.41,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-06 01:00:00,369.39,0.0,24.83333333333333,65.34333333333333,375.04,70.0,7.09,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-02-06 01:15:00,372.92333333333335,0.0,25.166666666666668,65.73666666666666,375.04,70.0,8.486666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0
2025-02-06 01:30:00,370.8033333333333,0.0,25.666666666666668,65.76333333333334,375.04,70.0,8.280000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-02-06 01:45:00,377.8666666666666,0.0,24.33333333333333,65.66333333333334,375.04,70.0,8.046666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-06 02:00:00,373.6266666666667,0.0,23.83333333333333,65.72000000000001,375.04,70.0,8.28,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-06 02:15:00,376.4533333333334,0.0,25.5,65.81666666666666,375.04,70.0,9.033333333333331,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-06 02:30:00,372.92,0.0,25.83333333333333,65.94333333333333,375.04,70.0,9.336666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-06 02:45:00,374.3333333333333,0.0,25.83333333333333,66.07666666666667,375.04,70.0,9.6,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-06 03:00:00,378.5733333333333,0.0,25.666666666666668,66.15333333333334,375.04,70.0,9.82,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-06 03:15:00,372.21333333333337,0.0,25.666666666666668,66.18,375.04,70.0,9.996666666666668,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-06 03:30:00,377.8666666666666,0.0,25.33333333333333,66.25333333333333,375.04,70.0,10.37,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-06 03:45:00,365.15333333333336,0.0,25.5,66.31666666666666,375.04,70.0,10.3,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-06 04:00:00,376.45666666666665,0.0,26.0,66.3,375.04,70.0,10.396666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-06 04:15:00,373.63,0.0,26.166666666666668,66.49333333333333,375.04,70.0,10.73,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-06 04:30:00,369.3933333333334,0.0,25.166666666666668,66.53,375.04,70.0,10.933333333333332,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-06 04:45:00,370.0966666666666,0.0,24.166666666666668,66.64999999999999,375.04,70.0,10.993333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-06 05:00:00,374.3366666666666,0.0,24.33333333333333,66.75666666666667,375.04,70.0,11.163333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-06 05:15:00,382.1066666666666,0.0,24.666666666666668,66.80666666666667,375.04,70.0,11.203333333333331,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-06 05:30:00,374.3366666666666,0.0,26.166666666666668,66.87333333333333,375.04,70.0,11.08,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-06 05:45:00,379.2766666666666,0.0,25.33333333333333,66.98,375.04,70.0,11.063333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-06 06:00:00,372.2166666666667,0.0,26.0,66.99666666666667,375.04,70.0,10.910000000000002,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-06 06:15:00,377.16,0.0,24.83333333333333,66.78333333333333,375.04,70.0,10.113333333333337,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-02-06 06:30:00,369.3933333333334,0.0,24.33333333333333,66.71,375.04,70.0,9.72,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-02-06 06:45:00,379.28,0.0,26.0,66.56666666666666,375.04,70.0,8.756666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-02-06 07:00:00,377.16,0.0,25.0,66.50666666666666,375.04,70.0,8.13,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-06 07:15:00,369.3933333333334,0.0,23.83333333333333,66.34666666666668,375.04,70.0,6.983333333333333,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-02-06 07:30:00,372.2166666666667,0.0,24.83333333333333,66.32666666666667,375.04,70.0,6.29,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-02-06 07:45:00,377.16,0.0,26.166666666666668,66.35666666666667,375.04,70.0,5.613333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-06 08:00:00,373.63,0.0,24.166666666666668,66.44333333333334,375.04,70.0,5.023333333333333,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-02-06 08:15:00,369.39,0.0,22.33333333333333,66.27666666666667,375.04,70.0,3.9,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-06 08:30:00,375.04333333333335,0.0,18.5,66.26,375.04,70.0,2.93,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-06 08:45:00,376.4533333333334,0.0,5.166666666666667,66.31333333333333,375.04,70.0,3.08,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,62.0
2025-02-06 09:00:00,377.8666666666666,0.0,3.0,66.51,375.04,70.0,4.316666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-06 09:15:00,375.04333333333335,0.0,5.5,66.37333333333333,375.04,70.0,2.103333333333333,74.0,70.0,72.0,70.08,67.0,69.0,78.0,62.0
2025-02-06 09:30:00,379.9866666666667,0.0,6.833333333333333,65.87333333333333,375.04,70.0,0.2566666666666666,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0
2025-02-06 09:45:00,375.04,0.0,4.666666666666667,65.63,375.04,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,62.0
2025-02-06 10:00:00,372.92333333333335,0.0,5.0,65.64666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,78.0,62.0
2025-02-06 10:15:00,371.51,0.0,3.8333333333333335,65.52666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,62.0
2025-02-06 10:30:00,376.4533333333334,0.0,3.6666666666666665,65.12333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,78.0,62.0
2025-02-06 10:45:00,377.16,0.0,4.5,64.95333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,78.0,62.0
2025-02-06 11:00:00,369.3933333333334,0.0,3.8333333333333335,65.39666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,62.0
2025-02-06 11:15:00,374.3366666666666,0.0,5.166666666666667,65.67333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,78.0,62.0
2025-02-06 11:30:00,372.92,0.0,4.666666666666667,65.17666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,78.0,62.0
2025-02-06 11:45:00,368.68666666666667,0.0,3.333333333333333,64.69666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,78.0,62.0
2025-02-06 12:00:00,377.8666666666666,0.0,4.666666666666667,64.12333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,78.0,62.0
2025-02-06 12:15:00,384.93,0.0,4.166666666666667,63.04,375.04,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,78.0,62.0
2025-02-06 12:30:00,377.16333333333336,0.0,2.833333333333333,61.48,375.04,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,78.0,62.0
2025-02-06 12:45:00,377.8666666666666,0.0,1.8333333333333333,61.656666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,78.0,62.0
2025-02-06 13:00:00,368.68666666666667,0.0,4.833333333333333,61.59333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,78.0,62.0
2025-02-06 13:15:00,379.9866666666667,0.0,8.5,62.24333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,78.0,62.0
2025-02-06 13:30:00,375.04,0.0,9.166666666666666,62.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0
2025-02-06 13:45:00,376.45666666666665,0.0,9.5,62.57333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,78.0,62.0
2025-02-06 14:00:00,372.92,0.0,9.5,62.46,375.04,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,78.0,62.0
2025-02-06 14:15:00,371.3325,0.0,10.625,62.7625,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0
2025-02-06 14:30:00,371.51,0.0,10.5,62.64666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0
2025-02-06 14:45:00,373.98,0.0,10.875,62.7975,375.04,70.0,0.0,74.0,70.0,72.0,70.515,67.0,69.0,78.0,62.0
2025-02-06 15:00:00,373.63000000000005,0.0,10.666666666666666,62.77333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-02-06 15:15:00,375.75,0.0,11.0,62.836666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0
2025-02-06 15:30:00,377.8666666666666,0.0,10.833333333333334,62.80666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0
2025-02-06 15:45:00,373.63,0.0,11.166666666666666,62.95666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0
2025-02-06 16:00:00,378.22,0.0,10.75,63.0,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-02-06 16:15:00,376.1,0.0,11.0,63.1025,375.04,70.0,0.0,74.0,70.0,72.0,70.245,67.0,69.0,78.0,62.0
2025-02-06 16:30:00,371.51,0.0,11.0,63.2,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-02-06 16:45:00,370.1,0.0,11.166666666666666,63.42666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0
2025-02-06 17:00:00,376.4533333333334,0.0,11.5,63.830000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-06 17:15:00,378.5733333333333,0.0,11.333333333333334,64.04,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-06 17:30:00,374.3366666666666,0.0,10.666666666666666,64.04,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-06 17:45:00,375.7466666666666,0.0,9.333333333333334,64.05,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-06 18:00:00,372.92333333333335,0.0,9.0,64.27,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-02-06 18:15:00,373.6266666666667,0.0,8.5,64.35666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0
2025-02-06 18:30:00,370.0966666666666,0.0,8.5,64.41666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-02-06 18:45:00,367.2733333333333,0.0,8.333333333333334,64.54666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-02-06 19:00:00,375.04,0.0,8.333333333333334,64.39333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 19:15:00,372.2166666666667,0.0,8.166666666666666,64.07333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 19:30:00,378.5733333333333,0.0,8.0,63.876666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 19:45:00,375.04333333333335,0.0,8.0,63.66333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-06 20:00:00,376.45666666666665,0.0,8.333333333333334,63.656666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 20:15:00,370.8033333333333,0.0,10.0,63.98666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-06 20:30:00,375.04333333333335,0.0,11.0,64.22666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-06 20:45:00,373.6266666666667,0.0,11.166666666666666,64.37,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-06 21:00:00,373.63,0.0,11.166666666666666,64.53333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 21:15:00,375.04,0.0,11.5,64.67,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-06 21:30:00,372.92,0.0,11.5,64.70333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 21:45:00,376.4533333333334,0.0,11.5,64.66333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-06 22:00:00,373.63,0.0,11.833333333333334,64.58,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-06 22:15:00,379.28,0.0,10.166666666666666,64.18333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-02-06 22:30:00,375.04333333333335,0.0,8.5,63.48666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0
2025-02-06 22:45:00,374.3366666666666,0.0,8.5,62.76666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-06 23:00:00,377.8666666666666,0.0,11.333333333333334,62.71333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-02-06 23:15:00,371.51,0.0,12.666666666666666,62.81,375.04,70.0,0.0,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0
2025-02-06 23:30:00,377.16,0.0,13.0,62.92,375.04,70.0,0.09,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-06 23:45:00,371.51,0.0,13.666666666666666,62.803333333333335,375.04,70.0,0.2766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-07 00:00:00,377.87,0.0,13.5,63.19333333333333,375.04,70.0,0.4866666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-07 00:15:00,368.68666666666667,0.0,16.666666666666668,63.41666666666666,375.04,70.0,0.9533333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-07 00:30:00,375.04,0.0,19.33333333333333,63.52333333333333,375.04,70.0,1.0466666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-07 00:45:00,378.5733333333333,0.0,20.33333333333333,63.84666666666667,375.04,70.0,1.4,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-07 01:00:00,371.51,0.0,19.5,63.85999999999999,375.04,70.0,1.4400000000000002,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-02-07 01:15:00,371.51,0.0,19.0,63.7,375.04,70.0,1.78,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-07 01:30:00,372.92333333333335,0.0,18.166666666666668,63.583333333333336,375.04,70.0,2.5,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-07 01:45:00,377.8666666666666,0.0,20.83333333333333,63.99,375.04,70.0,2.89,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-07 02:00:00,375.7466666666666,0.0,19.33333333333333,63.943333333333335,375.04,70.0,3.123333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-07 02:15:00,372.92333333333335,0.0,18.33333333333333,63.95,375.04,70.0,4.986666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,62.0
2025-02-07 02:30:00,372.92333333333335,0.0,18.33333333333333,64.16000000000001,375.04,70.0,7.13,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-02-07 02:45:00,371.51,0.0,19.166666666666668,65.19333333333333,375.04,70.0,10.906666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-02-07 03:00:00,372.92333333333335,0.0,20.166666666666668,65.73666666666666,375.04,70.0,13.11,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-02-07 03:15:00,373.6266666666667,0.0,21.166666666666668,66.19333333333334,375.04,70.0,15.13,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0
2025-02-07 03:30:00,372.92,0.0,21.5,66.42,375.04,70.0,15.85,74.0,70.0,72.0,69.78,67.0,69.0,78.0,62.0
2025-02-07 03:45:00,372.21333333333337,0.0,20.5,66.73333333333333,375.04,70.0,16.88,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0
2025-02-07 04:00:00,370.8033333333333,0.0,20.33333333333333,67.08333333333333,375.04,70.0,18.05666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-02-07 04:15:00,370.1,0.0,21.666666666666668,67.38333333333333,375.04,70.0,19.1,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-02-07 04:30:00,375.04333333333335,0.0,23.0,67.89666666666666,375.04,70.0,20.040000000000003,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-07 04:45:00,377.8666666666666,0.0,22.0,68.09666666666668,375.04,70.0,20.936666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-07 05:00:00,372.2166666666667,0.0,22.0,68.31666666666666,375.04,70.0,21.75333333333333,74.0,70.0,72.0,69.86,67.0,69.0,78.0,62.0
