time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 09:00:00,373.6333333333334,0.0,39.16666666666666,70.52,375.04,70.0,39.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 09:15:00,370.8033333333333,0.0,40.16666666666666,70.59666666666668,375.04,70.0,39.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 09:30:00,372.2166666666667,0.0,40.833333333333336,70.46666666666667,375.04,70.0,39.47,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 09:45:00,369.3933333333334,0.0,40.0,70.37333333333333,375.04,70.0,39.46,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-18 10:00:00,372.2166666666667,0.0,39.333333333333336,70.45,375.04,70.0,39.626666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 10:15:00,371.5133333333333,0.0,38.833333333333336,70.47666666666667,375.04,70.0,39.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 10:30:00,377.16,0.0,38.66666666666666,70.50666666666667,375.04,70.0,39.74,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 10:45:00,377.16,0.0,38.16666666666666,70.48333333333333,375.04,70.0,39.833333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-18 11:00:00,374.3333333333333,0.0,38.16666666666666,70.61999999999999,375.04,70.0,39.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 11:15:00,377.87000000000006,0.0,39.66666666666666,70.52333333333333,375.04,70.0,39.98333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-18 11:30:00,376.4533333333334,0.0,40.66666666666666,70.33,375.04,70.0,40.07,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 11:45:00,378.5733333333333,0.0,40.0,70.35333333333334,375.04,70.0,40.31,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 12:00:00,374.3366666666666,0.0,39.5,70.46666666666667,375.04,70.0,40.50666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 12:15:00,371.51,0.0,39.333333333333336,70.45,375.04,70.0,40.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 12:30:00,377.87000000000006,0.0,39.333333333333336,70.44333333333334,375.04,70.0,40.656666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 12:45:00,375.7466666666666,0.0,38.333333333333336,70.52666666666666,375.04,70.0,40.79,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-18 13:00:00,377.16,0.0,38.16666666666666,70.66333333333334,375.04,70.0,41.11333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-18 13:15:00,372.92333333333335,0.0,38.16666666666666,70.82666666666667,375.04,70.0,41.23,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-18 13:30:00,373.63,0.0,38.5,70.8,375.04,70.0,41.446666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-18 13:45:00,370.1,0.0,40.333333333333336,70.86333333333333,375.04,70.0,41.70333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-18 14:00:00,371.51,0.0,40.833333333333336,70.91333333333334,375.04,70.0,41.65,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 14:15:00,375.04333333333335,0.0,39.833333333333336,70.72666666666667,375.04,70.0,41.71666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 14:30:00,375.04333333333335,0.0,38.5,70.65333333333332,375.04,70.0,41.88333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-18 14:45:00,370.0966666666666,0.0,38.16666666666666,70.62,375.04,70.0,42.24333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 15:00:00,375.7466666666666,0.0,38.66666666666666,70.74666666666667,375.04,70.0,42.443333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-02-18 15:15:00,372.22,0.0,40.5,70.74333333333333,375.04,70.0,42.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 15:30:00,374.3366666666666,0.0,38.66666666666666,70.81,375.04,70.0,42.28,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 15:45:00,370.1,0.0,38.16666666666666,70.87666666666667,375.04,70.0,42.31333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 16:00:00,374.3366666666666,0.0,38.16666666666666,71.17,375.04,70.0,42.35666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 16:15:00,375.04333333333335,0.0,38.66666666666666,71.13666666666667,375.04,70.0,41.85333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-02-18 16:30:00,373.63000000000005,0.0,40.16666666666666,71.06,375.04,70.0,41.626666666666665,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-02-18 16:45:00,373.6266666666667,0.0,40.833333333333336,70.93333333333334,375.04,70.0,40.85333333333333,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-02-18 17:00:00,371.51,0.0,40.5,70.72,375.04,70.0,39.68333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-18 17:15:00,370.0966666666666,0.0,41.0,70.41333333333334,375.04,70.0,39.15333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-18 17:30:00,379.9866666666667,0.0,40.0,70.20666666666666,375.04,70.0,38.370000000000005,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-18 17:45:00,375.7466666666666,0.0,38.833333333333336,70.23333333333333,375.04,70.0,38.556666666666665,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-02-18 18:00:00,381.3999999999999,0.0,38.0,69.92666666666666,375.04,70.0,37.556666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-18 18:15:00,376.4533333333334,0.0,38.333333333333336,69.95,375.04,70.0,37.43,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-02-18 18:30:00,373.63,0.0,40.0,69.7,375.04,70.0,36.96,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-02-18 18:45:00,380.6933333333333,0.0,40.833333333333336,69.46666666666667,375.04,70.0,36.45333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0
2025-02-18 19:00:00,371.51,0.0,38.66666666666666,69.53666666666666,375.04,70.0,36.306666666666665,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-02-18 19:15:00,377.16,0.0,38.5,69.80666666666667,375.04,70.0,36.77333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-02-18 19:30:00,375.04333333333335,0.0,39.16666666666666,69.36666666666666,375.04,70.0,35.88,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0
2025-02-18 19:45:00,374.3333333333333,0.0,39.5,69.43333333333334,375.04,70.0,35.946666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-02-18 20:00:00,371.5133333333333,0.0,40.333333333333336,69.28,375.04,70.0,35.12,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-02-18 20:15:00,370.8033333333333,0.0,40.16666666666666,69.45,375.04,70.0,35.17333333333334,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-02-18 20:30:00,369.3933333333334,0.0,40.66666666666666,69.93,375.04,70.0,35.70333333333333,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-02-18 20:45:00,369.3933333333334,0.0,41.16666666666666,69.71666666666665,375.04,70.0,35.09,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-02-18 21:00:00,372.92333333333335,0.0,39.833333333333336,69.18666666666667,375.04,70.0,33.63999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-02-18 21:15:00,372.92333333333335,0.0,39.0,68.93,375.04,70.0,32.70666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-18 21:30:00,371.51,0.0,39.833333333333336,68.59333333333333,375.04,70.0,32.1,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-18 21:45:00,376.4533333333334,0.0,39.833333333333336,68.85000000000001,375.04,70.0,33.056666666666665,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-02-18 22:00:00,367.2766666666666,0.0,38.333333333333336,69.06666666666668,375.04,70.0,33.61333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-18 22:15:00,365.8633333333333,0.0,38.66666666666666,69.11,375.04,70.0,33.95666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-18 22:30:00,373.63000000000005,0.0,38.5,69.22333333333334,375.04,70.0,34.31666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-18 22:45:00,377.16,0.0,38.0,69.39999999999999,375.04,70.0,34.82,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-18 23:00:00,378.5733333333333,0.0,38.333333333333336,69.63666666666667,375.04,70.0,36.06,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-02-18 23:15:00,375.04333333333335,0.0,38.66666666666666,70.09666666666668,375.04,70.0,36.88666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0
2025-02-18 23:30:00,378.5733333333333,0.0,38.5,69.94666666666666,375.04,70.0,36.73333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-18 23:45:00,373.63,0.0,39.5,70.00333333333333,375.04,70.0,37.14,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-19 00:00:00,377.16,0.0,40.333333333333336,70.25666666666667,375.04,70.0,37.64666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-02-19 00:15:00,372.22,0.0,40.16666666666666,70.25,375.04,70.0,37.93,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-19 00:30:00,367.98,0.0,39.833333333333336,70.32666666666667,375.04,70.0,38.083333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 00:45:00,371.51,0.0,39.66666666666666,70.22,375.04,70.0,38.20333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 01:00:00,372.2166666666667,0.0,38.833333333333336,70.29333333333334,375.04,70.0,38.21333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 01:15:00,379.9866666666667,0.0,38.333333333333336,70.36333333333333,375.04,70.0,38.36333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 01:30:00,372.92333333333335,0.0,37.833333333333336,70.43,375.04,70.0,38.45666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 01:45:00,367.2733333333333,0.0,38.16666666666666,70.39999999999999,375.04,70.0,38.32,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 02:00:00,379.28,0.0,39.333333333333336,70.38666666666667,375.04,70.0,38.48,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 02:15:00,375.7466666666666,0.0,39.66666666666666,70.31666666666666,375.04,70.0,38.68333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 02:30:00,367.98,0.0,39.66666666666666,70.26,375.04,70.0,38.96666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 02:45:00,373.6266666666667,0.0,39.16666666666666,70.42,375.04,70.0,39.42,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 03:00:00,377.8666666666666,0.0,39.0,70.45666666666666,375.04,70.0,39.77666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 03:15:00,372.21333333333337,0.0,39.0,70.44333333333333,375.04,70.0,39.89666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 03:30:00,375.0433333333333,0.0,39.833333333333336,70.56,375.04,70.0,40.373333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 03:45:00,369.3933333333334,0.0,40.333333333333336,70.71,375.04,70.0,40.70333333333334,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-19 04:00:00,370.8033333333333,0.0,40.833333333333336,70.72666666666667,375.04,70.0,40.79666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 04:15:00,375.7466666666666,0.0,40.66666666666666,70.71666666666667,375.04,70.0,41.06666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 04:30:00,373.6266666666667,0.0,40.66666666666666,70.69333333333334,375.04,70.0,41.39333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 04:45:00,371.51,0.0,40.66666666666666,70.74,375.04,70.0,41.65,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 05:00:00,371.5133333333333,0.0,39.833333333333336,70.70666666666666,375.04,70.0,41.85333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 05:15:00,372.92333333333335,0.0,38.0,70.75,375.04,70.0,41.91,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 05:30:00,372.22,0.0,38.333333333333336,70.75,375.04,70.0,42.11333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 05:45:00,370.8066666666667,0.0,40.333333333333336,70.89999999999999,375.04,70.0,42.09,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 06:00:00,377.87000000000006,0.0,40.833333333333336,70.83333333333333,375.04,70.0,42.06333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 06:15:00,372.2166666666667,0.0,40.66666666666666,70.89333333333333,375.04,70.0,42.336666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 06:30:00,373.63,0.0,40.5,70.84666666666666,375.04,70.0,42.48,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 06:45:00,373.6266666666667,0.0,40.833333333333336,70.84,375.04,70.0,42.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 07:00:00,374.3366666666666,0.0,41.0,70.79333333333334,375.04,70.0,42.50666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 07:15:00,367.98,0.0,40.16666666666666,70.78666666666668,375.04,70.0,42.48666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 07:30:00,375.7466666666666,0.0,39.66666666666666,70.81,375.04,70.0,42.59,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 07:45:00,375.04333333333335,0.0,39.0,70.82666666666667,375.04,70.0,42.63666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 08:00:00,374.3333333333333,0.0,38.0,70.80333333333333,375.04,70.0,42.69333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 08:15:00,377.16,0.0,38.16666666666666,70.73,375.04,70.0,42.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 08:30:00,382.1066666666666,0.0,37.66666666666666,70.78,375.04,70.0,42.91333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 08:45:00,372.92333333333335,0.0,37.5,70.83666666666666,375.04,70.0,43.120000000000005,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 09:00:00,374.3333333333333,0.0,37.333333333333336,70.86,375.04,70.0,43.21,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 09:15:00,372.92333333333335,0.0,39.16666666666666,70.91666666666667,375.04,70.0,43.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 09:30:00,376.45666666666665,0.0,40.333333333333336,70.93333333333334,375.04,70.0,43.46,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 09:45:00,374.3366666666666,0.0,40.0,71.05333333333334,375.04,70.0,43.67333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 10:00:00,376.45666666666665,0.0,39.66666666666666,71.03666666666668,375.04,70.0,43.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 10:15:00,370.8033333333333,0.0,37.66666666666666,71.12,375.04,70.0,44.06666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 10:30:00,372.92,0.0,37.66666666666666,71.2,375.04,70.0,44.26,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 10:45:00,375.04,0.0,37.5,71.33666666666666,375.04,70.0,44.50666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 11:00:00,372.2166666666667,0.0,39.5,71.30666666666667,375.04,70.0,44.71333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 11:15:00,377.8666666666666,0.0,40.333333333333336,71.20333333333333,375.04,70.0,45.156666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 11:30:00,371.51,0.0,37.833333333333336,71.3,375.04,70.0,45.36333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 11:45:00,375.04333333333335,0.0,37.66666666666666,71.46666666666665,375.04,70.0,45.77333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-19 12:00:00,379.9866666666667,0.0,38.5,71.53333333333335,375.04,70.0,45.85999999999999,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 12:15:00,378.5733333333333,0.0,40.0,71.66666666666667,375.04,70.0,45.98,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-19 12:30:00,373.63,0.0,39.333333333333336,71.71666666666667,375.04,70.0,46.05666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 12:45:00,371.51,0.0,38.833333333333336,71.86333333333333,375.04,70.0,46.120000000000005,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 13:00:00,380.6933333333333,0.0,38.66666666666666,71.88333333333333,375.04,70.0,46.41,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-19 13:15:00,376.4533333333334,0.0,37.333333333333336,71.96,375.04,70.0,46.446666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 13:30:00,373.63,0.0,37.333333333333336,72.01333333333334,375.04,70.0,46.61000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 13:45:00,367.2733333333333,0.0,38.333333333333336,72.38333333333333,375.04,70.0,46.723333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 14:00:00,379.9866666666667,0.0,39.833333333333336,72.63333333333333,375.04,70.0,46.68,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 14:15:00,370.0966666666666,0.0,40.0,72.57666666666667,375.04,70.0,46.60333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-19 14:30:00,377.16,0.0,39.0,72.62,375.04,70.0,46.626666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-19 14:45:00,377.16,0.0,39.16666666666666,72.63,375.04,70.0,46.370000000000005,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-02-19 15:00:00,370.1,0.0,40.0,72.01333333333334,375.04,70.0,44.67666666666667,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-02-19 15:15:00,377.87,0.0,40.66666666666666,71.39,375.04,70.0,43.38333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-19 15:30:00,367.98333333333335,0.0,40.5,71.23666666666666,375.04,70.0,42.26333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-19 15:45:00,375.04333333333335,0.0,40.833333333333336,71.12666666666667,375.04,70.0,41.333333333333336,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-02-19 16:00:00,372.2166666666667,0.0,41.0,71.14,375.04,70.0,40.196666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-19 16:15:00,367.98,0.0,40.66666666666666,70.75333333333333,375.04,70.0,39.17333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-02-19 16:30:00,377.16,0.0,41.16666666666666,70.23,375.04,70.0,38.17333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 16:45:00,372.92,0.0,41.5,70.06666666666666,375.04,70.0,37.14333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 17:00:00,371.50666666666666,0.0,41.5,69.83999999999999,375.04,70.0,36.126666666666665,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 17:15:00,370.8066666666667,0.0,40.16666666666666,69.57666666666667,375.04,70.0,35.080000000000005,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 17:30:00,375.7466666666666,0.0,40.333333333333336,69.23,375.04,70.0,34.080000000000005,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 17:45:00,374.3333333333333,0.0,40.66666666666666,68.90666666666667,375.04,70.0,33.12,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 18:00:00,377.8666666666666,0.0,41.5,68.60000000000001,375.04,70.0,32.10333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 18:15:00,374.3366666666666,0.0,41.0,68.19333333333333,375.04,70.0,31.03,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 18:30:00,375.7466666666666,0.0,42.0,68.0,375.04,70.0,30.03,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 18:45:00,374.3333333333333,0.0,41.66666666666666,67.52333333333333,375.04,70.0,29.01,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 19:00:00,379.9866666666667,0.0,41.0,67.25,375.04,70.0,27.953333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 19:15:00,369.3933333333334,0.0,41.333333333333336,66.74333333333334,375.04,70.0,26.50333333333333,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0
2025-02-19 19:30:00,376.45666666666665,0.0,40.0,66.08333333333333,375.04,70.0,24.866666666666664,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0
2025-02-19 19:45:00,377.8666666666666,0.0,39.16666666666666,65.96666666666667,375.04,70.0,24.47666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-02-19 20:00:00,376.4533333333334,0.0,40.66666666666666,65.79333333333334,375.04,70.0,23.5,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-19 20:15:00,378.5733333333333,0.0,41.0,65.67666666666666,375.04,70.0,22.723333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-02-19 20:30:00,379.28,0.0,41.5,65.58999999999999,375.04,70.0,22.06,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-19 20:45:00,378.5733333333333,0.0,41.5,65.5,375.04,70.0,22.026666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0
2025-02-19 21:00:00,371.51,0.0,41.66666666666666,65.82666666666667,375.04,70.0,23.30666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-02-19 21:15:00,371.51,0.0,42.0,65.95,375.04,70.0,23.396666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-19 21:30:00,369.3933333333334,0.0,41.16666666666666,66.00666666666666,375.04,70.0,23.686666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-19 21:45:00,377.16333333333336,0.0,39.16666666666666,66.05,375.04,70.0,24.236666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-19 22:00:00,372.92333333333335,0.0,39.0,66.39,375.04,70.0,25.50333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0
2025-02-19 22:15:00,372.2166666666667,0.0,38.66666666666666,66.92,375.04,70.0,27.91,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0
2025-02-19 22:30:00,371.865,0.0,40.75,67.6275,375.04,70.0,30.275,74.0,70.0,72.0,69.7825,67.0,69.0,78.0,62.0
2025-02-19 22:45:00,372.2166666666667,0.0,41.333333333333336,68.91333333333334,375.04,70.0,33.74,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-02-19 23:00:00,373.63,0.0,41.16666666666666,69.75,375.04,70.0,35.79,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-02-19 23:15:00,369.3933333333334,0.0,40.5,69.94333333333334,375.04,70.0,36.27,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,62.0
2025-02-19 23:30:00,375.7466666666666,0.0,39.0,69.97333333333334,375.04,70.0,36.70666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-02-19 23:45:00,370.8066666666667,0.0,39.0,70.20333333333333,375.04,70.0,37.42666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-20 00:00:00,372.92,0.0,39.0,70.39999999999999,375.04,70.0,37.91333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0
2025-02-20 00:15:00,376.45666666666665,0.0,39.66666666666666,69.96333333333332,375.04,70.0,36.98,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0
2025-02-20 00:30:00,377.16,0.0,39.333333333333336,69.71,375.04,70.0,36.71333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-20 00:45:00,374.34,0.0,38.66666666666666,69.77,375.04,70.0,37.03,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-20 01:00:00,372.2166666666667,0.0,40.16666666666666,69.82000000000001,375.04,70.0,37.446666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-20 01:15:00,375.04,0.0,41.16666666666666,69.85333333333334,375.04,70.0,37.653333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 01:30:00,370.1,0.0,41.5,69.93333333333334,375.04,70.0,37.8,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 01:45:00,369.3933333333334,0.0,39.16666666666666,70.01666666666667,375.04,70.0,38.09333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 02:00:00,372.92333333333335,0.0,38.833333333333336,70.05333333333333,375.04,70.0,38.21333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 02:15:00,370.8033333333333,0.0,39.0,70.09333333333333,375.04,70.0,38.42,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-02-20 02:30:00,368.68666666666667,0.0,39.833333333333336,70.08999999999999,375.04,70.0,38.56333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-20 02:45:00,375.04,0.0,39.833333333333336,70.14,375.04,70.0,39.02666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-20 03:00:00,377.16,0.0,39.0,70.18333333333334,375.04,70.0,39.28666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-20 03:15:00,372.92333333333335,0.0,38.66666666666666,70.06,375.04,70.0,39.39333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 03:30:00,372.92,0.0,39.833333333333336,69.87333333333333,375.04,70.0,39.11,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 03:45:00,377.16333333333336,0.0,40.333333333333336,69.83999999999999,375.04,70.0,39.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 04:00:00,372.21333333333337,0.0,41.16666666666666,69.97333333333334,375.04,70.0,39.39333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-20 04:15:00,370.8033333333333,0.0,41.16666666666666,70.05,375.04,70.0,39.93,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 04:30:00,375.04,0.0,40.833333333333336,70.32666666666667,375.04,70.0,40.45,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-20 04:45:00,380.6933333333333,0.0,41.333333333333336,70.81333333333333,375.04,70.0,41.61333333333334,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0
2025-02-20 05:00:00,372.2166666666667,0.0,41.333333333333336,70.75666666666666,375.04,70.0,41.48,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-20 05:15:00,375.04333333333335,0.0,41.66666666666666,70.95666666666666,375.04,70.0,41.93333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-20 05:30:00,371.51,0.0,41.16666666666666,70.94,375.04,70.0,41.60666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-20 05:45:00,371.51,0.0,41.16666666666666,70.89333333333333,375.04,70.0,41.69,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 06:00:00,380.6933333333333,0.0,41.66666666666666,70.8,375.04,70.0,41.653333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 06:15:00,380.6933333333333,0.0,40.333333333333336,70.77999999999999,375.04,70.0,41.696666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 06:30:00,375.75,0.0,39.333333333333336,70.85000000000001,375.04,70.0,41.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 06:45:00,372.92333333333335,0.0,39.0,70.88666666666667,375.04,70.0,41.78,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 07:00:00,370.1,0.0,40.16666666666666,70.89333333333333,375.04,70.0,41.76333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 07:15:00,365.1566666666667,0.0,40.16666666666666,70.88666666666667,375.04,70.0,41.84,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-20 07:30:00,372.92333333333335,0.0,39.66666666666666,70.85333333333334,375.04,70.0,41.91,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 07:45:00,375.75,0.0,39.833333333333336,70.80333333333334,375.04,70.0,41.91,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 08:00:00,375.7466666666666,0.0,40.0,70.74666666666667,375.04,70.0,41.97,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 08:15:00,379.9866666666667,0.0,38.833333333333336,70.66000000000001,375.04,70.0,41.99333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 08:30:00,366.56666666666666,0.0,38.66666666666666,70.51333333333334,375.04,70.0,42.12,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 08:45:00,368.68666666666667,0.0,38.333333333333336,70.48666666666666,375.04,70.0,42.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 09:00:00,378.5733333333333,0.0,39.16666666666666,70.51,375.04,70.0,42.43333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-20 09:15:00,375.75,0.0,38.66666666666666,70.40666666666667,375.04,70.0,42.68666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-20 09:30:00,377.8666666666666,0.0,38.5,70.42,375.04,70.0,42.95333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-20 09:45:00,371.51,0.0,39.0,70.47666666666667,375.04,70.0,43.31666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-20 10:00:00,375.75,0.0,38.833333333333336,70.42,375.04,70.0,43.78,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 10:15:00,373.63000000000005,0.0,38.66666666666666,70.40666666666667,375.04,70.0,44.02333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-20 10:30:00,372.9266666666667,0.0,38.0,70.64,375.04,70.0,44.91333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-02-20 10:45:00,369.3933333333334,0.0,38.5,70.88,375.04,70.0,45.583333333333336,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-02-20 11:00:00,375.7466666666666,0.0,38.833333333333336,71.07666666666667,375.04,70.0,46.830000000000005,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0
2025-02-20 11:15:00,369.3933333333334,0.0,37.833333333333336,71.21,375.04,70.0,47.50333333333333,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0
2025-02-20 11:30:00,374.3333333333333,0.0,39.0,71.45666666666666,375.04,70.0,48.25666666666667,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0
2025-02-20 11:45:00,367.2766666666666,0.0,40.66666666666666,71.43333333333334,375.04,70.0,48.61333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-02-20 12:00:00,378.5733333333333,0.0,38.66666666666666,71.51333333333334,375.04,70.0,49.28,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0
2025-02-20 12:15:00,373.6266666666667,0.0,38.0,71.58999999999999,375.04,70.0,49.24,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-02-20 12:30:00,372.92333333333335,0.0,38.16666666666666,71.73333333333333,375.04,70.0,50.26,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-02-20 12:45:00,377.8666666666666,0.0,38.66666666666666,71.87666666666667,375.04,70.0,50.85333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-02-20 13:00:00,375.7466666666666,0.0,37.5,72.02999999999999,375.04,70.0,51.42333333333334,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0
2025-02-20 13:15:00,370.8033333333333,0.0,37.5,72.29,375.04,70.0,52.27333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0
2025-02-20 13:30:00,375.75,0.0,38.833333333333336,72.92666666666666,375.04,70.0,53.85666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0
2025-02-20 13:45:00,371.51,0.0,39.5,72.95666666666666,375.04,70.0,53.79666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0
2025-02-20 14:00:00,376.4533333333334,0.0,40.0,72.87,375.04,70.0,53.60333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-20 14:15:00,381.3999999999999,0.0,39.0,72.83999999999999,375.04,70.0,53.583333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-20 14:30:00,371.5133333333333,0.0,38.16666666666666,72.89666666666666,375.04,70.0,53.96333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-20 14:45:00,367.98,0.0,37.833333333333336,72.96666666666665,375.04,70.0,54.15,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-20 15:00:00,370.8033333333333,0.0,39.5,73.25,375.04,70.0,54.31666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-20 15:15:00,375.04333333333335,0.0,39.833333333333336,73.56333333333333,375.04,70.0,54.45666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-20 15:30:00,377.16,0.0,40.0,73.81666666666666,375.04,70.0,54.61333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-20 15:45:00,370.1,0.0,39.5,73.92999999999999,375.04,70.0,54.82,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-02-20 16:00:00,373.63,0.0,40.0,73.95666666666666,375.04,70.0,54.79,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-20 16:15:00,373.63000000000005,0.0,38.833333333333336,74.48,375.04,70.0,54.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-20 16:30:00,377.8666666666666,0.0,39.16666666666666,74.86666666666667,375.04,70.0,54.70666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 16:45:00,377.8666666666666,0.0,40.5,75.11333333333333,375.04,70.0,54.81666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-20 17:00:00,377.16,0.0,39.16666666666666,75.49666666666667,375.04,70.0,54.88666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-20 17:15:00,375.04,0.0,38.0,75.25,375.04,70.0,53.473333333333336,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-02-20 17:30:00,366.56666666666666,0.0,38.5,74.61666666666667,375.04,70.0,51.91666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-02-20 17:45:00,372.92333333333335,0.0,39.66666666666666,74.52,375.04,70.0,50.656666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-02-20 18:00:00,370.1,0.0,40.833333333333336,74.06666666666666,375.04,70.0,49.39333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0
2025-02-20 18:15:00,378.5733333333333,0.0,40.66666666666666,72.98,375.04,70.0,46.75666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-02-20 18:30:00,370.1,0.0,41.16666666666666,71.81,375.04,70.0,43.63,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-02-20 18:45:00,375.7466666666666,0.0,40.333333333333336,71.04333333333334,375.04,70.0,41.48,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-20 19:00:00,374.3366666666666,0.0,41.0,70.34,375.04,70.0,39.38333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-20 19:15:00,372.21333333333337,0.0,41.833333333333336,69.49,375.04,70.0,37.43666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-20 19:30:00,371.51,0.0,41.66666666666666,68.75,375.04,70.0,35.63,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-02-20 19:45:00,375.7466666666666,0.0,41.66666666666666,68.29,375.04,70.0,34.20333333333334,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
2025-02-20 20:00:00,371.51,0.0,41.833333333333336,68.07333333333332,375.04,70.0,33.52333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0
2025-02-20 20:15:00,377.16,0.0,41.66666666666666,68.33666666666666,375.04,70.0,33.35666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-20 20:30:00,372.2166666666667,0.0,39.5,68.08,375.04,70.0,32.42,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-20 20:45:00,376.4533333333334,0.0,39.333333333333336,67.95,375.04,70.0,31.58333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-02-20 21:00:00,365.15333333333336,0.0,39.833333333333336,67.77,375.04,70.0,30.98,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-02-20 21:15:00,371.5133333333333,0.0,40.833333333333336,67.96666666666665,375.04,70.0,31.24666666666667,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-02-20 21:30:00,377.16,0.0,40.5,67.56333333333333,375.04,70.0,30.17,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-20 21:45:00,371.5133333333333,0.0,40.333333333333336,68.11333333333333,375.04,70.0,31.69666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-20 22:00:00,370.0966666666666,0.0,41.0,68.14999999999999,375.04,70.0,32.01666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-20 22:15:00,372.2166666666667,0.0,40.16666666666666,68.22333333333334,375.04,70.0,32.550000000000004,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-20 22:30:00,376.4533333333333,0.0,40.0,69.06666666666666,375.04,70.0,35.03333333333333,74.0,70.0,72.0,69.86,67.0,69.0,78.0,62.0
2025-02-20 22:45:00,367.2733333333333,0.0,39.16666666666666,69.50333333333333,375.04,70.0,36.45666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-20 23:00:00,372.2166666666667,0.0,39.833333333333336,69.77333333333333,375.04,70.0,37.61,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-20 23:15:00,376.4533333333334,0.0,38.66666666666666,70.06333333333333,375.04,70.0,38.72666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-02-20 23:30:00,373.63,0.0,38.5,70.35666666666667,375.04,70.0,39.88333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-20 23:45:00,378.5733333333333,0.0,38.16666666666666,70.73,375.04,70.0,40.85333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-21 00:00:00,375.04,0.0,38.5,70.98,375.04,70.0,41.495000000000005,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-02-21 00:15:00,376.4533333333334,0.0,38.16666666666666,70.39333333333333,375.04,70.0,40.45,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-21 00:30:00,372.2166666666667,0.0,38.0,70.24,375.04,70.0,40.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-21 00:45:00,374.3366666666666,0.0,38.16666666666666,70.29333333333334,375.04,70.0,40.91666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 01:00:00,372.2166666666667,0.0,38.0,70.38666666666667,375.04,70.0,41.24,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 01:15:00,376.4533333333334,0.0,38.16666666666666,70.43333333333334,375.04,70.0,41.656666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-21 01:30:00,369.3933333333334,0.0,38.66666666666666,70.27,375.04,70.0,41.74333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 01:45:00,375.7466666666666,0.0,38.833333333333336,70.62,375.04,70.0,42.86333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-02-21 02:00:00,376.4533333333333,0.0,39.66666666666666,70.90666666666667,375.04,70.0,43.63,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0
2025-02-21 02:15:00,375.7466666666666,0.0,39.16666666666666,71.03666666666668,375.04,70.0,44.09333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0
2025-02-21 02:30:00,372.2166666666667,0.0,38.66666666666666,71.43666666666667,375.04,70.0,45.39666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-02-21 02:45:00,373.63,0.0,38.66666666666666,71.47666666666667,375.04,70.0,45.63333333333333,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0
2025-02-21 03:00:00,375.75,0.0,38.333333333333336,71.71333333333332,375.04,70.0,46.18333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0
2025-02-21 03:15:00,374.3333333333333,0.0,38.5,71.83333333333333,375.04,70.0,46.38333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0
2025-02-21 03:30:00,363.7433333333333,0.0,38.5,71.89333333333333,375.04,70.0,47.056666666666665,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-02-21 03:45:00,372.2166666666667,0.0,38.833333333333336,71.83,375.04,70.0,47.02666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 04:00:00,372.9266666666667,0.0,39.0,71.91666666666667,375.04,70.0,47.32666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-21 04:15:00,375.7466666666666,0.0,38.66666666666666,71.94666666666667,375.04,70.0,47.88666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-21 04:30:00,375.04333333333335,0.0,38.66666666666666,72.01,375.04,70.0,47.92,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-21 04:45:00,373.63,0.0,39.333333333333336,72.08333333333333,375.04,70.0,48.43000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-21 05:00:00,369.3933333333334,0.0,38.833333333333336,72.10666666666667,375.04,70.0,48.67333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 05:15:00,371.51,0.0,38.16666666666666,72.12,375.04,70.0,48.96333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 05:30:00,373.6266666666667,0.0,37.333333333333336,72.09333333333332,375.04,70.0,49.14666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-21 05:45:00,379.28,0.0,38.66666666666666,72.13333333333334,375.04,70.0,49.34666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-21 06:00:00,372.92333333333335,0.0,38.833333333333336,72.09333333333333,375.04,70.0,49.56333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-21 06:15:00,377.87,0.0,39.0,72.13666666666667,375.04,70.0,49.74333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 06:30:00,374.3366666666666,0.0,38.5,72.21333333333332,375.04,70.0,50.18,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 06:45:00,375.04,0.0,38.0,72.30666666666667,375.04,70.0,50.28,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 07:00:00,372.92333333333335,0.0,37.0,72.34333333333333,375.04,70.0,50.53,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-21 07:15:00,371.51,0.0,37.333333333333336,72.43666666666667,375.04,70.0,50.903333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 07:30:00,375.7466666666666,0.0,37.833333333333336,72.50666666666667,375.04,70.0,51.29333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 07:45:00,374.3366666666666,0.0,37.16666666666666,72.62,375.04,70.0,51.65,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-21 08:00:00,372.2166666666667,0.0,37.16666666666666,73.02,375.04,70.0,52.50333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-02-21 08:15:00,372.2166666666667,0.0,37.833333333333336,73.69666666666666,375.04,70.0,54.083333333333336,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-02-21 08:30:00,372.2166666666667,0.0,38.833333333333336,74.35333333333334,375.04,70.0,55.65,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-02-21 08:45:00,375.7466666666666,0.0,39.5,74.86333333333333,375.04,70.0,56.75333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-21 09:00:00,371.5133333333333,0.0,39.833333333333336,75.28666666666666,375.04,70.0,57.873333333333335,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-21 09:15:00,372.2166666666667,0.0,39.833333333333336,75.76333333333334,375.04,70.0,58.873333333333335,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-02-21 09:30:00,365.86,0.0,39.16666666666666,76.08,375.04,70.0,59.99666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-02-21 09:45:00,376.4533333333333,0.0,37.833333333333336,76.17666666666666,375.04,70.0,60.370000000000005,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-02-21 10:00:00,369.3933333333334,0.0,37.16666666666666,76.07000000000001,375.04,70.0,59.91666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0
2025-02-21 10:15:00,377.16,0.0,37.16666666666666,76.05333333333333,375.04,70.0,60.09,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-21 10:30:00,370.8066666666667,0.0,37.5,76.17999999999999,375.04,70.0,60.56999999999999,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-21 10:45:00,372.92333333333335,0.0,37.5,76.56,375.04,70.0,60.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 11:00:00,381.3999999999999,0.0,37.833333333333336,76.39666666666666,375.04,70.0,61.2,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-21 11:15:00,372.92,0.0,37.333333333333336,76.30666666666667,375.04,70.0,61.25,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-21 11:30:00,377.16333333333336,0.0,37.333333333333336,76.39,375.04,70.0,61.620000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 11:45:00,379.28,0.0,37.16666666666666,76.51333333333334,375.04,70.0,61.903333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 12:00:00,374.3366666666666,0.0,37.5,76.64333333333333,375.04,70.0,62.4,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0
2025-02-21 12:15:00,381.3999999999999,0.0,38.0,76.73333333333333,375.04,70.0,62.623333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 12:30:00,376.45666666666665,0.0,37.16666666666666,76.94,375.04,70.0,62.870000000000005,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-02-21 12:45:00,372.92333333333335,0.0,37.0,77.22333333333334,375.04,70.0,63.086666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-02-21 13:00:00,371.51,0.0,37.333333333333336,77.39666666666666,375.04,70.0,63.61666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-02-21 13:15:00,372.2166666666667,0.0,38.333333333333336,77.74333333333334,375.04,70.0,64.08999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-02-21 13:30:00,370.0966666666666,0.0,38.66666666666666,77.92999999999999,375.04,70.0,64.16000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-02-21 13:45:00,372.22,0.0,37.16666666666666,78.29,375.04,70.0,64.19666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-02-21 14:00:00,374.3333333333333,0.0,37.16666666666666,78.50333333333333,375.04,70.0,64.17666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-02-21 14:15:00,372.92333333333335,0.0,38.833333333333336,78.79333333333334,375.04,70.0,64.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-21 14:30:00,372.2166666666667,0.0,39.833333333333336,78.93333333333334,375.04,70.0,64.13666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-02-21 14:45:00,370.8033333333333,0.0,40.333333333333336,79.36666666666666,375.04,70.0,63.946666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-02-21 15:00:00,376.4533333333334,0.0,39.833333333333336,79.38666666666667,375.04,70.0,63.24666666666667,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-02-21 15:15:00,376.4533333333334,0.0,40.0,79.25666666666666,375.04,70.0,61.370000000000005,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-02-21 15:30:00,373.6333333333334,0.0,40.333333333333336,78.98333333333333,375.04,70.0,60.14333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-02-21 15:45:00,382.81,0.0,40.333333333333336,78.85000000000001,375.04,70.0,59.02333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-02-21 16:00:00,374.3366666666666,0.0,39.0,78.57333333333334,375.04,70.0,57.21,74.0,70.0,72.0,70.15666666666667,67.0,69.0,78.0,62.0
2025-02-21 16:15:00,380.69666666666666,0.0,38.833333333333336,77.78,375.04,70.0,54.23666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-02-21 16:30:00,367.98,0.0,40.16666666666666,77.26666666666667,375.04,70.0,52.18333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-02-21 16:45:00,371.5133333333333,0.0,40.16666666666666,76.51333333333334,375.04,70.0,49.876666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-02-21 17:00:00,372.2166666666667,0.0,41.16666666666666,75.8,375.04,70.0,47.71,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-02-21 17:15:00,370.8066666666667,0.0,41.333333333333336,74.72,375.04,70.0,44.196666666666665,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0
2025-02-21 17:30:00,376.45666666666665,0.0,41.16666666666666,73.20333333333333,375.04,70.0,40.42666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0
2025-02-21 17:45:00,368.68666666666667,0.0,41.333333333333336,71.99,375.04,70.0,37.21666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0
2025-02-21 18:00:00,376.45666666666665,0.0,41.833333333333336,70.88,375.04,70.0,34.056666666666665,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-02-21 18:15:00,376.4533333333334,0.0,41.16666666666666,69.82333333333332,375.04,70.0,30.936666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0
2025-02-21 18:30:00,375.04,0.0,41.66666666666666,68.89666666666666,375.04,70.0,27.793333333333333,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-02-21 18:45:00,372.2166666666667,0.0,41.5,68.19333333333334,375.04,70.0,24.91,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0
2025-02-21 19:00:00,375.04,0.0,42.0,67.92333333333333,375.04,70.0,22.27,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0
2025-02-21 19:15:00,375.04,0.0,40.0,67.25,375.04,70.0,19.776666666666667,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-02-21 19:30:00,379.9866666666667,0.0,39.333333333333336,66.58666666666666,375.04,70.0,17.18,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0
2025-02-21 19:45:00,371.5133333333333,0.0,39.16666666666666,66.02666666666666,375.04,70.0,14.046666666666669,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0
2025-02-21 20:00:00,372.92333333333335,0.0,39.66666666666666,65.59,375.04,70.0,11.806666666666668,74.0,70.0,72.0,70.34666666666668,67.0,69.0,78.0,62.0
2025-02-21 20:15:00,366.56666666666666,0.0,40.66666666666666,65.44333333333333,375.04,70.0,10.083333333333334,74.0,70.0,72.0,70.29666666666667,67.0,69.0,78.0,62.0
2025-02-21 20:30:00,371.50666666666666,0.0,41.66666666666666,65.25333333333333,375.04,70.0,8.666666666666666,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-02-21 20:45:00,375.7466666666666,0.0,41.66666666666666,64.92666666666666,375.04,70.0,6.613333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
