time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 09:45:00,368.68666666666667,0.0,30.666666666666668,67.36,375.04,70.0,14.856666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0
2025-03-04 10:00:00,366.57,0.0,29.666666666666668,67.25333333333333,375.04,70.0,13.586666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-03-04 10:15:00,374.3366666666666,0.0,30.0,67.33,375.04,70.0,12.566666666666668,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-04 10:30:00,378.5733333333333,0.0,27.666666666666668,67.21,375.04,70.0,11.166666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-04 10:45:00,369.3933333333334,0.0,23.33333333333333,66.63333333333333,375.04,70.0,10.246666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-04 11:00:00,370.8033333333333,0.0,22.33333333333333,66.36666666666666,375.04,70.0,9.613333333333332,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-04 11:15:00,377.8666666666666,0.0,21.5,66.11,375.04,70.0,9.113333333333332,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0
2025-03-04 11:30:00,369.39,0.0,21.166666666666668,65.82,375.04,70.0,8.34,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-04 11:45:00,365.1566666666667,0.0,21.166666666666668,65.64999999999999,375.04,70.0,7.753333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-04 12:00:00,372.92333333333335,0.0,20.83333333333333,65.48666666666666,375.04,70.0,7.109999999999999,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-03-04 12:15:00,380.6933333333333,0.0,20.83333333333333,65.3,375.04,70.0,6.5633333333333335,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-04 12:30:00,377.8666666666666,0.0,21.0,65.12333333333333,375.04,70.0,5.223333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0
2025-03-04 12:45:00,375.04,0.0,21.0,65.1,375.04,70.0,4.45,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 13:00:00,377.8666666666666,0.0,21.0,65.12333333333333,375.04,70.0,4.176666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0
2025-03-04 13:15:00,374.3333333333333,0.0,15.333333333333334,64.10666666666667,375.04,70.0,0.0699999999999999,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-04 13:30:00,372.92333333333335,0.0,15.333333333333334,63.98333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0
2025-03-04 13:45:00,376.4533333333334,0.0,15.5,64.25333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-04 14:00:00,373.63000000000005,0.0,15.333333333333334,64.67666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-04 14:15:00,372.2166666666667,0.0,15.333333333333334,65.14999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-04 14:30:00,380.69,0.0,14.0,65.39,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 14:45:00,370.8033333333333,0.0,13.166666666666666,65.69333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 15:00:00,376.4533333333334,0.0,13.666666666666666,65.93,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 15:15:00,375.7466666666666,0.0,16.666666666666668,65.54666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-04 15:30:00,377.16,0.0,15.833333333333334,65.83333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-04 15:45:00,365.86,0.0,14.333333333333334,66.12333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,62.0
2025-03-04 16:00:00,370.0966666666666,0.0,15.5,67.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 16:15:00,378.5733333333333,0.0,14.333333333333334,60.403333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 16:30:00,379.28,0.0,16.333333333333332,64.09333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-04 16:45:00,377.87,0.0,14.833333333333334,60.05,375.04,70.0,0.0,74.0,70.0,72.0,70.09333333333333,67.0,69.0,78.0,62.0
2025-03-04 17:00:00,388.4633333333333,0.0,14.666666666666666,60.403333333333336,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-03-04 17:15:00,374.3366666666666,0.0,14.666666666666666,61.88666666666666,375.04,70.0,0.6133333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-04 17:30:00,370.0966666666666,0.0,13.666666666666666,61.10666666666666,375.04,70.0,2.286666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,62.0
2025-03-04 17:45:00,373.63,0.0,14.666666666666666,62.21666666666667,375.04,70.0,4.366666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-04 18:00:00,372.92333333333335,0.0,13.166666666666666,63.13333333333333,375.04,70.0,5.406666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-04 18:15:00,372.92333333333335,0.0,13.833333333333334,62.35666666666666,375.04,70.0,5.243333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0
2025-03-04 18:30:00,374.3366666666666,0.0,14.333333333333334,62.17333333333334,375.04,70.0,4.98,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-04 18:45:00,376.45666666666665,0.0,14.166666666666666,62.52666666666666,375.04,70.0,4.9,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-04 19:00:00,367.98,0.0,13.333333333333334,62.13333333333333,375.04,70.0,4.783333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 19:15:00,377.8666666666666,0.0,13.333333333333334,62.01,375.04,70.0,4.72,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 19:30:00,379.28,0.0,14.0,61.94333333333333,375.04,70.0,4.88,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 19:45:00,372.2166666666667,0.0,14.333333333333334,62.51666666666667,375.04,70.0,4.82,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 20:00:00,373.6266666666667,0.0,13.166666666666666,62.673333333333325,375.04,70.0,4.613333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0
2025-03-04 20:15:00,367.98,0.0,14.5,62.99,375.04,70.0,2.643333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-04 20:30:00,378.5733333333333,0.0,15.166666666666666,63.06666666666666,375.04,70.0,1.2966666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0
2025-03-04 20:45:00,368.68666666666667,0.0,15.833333333333334,63.27666666666666,375.04,70.0,0.1666666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 21:00:00,360.9166666666667,0.0,25.0,62.47333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0
2025-03-04 21:15:00,365.15333333333336,0.0,32.0,61.11333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0
2025-03-04 21:30:00,372.22,0.0,33.5,60.95333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-04 21:45:00,372.2166666666667,0.0,34.666666666666664,60.8,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-04 22:00:00,367.98,0.0,34.0,60.77,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0
2025-03-04 22:15:00,375.7466666666666,0.0,33.5,60.77,375.04,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0
2025-03-04 22:30:00,372.92,0.0,33.0,60.696666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-04 22:45:00,377.8666666666666,0.0,34.333333333333336,60.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-04 23:00:00,374.3333333333333,0.0,33.666666666666664,60.46666666666667,375.04,70.0,0.03,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0
2025-03-04 23:15:00,371.51,0.0,36.0,60.34666666666666,375.04,70.0,0.1033333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 23:30:00,375.04,0.0,35.166666666666664,60.29666666666666,375.04,70.0,0.2133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-04 23:45:00,377.16,0.0,35.333333333333336,60.37,375.04,70.0,0.4233333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-05 00:00:00,372.92,0.0,35.0,60.17333333333334,375.04,70.0,0.7666666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-05 00:15:00,374.3333333333333,0.0,34.666666666666664,59.89333333333334,375.04,70.0,0.8533333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-05 00:30:00,370.0966666666666,0.0,35.0,59.51666666666667,375.04,70.0,0.8766666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-05 00:45:00,399.0533333333333,0.0,18.666666666666668,60.60333333333333,375.04,70.0,3.223333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-05 01:00:00,377.87,0.0,17.0,65.41000000000001,375.04,70.0,4.136666666666667,74.0,70.0,72.0,69.88,67.0,69.0,78.0,62.0
2025-03-05 01:15:00,376.4533333333334,0.0,14.833333333333334,65.28333333333335,375.04,70.0,2.6666666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-05 01:30:00,378.5733333333333,0.0,14.666666666666666,64.95666666666666,375.04,70.0,0.1433333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-05 01:45:00,376.45666666666665,0.0,14.5,65.10000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.24666666666667,67.0,69.0,78.0,62.0
2025-03-05 02:00:00,363.0366666666667,0.0,17.833333333333332,66.15666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,62.0
2025-03-05 02:15:00,380.6933333333333,0.0,29.0,64.41666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,78.0,62.0
2025-03-05 02:30:00,371.51,0.0,35.666666666666664,59.79666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 02:45:00,377.16,0.0,36.66666666666666,59.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0
2025-03-05 03:00:00,366.57,0.0,35.5,61.66333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,78.0,62.0
2025-03-05 03:15:00,376.4533333333334,0.0,23.0,67.62,375.04,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,78.0,62.0
2025-03-05 03:30:00,371.51,0.0,12.833333333333334,66.14333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-05 03:45:00,373.63,0.0,16.333333333333332,65.60666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 04:00:00,375.7466666666666,0.0,17.666666666666668,64.99666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,78.0,62.0
2025-03-05 04:15:00,374.3333333333333,0.0,16.833333333333332,64.53333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,78.0,62.0
2025-03-05 04:30:00,372.2166666666667,0.0,15.5,64.29,375.04,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,78.0,62.0
2025-03-05 04:45:00,370.0966666666666,0.0,15.0,63.91333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0
2025-03-05 05:00:00,370.8066666666667,0.0,16.833333333333332,63.60999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0
2025-03-05 05:15:00,372.22,0.0,17.333333333333332,63.07666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,78.0,62.0
2025-03-05 05:30:00,374.3366666666666,0.0,17.5,62.39666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,78.0,62.0
2025-03-05 05:45:00,370.1,0.0,17.5,61.96333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0
2025-03-05 06:00:00,375.04,0.0,15.333333333333334,61.73333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0
2025-03-05 06:15:00,374.3366666666666,0.0,15.166666666666666,62.86666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0
2025-03-05 06:30:00,374.3333333333333,0.0,16.333333333333332,64.44333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,62.0
2025-03-05 06:45:00,370.8033333333333,0.0,17.333333333333332,65.08333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0
2025-03-05 07:00:00,373.63,0.0,16.5,65.16333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,78.0,62.0
2025-03-05 07:15:00,376.4533333333334,0.0,16.333333333333332,65.01333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.66000000000001,67.0,69.0,78.0,62.0
2025-03-05 07:30:00,377.16333333333336,0.0,16.166666666666668,64.58,375.04,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,78.0,62.0
2025-03-05 07:45:00,375.7466666666666,0.0,17.166666666666668,64.07000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,78.0,62.0
2025-03-05 08:00:00,376.4533333333334,0.0,18.0,63.72,375.04,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,78.0,62.0
2025-03-05 08:15:00,379.9866666666667,0.0,18.666666666666668,63.54999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0
2025-03-05 08:30:00,373.6266666666667,0.0,16.666666666666668,63.19,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0
2025-03-05 08:45:00,375.04333333333335,0.0,15.833333333333334,62.806666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,62.0
2025-03-05 09:00:00,370.8033333333333,0.0,16.833333333333332,62.29333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,62.0
2025-03-05 09:15:00,381.4,0.0,15.333333333333334,61.53666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,78.0,62.0
2025-03-05 09:30:00,370.8033333333333,0.0,14.333333333333334,62.21666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-05 09:45:00,377.16333333333336,0.0,14.166666666666666,62.35666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-05 10:00:00,373.63,0.0,15.0,62.43333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0
2025-03-05 10:15:00,371.51,0.0,15.166666666666666,62.25666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,78.0,62.0
2025-03-05 10:30:00,373.63,0.0,15.833333333333334,62.196666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-05 10:45:00,365.86,0.0,17.666666666666668,62.10666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-05 11:00:00,377.87,0.0,18.5,62.20333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-05 11:15:00,375.7466666666666,0.0,19.0,62.6,375.04,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-03-05 11:30:00,375.04,0.0,18.83333333333333,62.50666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-03-05 11:45:00,370.1,0.0,20.5,62.25,375.04,70.0,0.09,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-05 12:00:00,372.2166666666667,0.0,22.5,62.373333333333335,375.04,70.0,0.2566666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-05 12:15:00,372.2166666666667,0.0,23.0,62.78333333333333,375.04,70.0,0.3333333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-05 12:30:00,375.7466666666666,0.0,23.0,63.32,375.04,70.0,0.5499999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-05 12:45:00,375.75,0.0,23.0,63.52,375.04,70.0,0.4933333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-05 13:00:00,368.6833333333333,0.0,23.0,63.64000000000001,375.04,70.0,0.5433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-05 13:15:00,380.6933333333333,0.0,23.0,63.65,375.04,70.0,0.4599999999999999,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-05 13:30:00,379.28,0.0,23.0,63.876666666666665,375.04,70.0,0.4866666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-05 13:45:00,375.04,0.0,23.0,64.72333333333334,375.04,70.0,0.1866666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-03-05 14:00:00,375.04333333333335,0.0,22.83333333333333,64.92666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0
2025-03-05 14:15:00,373.63,0.0,23.166666666666668,65.16666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-05 14:30:00,377.8666666666666,0.0,23.33333333333333,64.95666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-05 14:45:00,376.4533333333334,0.0,21.666666666666668,65.03666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-05 15:00:00,373.63000000000005,0.0,20.666666666666668,64.90666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-05 15:15:00,376.4533333333334,0.0,23.5,63.45333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-05 15:30:00,375.04,0.0,27.5,62.98,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-05 15:45:00,370.8033333333333,0.0,31.666666666666668,63.330000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-05 16:00:00,376.4533333333334,0.0,32.5,63.696666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0
2025-03-05 16:15:00,383.51666666666665,0.0,32.833333333333336,63.96666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-05 16:30:00,375.75,0.0,32.666666666666664,63.79,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0
2025-03-05 16:45:00,368.68666666666667,0.0,34.833333333333336,63.92666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-03-05 17:00:00,377.8666666666666,0.0,32.833333333333336,64.02333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0
2025-03-05 17:15:00,377.16,0.0,33.833333333333336,64.02,375.04,70.0,0.0,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0
2025-03-05 17:30:00,374.3366666666666,0.0,32.5,63.89333333333334,375.04,70.0,0.0333333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-05 17:45:00,372.2166666666667,0.0,34.0,64.02333333333333,375.04,70.0,0.0999999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-05 18:00:00,376.4533333333334,0.0,34.833333333333336,64.07666666666667,375.04,70.0,0.1833333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-05 18:15:00,372.92333333333335,0.0,35.666666666666664,64.01,375.04,70.0,0.2633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-05 18:30:00,370.1,0.0,36.5,64.67,375.04,70.0,0.5766666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-05 18:45:00,376.4533333333334,0.0,34.5,64.71666666666665,375.04,70.0,1.81,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0
2025-03-05 19:00:00,367.2733333333333,0.0,34.0,64.71333333333332,375.04,70.0,4.253333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-05 19:15:00,373.63,0.0,34.0,64.60000000000001,375.04,70.0,5.71,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-05 19:30:00,377.8666666666666,0.0,34.5,64.99333333333334,375.04,70.0,9.446666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0
2025-03-05 19:45:00,374.3333333333333,0.0,34.333333333333336,65.54,375.04,70.0,11.993333333333332,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-05 20:00:00,365.86,0.0,34.0,66.06333333333333,375.04,70.0,14.156666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0
2025-03-05 20:15:00,372.2166666666667,0.0,34.833333333333336,66.56666666666666,375.04,70.0,16.12333333333333,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-03-05 20:30:00,371.5133333333333,0.0,36.0,67.04333333333334,375.04,70.0,17.966666666666665,74.0,70.0,72.0,69.72333333333334,67.0,69.0,78.0,62.0
2025-03-05 20:45:00,374.3333333333333,0.0,35.666666666666664,67.14666666666666,375.04,70.0,18.396666666666665,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0
2025-03-05 21:00:00,373.6266666666667,0.0,35.666666666666664,67.38333333333334,375.04,70.0,19.01333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0
2025-03-05 21:15:00,373.63000000000005,0.0,37.16666666666666,67.77333333333333,375.04,70.0,19.75,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0
2025-03-05 21:30:00,372.21333333333337,0.0,35.166666666666664,67.66666666666667,375.04,70.0,19.53333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0
2025-03-05 21:45:00,375.04333333333335,0.0,34.833333333333336,67.36333333333333,375.04,70.0,19.1,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-05 22:00:00,373.63,0.0,37.833333333333336,67.8,375.04,70.0,20.22,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0
2025-03-05 22:15:00,373.6266666666667,0.0,36.833333333333336,67.96666666666665,375.04,70.0,21.246666666666663,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0
2025-03-05 22:30:00,375.04333333333335,0.0,36.5,67.73,375.04,70.0,21.72,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0
2025-03-05 22:45:00,370.8033333333333,0.0,35.666666666666664,68.12333333333333,375.04,70.0,23.570000000000004,74.0,70.0,72.0,69.85333333333334,67.0,69.0,78.0,62.0
2025-03-05 23:00:00,371.51,0.0,37.333333333333336,68.32333333333334,375.04,70.0,23.94333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0
2025-03-05 23:15:00,379.9866666666667,0.0,37.5,68.44333333333333,375.04,70.0,24.093333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0
2025-03-05 23:30:00,375.7466666666666,0.0,35.333333333333336,68.43333333333334,375.04,70.0,23.916666666666668,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0
2025-03-05 23:45:00,371.865,0.0,35.75,68.46000000000001,375.04,70.0,23.945,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-06 00:00:00,372.92333333333335,0.0,35.166666666666664,68.47,375.04,70.0,24.383333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0
2025-03-06 00:15:00,372.92333333333335,0.0,35.5,68.58333333333333,375.04,70.0,24.666666666666668,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-06 00:30:00,369.3933333333334,0.0,36.333333333333336,68.64666666666666,375.04,70.0,25.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0
2025-03-06 00:45:00,367.2733333333333,0.0,37.16666666666666,68.63,375.04,70.0,24.81,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0
2025-03-06 01:00:00,378.5733333333333,0.0,37.66666666666666,68.54,375.04,70.0,24.89333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-06 01:15:00,369.39333333333326,0.0,36.16666666666666,68.58,375.04,70.0,25.183333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 01:30:00,375.04,0.0,34.833333333333336,68.75666666666666,375.04,70.0,25.846666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-06 01:45:00,373.63,0.0,36.333333333333336,68.79666666666667,375.04,70.0,25.613333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 02:00:00,374.3333333333333,0.0,37.333333333333336,68.78666666666668,375.04,70.0,25.813333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 02:15:00,376.4533333333334,0.0,36.16666666666666,68.88333333333334,375.04,70.0,26.19333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 02:30:00,372.92333333333335,0.0,35.333333333333336,69.01333333333334,375.04,70.0,26.69333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-06 02:45:00,374.3366666666666,0.0,35.0,69.04,375.04,70.0,26.756666666666664,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 03:00:00,370.8033333333333,0.0,35.333333333333336,69.07333333333334,375.04,70.0,27.016666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-06 03:15:00,375.75,0.0,35.833333333333336,69.10666666666667,375.04,70.0,27.156666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 03:30:00,373.63,0.0,35.166666666666664,69.18666666666667,375.04,70.0,27.37333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-06 03:45:00,373.6333333333334,0.0,34.833333333333336,69.19333333333333,375.04,70.0,27.5,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-06 04:00:00,377.8666666666666,0.0,34.833333333333336,69.19666666666667,375.04,70.0,27.76333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 04:15:00,373.63000000000005,0.0,34.666666666666664,69.22333333333333,375.04,70.0,28.133333333333336,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 04:30:00,371.5133333333333,0.0,35.333333333333336,69.32333333333334,375.04,70.0,28.27333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0
2025-03-06 04:45:00,370.8033333333333,0.0,37.333333333333336,69.34333333333333,375.04,70.0,28.326666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0
2025-03-06 05:00:00,372.2166666666667,0.0,36.5,69.34333333333333,375.04,70.0,28.47,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-06 05:15:00,376.45666666666665,0.0,35.0,69.46,375.04,70.0,28.5,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-06 05:30:00,382.1066666666666,0.0,36.833333333333336,69.47000000000001,375.04,70.0,28.593333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-06 05:45:00,370.8066666666667,0.0,37.16666666666666,69.37666666666667,375.04,70.0,28.59,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 06:00:00,372.2166666666667,0.0,36.5,69.38666666666667,375.04,70.0,28.69333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 06:15:00,383.51666666666665,0.0,36.5,69.43,375.04,70.0,28.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 06:30:00,375.04333333333335,0.0,36.0,69.53666666666668,375.04,70.0,28.64,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 06:45:00,375.75,0.0,35.0,69.53,375.04,70.0,28.606666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 07:00:00,377.8666666666666,0.0,34.5,69.47,375.04,70.0,28.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 07:15:00,375.7466666666666,0.0,34.333333333333336,69.51666666666667,375.04,70.0,28.64,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 07:30:00,370.8033333333333,0.0,34.666666666666664,69.48333333333333,375.04,70.0,28.62333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 07:45:00,370.0966666666666,0.0,36.5,69.45,375.04,70.0,28.55666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 08:00:00,372.2166666666667,0.0,37.0,69.17,375.04,70.0,28.016666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-06 08:15:00,367.2733333333333,0.0,37.0,69.23,375.04,70.0,28.21666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-03-06 08:30:00,377.16333333333336,0.0,35.5,69.20666666666666,375.04,70.0,28.176666666666662,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-06 08:45:00,368.69,0.0,35.166666666666664,69.17999999999999,375.04,70.0,28.06,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-06 09:00:00,369.39,0.0,37.16666666666666,69.24,375.04,70.0,28.293333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 09:15:00,372.2166666666667,0.0,35.666666666666664,69.14,375.04,70.0,28.24,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 09:30:00,371.50666666666666,0.0,34.333333333333336,69.21666666666667,375.04,70.0,28.316666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 09:45:00,367.98,0.0,36.0,69.24666666666667,375.04,70.0,28.35,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 10:00:00,379.9866666666667,0.0,36.0,69.24666666666667,375.04,70.0,28.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 10:15:00,374.3366666666666,0.0,34.333333333333336,69.27666666666666,375.04,70.0,28.416666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 10:30:00,371.51,0.0,36.333333333333336,69.33666666666666,375.04,70.0,28.426666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 10:45:00,375.0466666666666,0.0,36.16666666666666,69.31,375.04,70.0,28.39,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-06 11:00:00,372.2166666666667,0.0,34.5,69.26333333333334,375.04,70.0,28.456666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 11:15:00,377.8666666666666,0.0,36.0,69.28666666666668,375.04,70.0,28.42,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-06 11:30:00,372.92333333333335,0.0,36.66666666666666,69.26,375.04,70.0,28.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 11:45:00,372.92333333333335,0.0,34.5,69.29666666666667,375.04,70.0,28.60333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 12:00:00,377.16,0.0,34.166666666666664,69.26666666666667,375.04,70.0,28.493333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 12:15:00,377.8666666666666,0.0,34.166666666666664,69.31666666666666,375.04,70.0,28.566666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 12:30:00,370.8033333333333,0.0,34.833333333333336,69.34333333333333,375.04,70.0,28.563333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 12:45:00,373.63,0.0,35.166666666666664,69.29,375.04,70.0,28.546666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 13:00:00,373.63,0.0,35.833333333333336,69.30333333333333,375.04,70.0,28.616666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 13:15:00,378.5733333333333,0.0,35.5,69.27333333333333,375.04,70.0,28.496666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 13:30:00,379.28,0.0,34.5,69.28,375.04,70.0,28.56,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 13:45:00,377.16333333333336,0.0,34.666666666666664,69.30666666666667,375.04,70.0,28.52333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-06 14:00:00,368.68666666666667,0.0,34.833333333333336,69.22333333333334,375.04,70.0,28.52333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-06 14:15:00,372.92,0.0,34.0,69.23,375.04,70.0,28.596666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-06 14:30:00,371.5133333333333,0.0,35.666666666666664,69.31666666666666,375.04,70.0,28.576666666666664,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-06 14:45:00,374.3333333333333,0.0,36.0,69.19333333333333,375.04,70.0,28.19333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-03-06 15:00:00,372.92333333333335,0.0,35.5,69.22333333333333,375.04,70.0,28.0,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-03-06 15:15:00,377.8666666666666,0.0,35.333333333333336,69.20666666666666,375.04,70.0,27.596666666666664,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-06 15:30:00,370.1,0.0,34.333333333333336,69.35000000000001,375.04,70.0,27.876666666666665,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-06 15:45:00,376.4533333333334,0.0,36.0,69.48666666666666,375.04,70.0,27.71333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-06 16:00:00,366.56666666666666,0.0,35.833333333333336,69.41666666666667,375.04,70.0,26.91333333333333,74.0,70.0,72.0,70.03666666666666,67.0,69.0,78.0,62.0
2025-03-06 16:15:00,375.7466666666666,0.0,34.666666666666664,69.24333333333333,375.04,70.0,25.46333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-06 16:30:00,373.6266666666667,0.0,35.5,69.31666666666666,375.04,70.0,24.516666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-06 16:45:00,367.2733333333333,0.0,36.833333333333336,69.48,375.04,70.0,23.47666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0
2025-03-06 17:00:00,377.16,0.0,36.0,69.29666666666667,375.04,70.0,22.28,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-06 17:15:00,374.3333333333333,0.0,35.166666666666664,69.10666666666667,375.04,70.0,21.2,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-06 17:30:00,369.39333333333326,0.0,36.16666666666666,69.22,375.04,70.0,20.203333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0
2025-03-06 17:45:00,378.5733333333333,0.0,37.333333333333336,69.13,375.04,70.0,19.063333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-06 18:00:00,367.2733333333333,0.0,37.0,68.77,375.04,70.0,17.093333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0
2025-03-06 18:15:00,377.8666666666666,0.0,35.833333333333336,68.37,375.04,70.0,14.146666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-06 18:30:00,372.21333333333337,0.0,35.166666666666664,67.79666666666667,375.04,70.0,11.876666666666669,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-06 18:45:00,371.51,0.0,37.5,67.52,375.04,70.0,9.916666666666666,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-06 19:00:00,376.45666666666665,0.0,35.833333333333336,66.93333333333334,375.04,70.0,7.256666666666667,74.0,70.0,72.0,70.29,67.0,69.0,78.0,62.0
2025-03-06 19:15:00,377.16333333333336,0.0,36.16666666666666,66.57000000000001,375.04,70.0,5.033333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,62.0
2025-03-06 19:30:00,379.28,0.0,34.0,66.30666666666667,375.04,70.0,3.216666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-06 19:45:00,372.21333333333337,0.0,33.0,66.11333333333333,375.04,70.0,1.34,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-06 20:00:00,370.8066666666667,0.0,32.666666666666664,66.19333333333333,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-06 20:15:00,373.6266666666667,0.0,32.166666666666664,65.93333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-06 20:30:00,376.4533333333334,0.0,31.83333333333333,66.11,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0
2025-03-06 20:45:00,377.16333333333336,0.0,31.666666666666668,66.05666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-06 21:00:00,369.3933333333334,0.0,32.166666666666664,66.22333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0
2025-03-06 21:15:00,372.92333333333335,0.0,31.33333333333333,66.24000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-06 21:30:00,367.98,0.0,31.83333333333333,66.17333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0
2025-03-06 21:45:00,375.04333333333335,0.0,32.0,65.99666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0
2025-03-06 22:00:00,375.04,0.0,30.166666666666668,65.86666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,78.0,62.0
2025-03-06 22:15:00,372.92333333333335,0.0,31.33333333333333,65.87666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0
2025-03-06 22:30:00,367.98333333333335,0.0,32.0,65.76,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-06 22:45:00,375.7466666666666,0.0,30.666666666666668,65.60666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0
2025-03-06 23:00:00,370.0966666666666,0.0,30.33333333333333,65.45,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0
2025-03-06 23:15:00,367.98,0.0,32.666666666666664,65.20333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0
2025-03-06 23:30:00,383.51666666666665,0.0,31.166666666666668,64.92,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0
2025-03-06 23:45:00,374.3366666666666,0.0,29.666666666666668,64.56,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0
2025-03-07 00:00:00,375.7466666666666,0.0,30.33333333333333,64.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,78.0,62.0
2025-03-07 00:15:00,368.68666666666667,0.0,33.0,63.96,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-07 00:30:00,373.63000000000005,0.0,33.833333333333336,63.74333333333333,375.04,70.0,0.3766666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-07 00:45:00,377.16,0.0,33.333333333333336,63.63666666666666,375.04,70.0,2.29,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,62.0
2025-03-07 01:00:00,368.68666666666667,0.0,33.0,63.56,375.04,70.0,4.226666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0
2025-03-07 01:15:00,367.2733333333333,0.0,34.333333333333336,63.73666666666666,375.04,70.0,5.91,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0
2025-03-07 01:30:00,373.6266666666667,0.0,34.5,64.66666666666667,375.04,70.0,9.273333333333332,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,62.0
2025-03-07 01:45:00,377.16,0.0,35.5,65.37333333333333,375.04,70.0,11.886666666666668,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-07 02:00:00,372.92333333333335,0.0,34.833333333333336,65.97666666666667,375.04,70.0,14.13,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0
2025-03-07 02:15:00,373.63,0.0,34.833333333333336,66.52,375.04,70.0,16.150000000000002,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-03-07 02:30:00,368.68666666666667,0.0,36.5,67.22,375.04,70.0,18.276666666666667,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0
2025-03-07 02:45:00,376.4533333333334,0.0,36.0,67.58999999999999,375.04,70.0,19.496666666666663,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,62.0
2025-03-07 03:00:00,372.21333333333337,0.0,36.16666666666666,67.52999999999999,375.04,70.0,19.953333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0
2025-03-07 03:15:00,374.3333333333333,0.0,36.66666666666666,67.89333333333333,375.04,70.0,20.76333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0
2025-03-07 03:30:00,371.51,0.0,35.833333333333336,68.3,375.04,70.0,21.75,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0
2025-03-07 03:45:00,374.3333333333333,0.0,34.666666666666664,68.54,375.04,70.0,22.67333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0
2025-03-07 04:00:00,375.7466666666666,0.0,34.666666666666664,68.64333333333333,375.04,70.0,23.14333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,62.0
2025-03-07 04:15:00,377.87,0.0,36.0,68.52666666666667,375.04,70.0,22.73,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0
2025-03-07 04:30:00,375.04,0.0,36.833333333333336,68.55333333333333,375.04,70.0,22.58,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0
2025-03-07 04:45:00,373.63,0.0,35.833333333333336,68.66000000000001,375.04,70.0,22.616666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-07 05:00:00,373.6333333333334,0.0,36.5,68.77333333333333,375.04,70.0,22.653333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0
2025-03-07 05:15:00,367.98,0.0,35.833333333333336,68.89,375.04,70.0,22.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0
2025-03-07 05:30:00,374.3366666666666,0.0,35.833333333333336,68.71,375.04,70.0,22.55,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 05:45:00,371.51,0.0,36.0,68.7,375.04,70.0,22.563333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 06:00:00,373.63000000000005,0.0,35.833333333333336,68.65333333333334,375.04,70.0,22.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0
2025-03-07 06:15:00,369.39,0.0,35.0,68.57333333333334,375.04,70.0,22.53333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-07 06:30:00,373.6266666666667,0.0,34.666666666666664,68.62333333333333,375.04,70.0,22.290000000000003,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-07 06:45:00,370.8066666666667,0.0,36.333333333333336,68.45,375.04,70.0,21.76,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-07 07:00:00,379.28,0.0,37.0,68.26,375.04,70.0,21.03333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0
2025-03-07 07:15:00,368.68666666666667,0.0,35.833333333333336,68.27999999999999,375.04,70.0,20.986666666666668,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-07 07:30:00,372.92333333333335,0.0,35.5,68.29333333333334,375.04,70.0,21.07,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-07 07:45:00,374.3366666666666,0.0,35.666666666666664,68.21,375.04,70.0,20.48,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-03-07 08:00:00,372.92333333333335,0.0,36.16666666666666,68.18666666666667,375.04,70.0,20.313333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-07 08:15:00,373.63,0.0,36.333333333333336,68.11666666666666,375.04,70.0,20.206666666666667,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-03-07 08:30:00,368.69,0.0,36.0,68.23333333333333,375.04,70.0,20.30333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-03-07 08:45:00,365.1566666666667,0.0,34.666666666666664,68.07333333333334,375.04,70.0,20.02,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-03-07 09:00:00,379.28,0.0,35.833333333333336,68.23333333333333,375.04,70.0,20.32333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0
2025-03-07 09:15:00,370.0966666666666,0.0,34.166666666666664,68.14666666666666,375.04,70.0,20.096666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-07 09:30:00,375.7466666666666,0.0,35.5,68.11333333333333,375.04,70.0,19.813333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-03-07 09:45:00,378.5733333333333,0.0,36.833333333333336,68.07,375.04,70.0,19.64333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-03-07 10:00:00,375.75,0.0,35.5,68.07333333333334,375.04,70.0,19.44333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-03-07 10:15:00,375.04333333333335,0.0,34.166666666666664,68.02666666666667,375.04,70.0,19.576666666666664,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-07 10:30:00,372.2166666666667,0.0,34.0,68.05,375.04,70.0,19.71,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-07 10:45:00,369.3933333333334,0.0,34.666666666666664,68.22,375.04,70.0,19.813333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-07 11:00:00,365.86,0.0,35.5,68.19333333333334,375.04,70.0,19.62666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-07 11:15:00,366.57,0.0,36.833333333333336,68.11333333333333,375.04,70.0,19.223333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-03-07 11:30:00,378.5733333333333,0.0,36.66666666666666,68.18,375.04,70.0,19.576666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-07 11:45:00,378.5733333333333,0.0,36.5,68.18666666666667,375.04,70.0,19.07,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0
2025-03-07 12:00:00,378.5733333333333,0.0,35.333333333333336,68.17333333333333,375.04,70.0,18.886666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-03-07 12:15:00,377.16,0.0,34.833333333333336,67.82,375.04,70.0,18.066666666666663,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0
2025-03-07 12:30:00,372.92333333333335,0.0,35.833333333333336,67.86333333333333,375.04,70.0,17.97,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-07 12:45:00,375.04333333333335,0.0,36.0,67.81333333333333,375.04,70.0,17.413333333333334,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0
2025-03-07 13:00:00,373.6266666666667,0.0,36.0,67.78333333333333,375.04,70.0,17.186666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0
2025-03-07 13:15:00,374.3366666666666,0.0,35.5,67.79,375.04,70.0,16.883333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-07 13:30:00,376.4533333333334,0.0,35.0,67.89999999999999,375.04,70.0,16.506666666666664,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0
2025-03-07 13:45:00,372.92333333333335,0.0,35.5,68.03666666666668,375.04,70.0,16.263333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-07 14:00:00,378.5733333333333,0.0,37.0,68.10666666666667,375.04,70.0,15.676666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0
2025-03-07 14:15:00,367.98,0.0,37.0,68.28333333333333,375.04,70.0,14.836666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0
2025-03-07 14:30:00,377.16,0.0,35.0,68.39,375.04,70.0,13.67,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-07 14:45:00,382.1066666666666,0.0,32.666666666666664,67.89999999999999,375.04,70.0,12.693333333333332,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0
2025-03-07 15:00:00,375.7466666666666,0.0,30.83333333333333,67.09666666666666,375.04,70.0,11.87,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0
2025-03-07 15:15:00,370.8033333333333,0.0,31.0,67.14333333333333,375.04,70.0,11.87,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0
2025-03-07 15:30:00,371.51,0.0,30.83333333333333,67.58666666666666,375.04,70.0,12.576666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-03-07 15:45:00,380.6933333333333,0.0,30.166666666666668,67.39333333333333,375.04,70.0,11.803333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-07 16:00:00,371.5133333333333,0.0,27.166666666666668,67.30333333333333,375.04,70.0,11.9,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-07 16:15:00,374.3333333333333,0.0,26.5,67.18,375.04,70.0,12.326666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-07 16:30:00,366.57,0.0,27.166666666666668,67.11333333333333,375.04,70.0,11.746666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-07 16:45:00,373.6266666666667,0.0,25.666666666666668,66.85000000000001,375.04,70.0,10.953333333333331,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0
2025-03-07 17:00:00,374.3366666666666,0.0,25.5,66.44666666666666,375.04,70.0,9.583333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-07 17:15:00,377.16333333333336,0.0,23.666666666666668,66.28333333333333,375.04,70.0,9.096666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-07 17:30:00,377.8666666666666,0.0,21.33333333333333,65.91666666666667,375.04,70.0,9.503333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0
2025-03-07 17:45:00,369.39,0.0,21.5,66.02666666666666,375.04,70.0,9.463333333333331,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0
2025-03-07 18:00:00,375.7466666666666,0.0,20.83333333333333,66.21333333333332,375.04,70.0,9.45,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-03-07 18:15:00,372.92333333333335,0.0,20.0,65.58999999999999,375.04,70.0,7.5566666666666675,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0
2025-03-07 18:30:00,376.4533333333334,0.0,20.166666666666668,65.27333333333333,375.04,70.0,7.013333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0
2025-03-07 18:45:00,370.8033333333333,0.0,20.33333333333333,65.17333333333333,375.04,70.0,7.623333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0
2025-03-07 19:00:00,375.04333333333335,0.0,21.83333333333333,65.30666666666667,375.04,70.0,7.986666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0
2025-03-07 19:15:00,376.4533333333334,0.0,23.166666666666668,65.12333333333333,375.04,70.0,7.35,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-07 19:30:00,372.2166666666667,0.0,23.5,65.04333333333334,375.04,70.0,7.596666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-07 19:45:00,370.1,0.0,23.83333333333333,65.24333333333334,375.04,70.0,7.626666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0
2025-03-07 20:00:00,371.51,0.0,23.666666666666668,65.50666666666667,375.04,70.0,7.8066666666666675,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0
2025-03-07 20:15:00,372.92333333333335,0.0,23.166666666666668,65.52666666666666,375.04,70.0,7.566666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0
2025-03-07 20:30:00,372.21333333333337,0.0,23.83333333333333,65.57666666666667,375.04,70.0,7.486666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0
2025-03-07 20:45:00,374.3333333333333,0.0,24.0,65.52666666666666,375.04,70.0,7.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0
2025-03-07 21:00:00,375.7466666666666,0.0,23.5,65.35333333333334,375.04,70.0,4.9366666666666665,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0
2025-03-07 21:15:00,379.2766666666666,0.0,21.166666666666668,65.24333333333334,375.04,70.0,2.65,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0
2025-03-07 21:30:00,372.2166666666667,0.0,20.83333333333333,65.35333333333334,375.04,70.0,0.3999999999999999,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0
2025-03-07 21:45:00,368.68666666666667,0.0,19.83333333333333,65.30333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0
2025-03-07 22:00:00,372.2166666666667,0.0,19.5,65.3,375.04,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0
2025-03-07 22:15:00,375.75,0.0,18.83333333333333,65.28333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0
2025-03-07 22:30:00,373.6266666666667,0.0,18.5,65.18666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0
2025-03-07 22:45:00,369.3933333333334,0.0,18.5,65.17666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0
