time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 16:15:00,582.6933333333333,0.0,100.0,110.93,1064.3866666666663,70.0,44.28666666666667,74.0,70.0,72.0,71.06,67.0,69.0,78.0,68.0
2025-02-14 16:30:00,560.09,0.0,100.0,117.56,1005.0566666666668,70.0,38.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,78.0,68.0
2025-02-14 16:45:00,552.32,0.0,100.0,114.54666666666668,965.5033333333334,70.0,34.193333333333335,74.0,70.0,72.0,70.84666666666668,67.0,69.0,78.0,68.0
2025-02-14 17:00:00,551.6166666666667,0.0,100.0,114.19333333333331,947.8433333333332,70.0,31.96,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,68.0
2025-02-14 17:15:00,572.0966666666667,0.0,100.0,117.74,930.8933333333334,70.0,30.49666666666667,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,68.0
2025-02-14 17:30:00,553.7366666666667,0.0,100.0,116.36666666666667,928.07,70.0,30.16,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0
2025-02-14 17:45:00,821.4200000000001,0.0,100.0,110.65,937.25,70.0,31.070000000000004,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,68.0
2025-02-14 18:00:00,907.5866666666668,0.0,100.0,107.35333333333334,1117.3566666666666,70.0,49.76333333333333,74.0,70.0,72.0,69.37,67.0,69.0,78.0,68.0
2025-02-14 18:15:00,904.76,0.0,100.0,112.30666666666669,1183.75,70.0,56.76,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0
2025-02-14 18:30:00,933.0166666666668,0.0,100.0,99.73666666666668,1207.0566666666666,70.0,58.95666666666667,74.0,70.0,72.0,69.39999999999999,67.0,69.0,78.0,68.0
2025-02-14 18:45:00,894.8766666666667,0.0,100.0,100.83333333333331,1224.71,70.0,60.973333333333336,74.0,70.0,72.0,69.52333333333333,67.0,69.0,78.0,68.0
2025-02-14 19:00:00,945.0166666666668,0.0,100.0,110.83666666666666,1170.3300000000002,70.0,55.35666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,68.0
2025-02-14 19:15:00,926.66,0.0,100.0,105.81,1109.5866666666668,70.0,49.11333333333334,74.0,70.0,72.0,70.19,67.0,69.0,78.0,68.0
2025-02-14 19:30:00,913.2366666666668,0.0,100.0,105.04666666666668,1073.5666666666666,70.0,45.19333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0
2025-02-14 19:45:00,913.9433333333332,0.0,100.0,112.99333333333334,1052.3733333333332,70.0,43.153333333333336,74.0,70.0,72.0,70.29,67.0,69.0,78.0,68.0
2025-02-14 20:00:00,930.1866666666666,0.0,100.0,117.72666666666667,1038.25,70.0,41.693333333333335,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0
2025-02-14 20:15:00,908.2966666666666,0.0,100.0,118.07,1036.13,70.0,41.49666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,68.0
2025-02-14 20:30:00,959.1433333333334,0.0,100.0,120.15999999999998,1037.5433333333333,70.0,41.66,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0
2025-02-14 20:45:00,882.16,0.0,100.0,109.88666666666666,1061.56,70.0,43.99333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-14 21:00:00,927.3633333333332,0.0,100.0,115.74333333333334,1085.5733333333335,70.0,46.553333333333335,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0
2025-02-14 21:15:00,876.5099999999999,0.0,100.0,106.11666666666667,1095.4633333333334,70.0,47.16666666666666,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0
2025-02-14 21:30:00,924.5366666666667,0.0,100.0,103.58,1117.3566666666666,70.0,49.79333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-02-14 21:45:00,887.8133333333334,0.0,100.0,112.07666666666668,1179.51,70.0,56.156666666666666,74.0,70.0,72.0,69.59666666666666,67.0,69.0,78.0,68.0
2025-02-14 22:00:00,887.8133333333334,0.0,100.0,121.90333333333336,1226.1266666666668,70.0,61.13666666666666,74.0,70.0,72.0,69.51666666666667,67.0,69.0,78.0,68.0
2025-02-14 22:15:00,904.0566666666668,0.0,100.0,115.96999999999998,1258.6133333333337,70.0,64.54333333333334,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0
2025-02-14 22:30:00,918.8866666666668,0.0,100.0,113.38333333333333,1298.1666666666667,70.0,68.32000000000001,74.0,70.0,72.0,69.50333333333333,67.0,69.0,78.0,68.0
2025-02-14 22:45:00,892.7533333333334,0.0,100.0,114.80666666666669,1322.18,70.0,71.19,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0
2025-02-14 23:00:00,907.5833333333334,0.0,100.0,112.09,1351.8433333333332,70.0,74.10333333333334,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0
2025-02-14 23:15:00,901.9366666666666,0.0,100.0,108.16333333333334,1369.503333333333,70.0,76.06,74.0,70.0,72.0,69.62,67.0,69.0,78.0,68.0
2025-02-14 23:30:00,913.9433333333332,0.0,100.0,112.51333333333334,1385.746666666667,70.0,77.71666666666665,74.0,70.0,72.0,69.67,67.0,69.0,78.0,68.0
2025-02-14 23:45:00,928.07,0.0,100.0,108.58333333333331,1405.5233333333333,70.0,79.85333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0
2025-02-15 00:00:00,877.9233333333333,0.0,100.0,100.16666666666669,1423.1833333333334,70.0,81.74333333333334,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0
2025-02-15 00:15:00,918.1833333333334,0.0,100.0,110.92,1430.9533333333336,70.0,82.28666666666668,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0
2025-02-15 00:30:00,906.88,0.0,100.0,96.63,1439.4266666666665,70.0,83.38,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0
2025-02-15 00:45:00,892.0466666666667,0.0,100.0,93.92666666666666,1446.49,70.0,84.07000000000001,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-15 01:00:00,954.9066666666668,0.0,100.0,93.23,1457.79,70.0,85.32666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-15 01:15:00,868.7433333333333,0.0,100.0,95.61333333333332,1453.5533333333333,70.0,84.86333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0
2025-02-15 01:30:00,880.75,0.0,100.0,94.53000000000002,1447.1966666666667,70.0,84.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0
2025-02-15 01:45:00,901.9366666666666,0.0,100.0,95.26333333333334,1452.1366666666663,70.0,84.65666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0
2025-02-15 02:00:00,918.18,0.0,100.0,93.19,1449.3100000000002,70.0,84.5,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 02:15:00,886.4,0.0,100.0,93.14666666666666,1453.55,70.0,84.89666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0
2025-02-15 02:30:00,885.6899999999999,0.0,100.0,93.99666666666668,1451.43,70.0,84.72000000000001,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 02:45:00,898.4066666666666,0.0,100.0,92.51666666666668,1453.55,70.0,84.85,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 03:00:00,929.48,0.0,100.0,92.40666666666668,1447.1933333333334,70.0,84.02,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0
2025-02-15 03:15:00,882.8666666666667,0.0,100.0,93.44666666666669,1446.49,70.0,84.29,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,68.0
2025-02-15 03:30:00,839.0766666666667,0.0,100.0,94.67,1446.493333333333,70.0,84.17333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,68.0
2025-02-15 03:45:00,923.1266666666668,0.0,100.0,96.72333333333331,1433.7766666666666,70.0,82.92333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0
2025-02-15 04:00:00,882.8666666666667,0.0,100.0,92.73666666666668,1443.6666666666667,70.0,83.98333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-02-15 04:15:00,906.1733333333332,0.0,100.0,92.04333333333334,1426.01,70.0,82.00666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0
2025-02-15 04:30:00,892.0500000000001,0.0,100.0,98.61333333333334,1429.5366666666666,70.0,82.42999999999999,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,68.0
2025-02-15 04:45:00,892.7566666666667,0.0,100.0,94.88666666666666,1426.7133333333334,70.0,82.08,74.0,70.0,72.0,70.04,67.0,69.0,78.0,68.0
2025-02-15 05:00:00,918.8866666666668,0.0,100.0,92.12,1413.996666666667,70.0,80.77999999999999,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0
2025-02-15 05:15:00,905.47,0.0,100.0,99.29,1414.0,70.0,80.76333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0
2025-02-15 05:30:00,869.4499999999999,0.0,100.0,95.27666666666666,1410.4666666666665,70.0,80.32666666666667,74.0,70.0,72.0,70.04,67.0,69.0,78.0,68.0
2025-02-15 05:45:00,898.4066666666668,0.0,100.0,94.67333333333332,1409.76,70.0,80.25666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0
2025-02-15 06:00:00,906.88,0.0,100.0,114.04666666666668,1398.46,70.0,79.52666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0
2025-02-15 06:15:00,945.7266666666666,0.0,100.0,102.42333333333332,1392.8100000000002,70.0,78.46,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0
2025-02-15 06:30:00,896.2866666666667,0.0,100.0,114.50333333333332,1406.2300000000002,70.0,80.38333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0
2025-02-15 06:45:00,890.6366666666667,0.0,100.0,104.69666666666669,1409.7600000000002,70.0,80.17333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0
2025-02-15 07:00:00,911.8266666666668,0.0,100.0,95.27,1410.4666666666665,70.0,80.26666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-02-15 07:15:00,872.2733333333332,0.0,100.0,106.24333333333334,1405.5266666666666,70.0,79.59333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0
2025-02-15 07:30:00,882.16,0.0,100.0,94.38666666666668,1393.5199999999998,70.0,78.68,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0
2025-02-15 07:45:00,869.4499999999999,0.0,100.0,110.38666666666666,1382.9233333333334,70.0,78.02,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0
2025-02-15 08:00:00,899.1133333333333,0.0,100.0,104.07666666666668,1379.39,70.0,77.00666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0
2025-02-15 08:15:00,899.82,0.0,100.0,103.44666666666669,1375.15,70.0,76.7,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0
2025-02-15 08:30:00,915.3566666666666,0.0,100.0,98.3,1375.86,70.0,77.17666666666668,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0
2025-02-15 08:45:00,893.46,0.0,100.0,99.33333333333331,1376.5666666666666,70.0,76.77333333333333,74.0,70.0,72.0,70.04,67.0,69.0,78.0,68.0
2025-02-15 09:00:00,898.4033333333333,0.0,100.0,101.88333333333333,1373.0366666666666,70.0,76.29666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,68.0
2025-02-15 09:15:00,869.4466666666667,0.0,100.0,106.12333333333332,1378.6866666666667,70.0,77.01333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,68.0
2025-02-15 09:30:00,896.9933333333333,0.0,100.0,101.38666666666668,1383.63,70.0,77.61999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 09:45:00,922.42,0.0,100.0,99.54,1385.75,70.0,77.90333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 10:00:00,906.88,0.0,100.0,107.95333333333332,1387.87,70.0,78.06333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0
2025-02-15 10:15:00,895.5833333333334,0.0,100.0,110.64666666666666,1392.0999999999997,70.0,78.50666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0
2025-02-15 10:30:00,916.77,0.0,100.0,98.68333333333334,1397.0466666666669,70.0,78.88666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0
2025-02-15 10:45:00,893.4633333333333,0.0,100.0,105.37333333333332,1404.11,70.0,79.70333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0
2025-02-15 11:00:00,875.8066666666667,0.0,100.0,106.32333333333334,1405.5266666666666,70.0,79.98333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0
2025-02-15 11:15:00,885.6933333333333,0.0,100.0,108.70333333333332,1405.5266666666666,70.0,79.72666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0
2025-02-15 11:30:00,880.75,0.0,100.0,107.69,1404.82,70.0,79.78666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-02-15 11:45:00,915.3566666666666,0.0,100.0,106.86333333333332,1407.6466666666663,70.0,79.99,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-02-15 12:00:00,881.4566666666666,0.0,100.0,111.33,1406.9399999999998,70.0,80.06,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 12:15:00,887.1033333333334,0.0,100.0,117.76333333333334,1409.0600000000002,70.0,80.19333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 12:30:00,873.6833333333334,0.0,100.0,112.91,1408.3533333333332,70.0,80.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 12:45:00,908.9966666666666,0.0,100.0,115.60666666666668,1396.3433333333332,70.0,78.70333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0
2025-02-15 13:00:00,884.9866666666667,0.0,100.0,115.49,1404.1133333333337,70.0,79.60666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0
2025-02-15 13:15:00,899.1133333333333,0.0,100.0,102.71666666666664,1406.9399999999998,70.0,79.96,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 13:30:00,894.8766666666667,0.0,100.0,118.12333333333332,1400.58,70.0,79.30666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,68.0
2025-02-15 13:45:00,894.1666666666666,0.0,100.0,106.81,1397.756666666667,70.0,78.95333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0
2025-02-15 14:00:00,859.56,0.0,100.0,114.65333333333332,1402.7,70.0,79.33333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0
2025-02-15 14:15:00,880.75,0.0,100.0,103.92,1406.2333333333331,70.0,79.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 14:30:00,853.1999999999999,0.0,100.0,101.76333333333334,1406.9399999999998,70.0,80.04666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 14:45:00,886.4,0.0,100.0,101.49333333333334,1409.0600000000002,70.0,80.17999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 15:00:00,901.9366666666666,0.0,100.0,110.20666666666666,1409.0600000000002,70.0,80.27,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-15 15:15:00,906.1733333333332,0.0,100.0,100.27333333333333,1409.0533333333333,70.0,80.15666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-02-15 15:30:00,894.8766666666667,0.0,100.0,100.14,1386.4566666666667,70.0,78.02,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0
2025-02-15 15:45:00,882.1566666666668,0.0,100.0,104.75,1375.1533333333334,70.0,76.85333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0
2025-02-15 16:00:00,883.5733333333334,0.0,100.0,100.92,1364.5600000000002,70.0,75.58666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0
2025-02-15 16:15:00,894.1666666666666,0.0,100.0,107.76333333333332,1341.25,70.0,73.33333333333333,74.0,70.0,72.0,70.19,67.0,69.0,78.0,68.0
2025-02-15 16:30:00,916.0633333333334,0.0,100.0,111.13333333333333,1324.3,70.0,71.84,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,68.0
2025-02-15 16:45:00,845.4366666666666,0.0,100.0,106.31666666666666,1329.246666666667,70.0,71.85666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0
2025-02-15 17:00:00,863.09,0.0,100.0,98.60666666666668,1296.756666666667,70.0,68.89666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,68.0
2025-02-15 17:15:00,850.3800000000001,0.0,100.0,103.36666666666667,1283.3333333333333,70.0,67.23,74.0,70.0,72.0,70.21,67.0,69.0,78.0,68.0
2025-02-15 17:30:00,904.0533333333332,0.0,100.0,109.49,1287.5733333333335,70.0,67.76,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0
2025-02-15 17:45:00,885.6933333333333,0.0,100.0,117.39333333333332,1272.0366666666666,70.0,66.17,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0
2025-02-15 18:00:00,906.1733333333332,0.0,100.0,108.42666666666668,1267.7966666666666,70.0,65.52,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0
2025-02-15 18:15:00,898.4066666666666,0.0,100.0,92.71,1239.5433333333333,70.0,62.63666666666666,74.0,70.0,72.0,70.2,67.0,69.0,78.0,68.0
2025-02-15 18:30:00,848.9666666666667,0.0,100.0,106.64333333333332,1218.3566666666666,70.0,60.4,74.0,70.0,72.0,70.23,67.0,69.0,78.0,68.0
2025-02-15 18:45:00,865.21,0.0,100.0,96.4,1201.4066666666668,70.0,58.49333333333334,74.0,70.0,72.0,70.23,67.0,69.0,78.0,68.0
2025-02-15 19:00:00,968.33,0.0,100.0,113.39333333333332,1197.8733333333332,70.0,57.71,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,68.0
2025-02-15 19:15:00,970.4466666666668,0.0,100.0,101.18666666666668,1243.08,70.0,62.96666666666666,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0
2025-02-15 19:30:00,976.8033333333332,0.0,100.0,110.66,1271.33,70.0,65.84,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0
2025-02-15 19:45:00,976.8033333333332,0.0,100.0,97.64,1293.2233333333334,70.0,67.89333333333333,74.0,70.0,72.0,69.78333333333333,67.0,69.0,78.0,68.0
2025-02-15 20:00:00,935.1333333333332,0.0,100.0,96.20666666666666,1303.8166666666666,70.0,69.22333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0
2025-02-15 20:15:00,969.7366666666668,0.0,100.0,103.65333333333336,1317.236666666667,70.0,70.62333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0
2025-02-15 20:30:00,965.5033333333334,0.0,100.0,107.7,1327.1266666666668,70.0,71.66666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-02-15 20:45:00,1007.88,0.0,100.0,106.94,1336.3066666666666,70.0,72.68,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-15 21:00:00,1017.7666666666668,0.0,100.0,98.35,1334.8966666666668,70.0,72.23333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0
2025-02-15 21:15:00,1063.6766666666667,0.0,100.0,100.77333333333333,1345.49,70.0,73.53666666666668,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0
2025-02-15 21:30:00,995.1633333333332,0.0,100.0,108.54333333333334,1356.0833333333333,70.0,75.06666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0
2025-02-15 21:45:00,1046.7266666666667,0.0,100.0,97.78333333333336,1364.5600000000002,70.0,75.44,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,68.0
2025-02-15 22:00:00,988.1033333333334,0.0,100.0,100.65333333333332,1368.09,70.0,75.69333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,68.0
2025-02-15 22:15:00,1043.9,0.0,100.0,90.74666666666668,1386.4566666666667,70.0,77.85666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0
2025-02-15 22:30:00,1043.9,0.0,100.0,102.88,1397.0466666666664,70.0,79.10333333333334,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-15 22:45:00,1038.9566666666667,0.0,100.0,91.25666666666666,1414.7066666666667,70.0,80.92999999999999,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0
2025-02-15 23:00:00,1027.6566666666668,0.0,100.0,95.43,1435.1899999999998,70.0,82.87666666666667,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,68.0
2025-02-15 23:15:00,1042.486666666667,0.0,100.0,92.86333333333334,1445.08,70.0,83.82666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0
2025-02-15 23:30:00,1017.77,0.0,100.0,94.66666666666669,1456.3766666666668,70.0,85.01333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-02-15 23:45:00,1061.5600000000002,0.0,100.0,93.25333333333332,1463.4399999999998,70.0,85.86333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0
2025-02-16 00:00:00,1017.065,0.0,100.0,99.11,1470.5,70.0,86.455,74.0,70.0,72.0,69.845,67.0,69.0,78.0,68.0
2025-02-16 00:15:00,1023.42,0.0,100.0,98.46999999999998,1461.3233333333335,70.0,85.61666666666667,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0
2025-02-16 00:30:00,974.6866666666666,0.0,100.0,104.32333333333334,1459.2033333333336,70.0,85.46,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0
2025-02-16 00:45:00,1016.3533333333334,0.0,100.0,95.70333333333332,1462.03,70.0,85.74333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0
2025-02-16 01:00:00,1036.84,0.0,100.0,96.82666666666668,1459.2033333333336,70.0,85.33333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-02-16 01:15:00,1022.0033333333332,0.0,100.0,99.94,1459.2033333333336,70.0,85.48,74.0,70.0,72.0,69.99,67.0,69.0,78.0,68.0
2025-02-16 01:30:00,967.62,0.0,100.0,100.74333333333334,1476.15,70.0,87.18333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0
2025-02-16 01:45:00,1022.7166666666668,0.0,100.0,96.91333333333334,1504.4033333333334,70.0,90.19666666666669,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0
2025-02-16 02:00:00,1002.2266666666668,0.0,100.0,101.25666666666666,1526.3,70.0,92.38666666666666,74.0,70.0,72.0,69.78,67.0,69.0,78.0,68.0
2025-02-16 02:15:00,973.9766666666666,0.0,100.0,98.74,1533.3633333333337,70.0,93.19,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0
2025-02-16 02:30:00,1022.0066666666668,0.0,100.0,104.51666666666668,1542.5433333333333,70.0,94.11666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-16 02:45:00,995.8733333333332,0.0,100.0,101.94,1557.38,70.0,95.52,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-02-16 03:00:00,995.1666666666666,0.0,100.0,107.55,1560.9066666666668,70.0,96.03333333333336,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0
2025-02-16 03:15:00,1017.06,0.0,100.0,103.91333333333334,1564.4399999999998,70.0,96.34666666666668,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,68.0
2025-02-16 03:30:00,1031.8933333333334,0.0,100.0,100.64,1572.21,70.0,97.18,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0
2025-02-16 03:45:00,1027.66,0.0,100.0,104.08666666666666,1564.4366666666665,70.0,96.66,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0
2025-02-16 04:00:00,1010.7033333333334,0.0,100.0,101.97666666666667,1567.97,70.0,96.74666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0
2025-02-16 04:15:00,961.2633333333332,0.0,100.0,103.73,1567.263333333333,70.0,96.74,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0
2025-02-16 04:30:00,951.3766666666668,0.0,100.0,105.95666666666666,1567.263333333333,70.0,96.69666666666669,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-02-16 04:45:00,1001.5233333333334,0.0,100.0,105.7,1567.97,70.0,96.96,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-02-16 05:00:00,1052.3766666666668,0.0,100.0,102.16,1588.4566666666667,70.0,98.78333333333336,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,68.0
2025-02-16 05:15:00,1024.8333333333333,0.0,100.0,107.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0
2025-02-16 05:30:00,1002.2333333333332,0.0,100.0,100.91,1599.75,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0
2025-02-16 05:45:00,1032.6,0.0,100.0,105.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0
2025-02-16 06:00:00,988.1033333333334,0.0,100.0,108.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0
2025-02-16 06:15:00,982.4533333333334,0.0,100.0,101.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0
2025-02-16 06:30:00,987.4,0.0,100.0,102.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0
2025-02-16 06:45:00,1005.0566666666668,0.0,100.0,106.24,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-02-16 07:00:00,972.5633333333334,0.0,100.0,105.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.73,67.0,69.0,78.0,68.0
2025-02-16 07:15:00,960.56,0.0,100.0,107.21,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0
2025-02-16 07:30:00,934.4233333333332,0.0,100.0,109.28000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0
2025-02-16 07:45:00,1019.8866666666668,0.0,100.0,108.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0
2025-02-16 08:00:00,972.5633333333334,0.0,100.0,109.42333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0
2025-02-16 08:15:00,949.2566666666668,0.0,100.0,107.00333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0
2025-02-16 08:30:00,944.3166666666666,0.0,100.0,111.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-16 08:45:00,952.0833333333334,0.0,100.0,109.53,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0
2025-02-16 09:00:00,965.5,0.0,100.0,114.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-16 09:15:00,983.16,0.0,100.0,104.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-16 09:30:00,947.14,0.0,100.0,105.88333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-16 09:45:00,957.7333333333332,0.0,100.0,101.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-02-16 10:00:00,969.0366666666667,0.0,100.0,106.57,1599.75,70.0,100.0,74.0,70.0,72.0,69.76666666666667,67.0,69.0,78.0,68.0
2025-02-16 10:15:00,916.0633333333334,0.0,100.0,110.36,1599.75,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0
2025-02-16 10:30:00,936.5433333333334,0.0,100.0,102.08,1599.75,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0
2025-02-16 10:45:00,911.12,0.0,100.0,104.61333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0
2025-02-16 11:00:00,930.19,0.0,100.0,103.71666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,78.0,68.0
2025-02-16 11:15:00,892.7533333333334,0.0,100.0,102.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0
2025-02-16 11:30:00,882.8666666666667,0.0,100.0,99.2,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0
2025-02-16 11:45:00,898.4033333333333,0.0,100.0,109.19666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0
2025-02-16 12:00:00,875.8066666666667,0.0,100.0,108.42,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0
2025-02-16 12:15:00,908.2933333333334,0.0,100.0,108.81,1599.75,70.0,100.0,74.0,70.0,72.0,68.98,67.0,69.0,78.0,68.0
2025-02-16 12:30:00,870.1533333333333,0.0,100.0,103.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0
2025-02-16 12:45:00,924.54,0.0,100.0,111.62,1599.75,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,78.0,68.0
2025-02-16 13:00:00,900.5266666666666,0.0,100.0,97.93333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,78.0,68.0
2025-02-16 13:15:00,883.5733333333334,0.0,100.0,101.12,1599.75,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,78.0,68.0
2025-02-16 13:30:00,909.0,0.0,100.0,99.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,78.0,68.0
2025-02-16 13:45:00,887.1033333333334,0.0,100.0,104.71333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 14:00:00,888.52,0.0,100.0,103.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 14:15:00,893.46,0.0,100.0,100.04,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 14:30:00,900.5266666666666,0.0,100.0,112.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 14:45:00,919.5966666666668,0.0,100.0,106.13666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 15:00:00,956.32,0.0,100.0,107.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 15:15:00,930.1866666666666,0.0,100.0,103.74333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 15:30:00,915.3566666666668,0.0,100.0,102.57,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 15:45:00,901.94,0.0,100.0,96.65666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,78.0,68.0
2025-02-16 16:00:00,901.2266666666668,0.0,100.0,95.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,78.0,68.0
2025-02-16 16:15:00,922.42,0.0,100.0,94.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 16:30:00,927.3633333333332,0.0,100.0,95.06,1599.75,70.0,100.0,74.0,70.0,72.0,67.92666666666666,67.0,69.0,78.0,68.0
2025-02-16 16:45:00,888.5166666666668,0.0,100.0,101.45,1599.75,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,78.0,68.0
2025-02-16 17:00:00,934.4266666666668,0.0,100.0,99.72666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,78.0,68.0
2025-02-16 17:15:00,949.26,0.0,100.0,95.45,1599.75,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,78.0,68.0
2025-02-16 17:30:00,925.9533333333331,0.0,100.0,95.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.94333333333333,67.0,69.0,78.0,68.0
2025-02-16 17:45:00,898.4033333333333,0.0,100.0,95.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,78.0,68.0
2025-02-16 18:00:00,904.0533333333332,0.0,100.0,98.75,1599.75,70.0,100.0,74.0,70.0,72.0,68.07333333333332,67.0,69.0,78.0,68.0
2025-02-16 18:15:00,920.3,0.0,100.0,97.88,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0
2025-02-16 18:30:00,964.09,0.0,100.0,98.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.28666666666666,67.0,69.0,78.0,68.0
2025-02-16 18:45:00,932.31,0.0,100.0,98.90666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,78.0,68.0
2025-02-16 19:00:00,890.6366666666667,0.0,100.0,96.13,1599.75,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,78.0,68.0
2025-02-16 19:15:00,906.1766666666668,0.0,100.0,94.41,1599.75,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,78.0,68.0
2025-02-16 19:30:00,971.86,0.0,100.0,93.99333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0
2025-02-16 19:45:00,918.8866666666668,0.0,100.0,93.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.07333333333332,67.0,69.0,78.0,68.0
2025-02-16 20:00:00,919.5966666666668,0.0,100.0,95.47333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0
2025-02-16 20:15:00,885.6933333333333,0.0,100.0,99.67,1599.75,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,78.0,68.0
2025-02-16 20:30:00,912.53,0.0,100.0,99.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,78.0,68.0
2025-02-16 20:45:00,879.3366666666666,0.0,100.0,98.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,78.0,68.0
2025-02-16 21:00:00,933.0133333333332,0.0,100.0,97.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,78.0,68.0
2025-02-16 21:15:00,907.5833333333334,0.0,100.0,96.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,78.0,68.0
2025-02-16 21:30:00,935.13,0.0,100.0,96.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,78.0,68.0
2025-02-16 21:45:00,916.77,0.0,100.0,97.19666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,78.0,68.0
2025-02-16 22:00:00,944.3133333333334,0.0,100.0,97.17,1599.75,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,78.0,68.0
2025-02-16 22:15:00,926.6566666666668,0.0,100.0,97.41666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.72333333333333,67.0,69.0,78.0,68.0
2025-02-16 22:30:00,970.4466666666668,0.0,100.0,96.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,78.0,68.0
2025-02-16 22:45:00,935.485,0.0,100.0,98.915,1599.75,70.0,100.0,74.0,70.0,72.0,67.65,67.0,69.0,78.0,68.0
2025-02-16 23:00:00,904.0533333333332,0.0,100.0,95.57,1599.75,70.0,100.0,74.0,70.0,72.0,67.57,67.0,69.0,78.0,68.0
2025-02-16 23:15:00,937.2533333333334,0.0,100.0,95.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,78.0,68.0
2025-02-16 23:30:00,906.1733333333332,0.0,100.0,94.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.42999999999999,67.0,69.0,78.0,68.0
2025-02-16 23:45:00,939.3733333333332,0.0,100.0,94.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,78.0,68.0
2025-02-17 00:00:00,938.6633333333332,0.0,100.0,93.78333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,78.0,68.0
2025-02-17 00:15:00,905.47,0.0,100.0,93.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.2,67.0,69.0,78.0,68.0
2025-02-17 00:30:00,928.07,0.0,100.0,93.47,1599.75,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,78.0,68.0
2025-02-17 00:45:00,933.7166666666668,0.0,100.0,93.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,78.0,68.0
2025-02-17 01:00:00,960.56,0.0,100.0,93.57,1599.75,70.0,100.0,74.0,70.0,72.0,67.06,67.0,69.0,78.0,68.0
2025-02-17 01:15:00,945.7266666666668,0.0,100.0,93.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,78.0,68.0
2025-02-17 01:30:00,954.2033333333334,0.0,100.0,93.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,78.0,68.0
2025-02-17 01:45:00,886.3966666666666,0.0,100.0,93.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,78.0,68.0
2025-02-17 02:00:00,916.0633333333334,0.0,100.0,93.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,66.87666666666667,67.0,69.0,78.0,68.0
2025-02-17 02:15:00,901.9366666666666,0.0,100.0,93.74666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0
2025-02-17 02:30:00,937.9566666666666,0.0,100.0,93.65666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,78.0,68.0
2025-02-17 02:45:00,963.3866666666668,0.0,100.0,93.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,78.0,68.0
2025-02-17 03:00:00,908.2933333333334,0.0,100.0,93.20666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.67,67.0,69.0,78.0,68.0
2025-02-17 03:15:00,925.2466666666666,0.0,100.0,93.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,66.52,67.0,69.0,78.0,68.0
2025-02-17 03:30:00,955.6133333333332,0.0,100.0,93.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.52,67.0,69.0,78.0,68.0
2025-02-17 03:45:00,912.53,0.0,100.0,93.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,78.0,68.0
2025-02-17 04:00:00,995.17,0.0,100.0,93.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.39666666666666,67.0,69.0,78.0,68.0
2025-02-17 04:15:00,915.3566666666666,0.0,100.0,93.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.33999999999999,67.0,69.0,78.0,68.0
2025-02-17 04:30:00,927.3633333333332,0.0,100.0,93.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,78.0,68.0
2025-02-17 04:45:00,952.79,0.0,100.0,93.26333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.33999999999999,67.0,69.0,78.0,68.0
2025-02-17 05:00:00,950.67,0.0,100.0,93.01,1599.75,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,78.0,68.0
2025-02-17 05:15:00,930.8933333333332,0.0,100.0,93.17,1599.75,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,78.0,68.0
2025-02-17 05:30:00,989.5166666666668,0.0,100.0,92.84666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,78.0,68.0
2025-02-17 05:45:00,903.3466666666668,0.0,100.0,92.94,1599.75,70.0,100.0,74.0,70.0,72.0,66.13,67.0,69.0,78.0,68.0
2025-02-17 06:00:00,956.3233333333334,0.0,100.0,92.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,66.05,67.0,69.0,78.0,68.0
2025-02-17 06:15:00,954.91,0.0,100.0,92.89666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,78.0,68.0
2025-02-17 06:30:00,942.1966666666668,0.0,100.0,92.90333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.94666666666667,67.0,69.0,78.0,68.0
2025-02-17 06:45:00,959.85,0.0,100.0,92.98666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,78.0,68.0
2025-02-17 07:00:00,918.89,0.0,100.0,92.59333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,78.0,68.0
2025-02-17 07:15:00,947.14,0.0,100.0,92.77,1599.75,70.0,100.0,74.0,70.0,72.0,65.88,67.0,69.0,78.0,68.0
2025-02-17 07:30:00,963.3866666666668,0.0,100.0,92.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,78.0,68.0
2025-02-17 07:45:00,922.42,0.0,100.0,92.76,1599.75,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,78.0,68.0
2025-02-17 08:00:00,977.51,0.0,100.0,92.57,1599.75,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,78.0,68.0
2025-02-17 08:15:00,920.3,0.0,100.0,92.74,1599.75,70.0,100.0,74.0,70.0,72.0,65.74333333333333,67.0,69.0,78.0,68.0
2025-02-17 08:30:00,931.6,0.0,100.0,92.48666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.64999999999999,67.0,69.0,78.0,68.0
2025-02-17 08:45:00,933.72,0.0,100.0,92.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0
2025-02-17 09:00:00,897.6999999999999,0.0,100.0,92.44,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0
2025-02-17 09:15:00,931.6,0.0,100.0,92.40333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0
2025-02-17 09:30:00,966.9166666666666,0.0,100.0,92.64333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0
2025-02-17 09:45:00,933.0133333333332,0.0,100.0,92.46,1599.75,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,78.0,68.0
2025-02-17 10:00:00,952.79,0.0,100.0,92.29,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0
2025-02-17 10:15:00,964.7966666666666,0.0,100.0,91.85,1599.75,70.0,100.0,74.0,70.0,72.0,65.34333333333332,67.0,69.0,78.0,68.0
2025-02-17 10:30:00,921.71,0.0,100.0,91.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.22666666666667,67.0,69.0,78.0,68.0
2025-02-17 10:45:00,940.785,0.0,100.0,91.88,1599.75,70.0,100.0,74.0,70.0,72.0,65.09,67.0,69.0,78.0,68.0
2025-02-17 11:00:00,908.2933333333334,0.0,100.0,91.68,1599.75,70.0,100.0,74.0,70.0,72.0,65.05666666666666,67.0,69.0,78.0,68.0
2025-02-17 11:15:00,916.06,0.0,100.0,91.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,78.0,68.0
2025-02-17 11:30:00,941.4866666666668,0.0,100.0,91.55,1599.75,70.0,100.0,74.0,70.0,72.0,64.85,67.0,69.0,78.0,68.0
2025-02-17 11:45:00,964.7966666666666,0.0,100.0,91.51333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.77,67.0,69.0,78.0,68.0
2025-02-17 12:00:00,975.39,0.0,100.0,91.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,78.0,68.0
2025-02-17 12:15:00,966.9133333333332,0.0,100.0,91.35333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.58,67.0,69.0,78.0,68.0
2025-02-17 12:30:00,952.0833333333334,0.0,100.0,93.40333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.55333333333334,67.0,69.0,78.0,68.0
2025-02-17 12:45:00,933.7166666666668,0.0,100.0,105.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.45,67.0,69.0,78.0,68.0
2025-02-17 13:00:00,979.6266666666668,0.0,100.0,104.09,1599.75,70.0,100.0,74.0,70.0,72.0,64.38333333333333,67.0,69.0,78.0,68.0
2025-02-17 13:15:00,976.0966666666668,0.0,100.0,107.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.33,67.0,69.0,78.0,68.0
2025-02-17 13:30:00,942.9,0.0,100.0,101.04,1599.75,70.0,100.0,74.0,70.0,72.0,64.37,67.0,69.0,78.0,68.0
2025-02-17 13:45:00,963.38,0.0,100.0,97.62,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0
2025-02-17 14:00:00,965.5033333333334,0.0,100.0,93.27,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0
2025-02-17 14:15:00,949.9633333333336,0.0,100.0,92.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.46,67.0,69.0,78.0,68.0
2025-02-17 14:30:00,968.33,0.0,100.0,91.68,1599.75,70.0,100.0,74.0,70.0,72.0,64.58,67.0,69.0,78.0,68.0
2025-02-17 14:45:00,980.3333333333334,0.0,100.0,92.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.71333333333332,67.0,69.0,78.0,68.0
2025-02-17 15:00:00,999.4033333333332,0.0,100.0,91.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.85666666666667,67.0,69.0,78.0,68.0
2025-02-17 15:15:00,990.22,0.0,100.0,93.67,1599.75,70.0,100.0,74.0,70.0,72.0,65.0,67.0,69.0,78.0,68.0
2025-02-17 15:30:00,947.8433333333334,0.0,100.0,92.19333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,65.14999999999999,67.0,69.0,78.0,68.0
2025-02-17 15:45:00,970.45,0.0,100.0,92.42,1599.75,70.0,100.0,74.0,70.0,72.0,65.29,67.0,69.0,78.0,68.0
2025-02-17 16:00:00,956.3233333333334,0.0,100.0,92.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.37333333333333,67.0,69.0,78.0,68.0
2025-02-17 16:15:00,973.2733333333334,0.0,100.0,95.52333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.52333333333333,67.0,69.0,78.0,68.0
2025-02-17 16:30:00,935.8366666666668,0.0,100.0,102.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.64999999999999,67.0,69.0,78.0,68.0
2025-02-17 16:45:00,936.5433333333334,0.0,100.0,100.86,1599.75,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,78.0,68.0
2025-02-17 17:00:00,891.3433333333332,0.0,100.0,98.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.92,67.0,69.0,78.0,68.0
2025-02-17 17:15:00,937.9566666666666,0.0,100.0,101.48333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.05666666666666,67.0,69.0,78.0,68.0
2025-02-17 17:30:00,894.8733333333333,0.0,100.0,98.89,1599.75,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,78.0,68.0
2025-02-17 17:45:00,960.5566666666668,0.0,100.0,98.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,78.0,68.0
2025-02-17 18:00:00,932.3066666666668,0.0,100.0,94.46,1599.75,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,78.0,68.0
2025-02-17 18:15:00,973.98,0.0,100.0,94.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,78.0,68.0
2025-02-17 18:30:00,928.07,0.0,100.0,94.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.36,67.0,69.0,78.0,68.0
2025-02-17 18:45:00,931.6,0.0,100.0,94.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,78.0,68.0
2025-02-17 19:00:00,907.5866666666668,0.0,100.0,94.04666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.13333333333333,67.0,69.0,78.0,68.0
2025-02-17 19:15:00,957.7333333333332,0.0,100.0,94.41666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0
2025-02-17 19:30:00,931.6,0.0,100.0,94.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.24,67.0,69.0,78.0,68.0
2025-02-17 19:45:00,909.7033333333334,0.0,100.0,94.78333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.33666666666666,67.0,69.0,78.0,68.0
2025-02-17 20:00:00,893.4633333333333,0.0,100.0,95.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0
2025-02-17 20:15:00,935.485,0.0,100.0,94.01,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0
2025-02-17 20:30:00,987.3966666666666,0.0,100.0,93.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0
2025-02-17 20:45:00,934.4233333333332,0.0,100.0,93.7,1599.75,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,78.0,68.0
2025-02-17 21:00:00,900.5266666666666,0.0,100.0,94.1,1599.75,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,78.0,68.0
2025-02-17 21:15:00,932.3066666666668,0.0,100.0,96.68333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,78.0,68.0
2025-02-17 21:30:00,894.8766666666667,0.0,100.0,94.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0
2025-02-17 21:45:00,966.9133333333332,0.0,100.0,94.57,1599.75,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0
2025-02-17 22:00:00,971.1533333333332,0.0,100.0,94.27333333333333,1591.9833333333331,70.0,99.24666666666668,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0
2025-02-17 22:15:00,930.19,0.0,100.0,89.58999999999999,1536.1866666666665,70.0,93.59333333333332,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0
2025-02-17 22:30:00,932.3066666666668,0.0,100.0,93.10666666666668,1547.49,70.0,94.96666666666664,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0
2025-02-17 22:45:00,962.6766666666666,0.0,100.0,94.05,1598.34,70.0,99.86666666666667,74.0,70.0,72.0,69.78666666666666,67.0,69.0,78.0,68.0
2025-02-17 23:00:00,927.3633333333332,0.0,100.0,94.31,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0
2025-02-17 23:15:00,943.6066666666666,0.0,100.0,94.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.02666666666666,67.0,69.0,78.0,68.0
2025-02-17 23:30:00,943.6066666666666,0.0,100.0,93.31333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,78.0,68.0
2025-02-17 23:45:00,926.6566666666666,0.0,100.0,94.67,1599.75,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,78.0,68.0
2025-02-18 00:00:00,920.3,0.0,100.0,96.86,1599.75,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,78.0,68.0
2025-02-18 00:15:00,959.1433333333334,0.0,100.0,92.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,78.0,68.0
2025-02-18 00:30:00,951.3766666666668,0.0,100.0,94.8,1599.75,70.0,100.0,74.0,70.0,72.0,67.44666666666667,67.0,69.0,78.0,68.0
2025-02-18 00:45:00,943.6066666666666,0.0,100.0,92.96,1599.75,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,78.0,68.0
2025-02-18 01:00:00,915.3566666666668,0.0,100.0,92.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,78.0,68.0
2025-02-18 01:15:00,913.9433333333332,0.0,100.0,93.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,78.0,68.0
2025-02-18 01:30:00,947.8433333333332,0.0,100.0,93.87,1599.75,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,78.0,68.0
2025-02-18 01:45:00,922.4166666666666,0.0,100.0,93.94,1599.75,70.0,100.0,74.0,70.0,72.0,66.72333333333334,67.0,69.0,78.0,68.0
2025-02-18 02:00:00,949.9633333333333,0.0,100.0,93.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,78.0,68.0
2025-02-18 02:15:00,942.1966666666668,0.0,100.0,93.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.57,67.0,69.0,78.0,68.0
2025-02-18 02:30:00,942.1966666666668,0.0,100.0,93.37666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.52,67.0,69.0,78.0,68.0
2025-02-18 02:45:00,936.5466666666666,0.0,100.0,95.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.45,67.0,69.0,78.0,68.0
2025-02-18 03:00:00,955.6133333333332,0.0,100.0,95.67666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.39666666666666,67.0,69.0,78.0,68.0
2025-02-18 03:15:00,948.5533333333332,0.0,100.0,93.2,1599.75,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,78.0,68.0
2025-02-18 03:30:00,911.8266666666668,0.0,100.0,94.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,78.0,68.0
2025-02-18 03:45:00,944.3133333333334,0.0,100.0,94.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,78.0,68.0
2025-02-18 04:00:00,938.6633333333334,0.0,100.0,93.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,78.0,68.0
2025-02-18 04:15:00,924.54,0.0,100.0,93.19,1599.75,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,78.0,68.0
2025-02-18 04:30:00,943.61,0.0,100.0,93.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,66.18666666666667,67.0,69.0,78.0,68.0
2025-02-18 04:45:00,911.12,0.0,100.0,92.94333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.24,67.0,69.0,78.0,68.0
2025-02-18 05:00:00,921.0066666666668,0.0,100.0,94.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,78.0,68.0
2025-02-18 05:15:00,911.8266666666668,0.0,100.0,94.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.14999999999999,67.0,69.0,78.0,68.0
2025-02-18 05:30:00,919.5933333333332,0.0,100.0,93.4,1599.75,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,78.0,68.0
2025-02-18 05:45:00,878.63,0.0,100.0,97.46999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,78.0,68.0
2025-02-18 06:00:00,910.4133333333332,0.0,100.0,96.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,78.0,68.0
2025-02-18 06:15:00,964.09,0.0,100.0,93.82,1599.75,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,78.0,68.0
2025-02-18 06:30:00,943.6066666666668,0.0,100.0,92.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.89999999999999,67.0,69.0,78.0,68.0
2025-02-18 06:45:00,940.78,0.0,100.0,94.52,1599.75,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,78.0,68.0
2025-02-18 07:00:00,954.9066666666668,0.0,100.0,92.96,1599.75,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,78.0,68.0
2025-02-18 07:15:00,920.3,0.0,100.0,92.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.86666666666666,67.0,69.0,78.0,68.0
2025-02-18 07:30:00,914.65,0.0,100.0,94.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,78.0,68.0
2025-02-18 07:45:00,940.7833333333332,0.0,100.0,93.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.81666666666666,67.0,69.0,78.0,68.0
2025-02-18 08:00:00,914.65,0.0,100.0,94.09,1599.75,70.0,100.0,74.0,70.0,72.0,65.78666666666666,67.0,69.0,78.0,68.0
2025-02-18 08:15:00,926.6566666666668,0.0,100.0,93.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.75666666666666,67.0,69.0,78.0,68.0
2025-02-18 08:30:00,981.04,0.0,100.0,96.23,1599.75,70.0,100.0,74.0,70.0,72.0,65.66333333333334,67.0,69.0,78.0,68.0
2025-02-18 08:45:00,969.7366666666668,0.0,100.0,94.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0
2025-02-18 09:00:00,928.07,0.0,100.0,96.02,1599.75,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,78.0,68.0
2025-02-18 09:15:00,968.3266666666668,0.0,100.0,93.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,78.0,68.0
2025-02-18 09:30:00,947.14,0.0,100.0,94.63666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0
2025-02-18 09:45:00,945.7233333333334,0.0,100.0,92.50333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,78.0,68.0
2025-02-18 10:00:00,952.0833333333334,0.0,100.0,93.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,78.0,68.0
