time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 10:15:00,925.95,0.0,100.0,93.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,78.0,68.0
2025-02-18 10:30:00,922.4166666666666,0.0,100.0,92.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,65.34333333333332,67.0,69.0,78.0,68.0
2025-02-18 10:45:00,916.0633333333334,0.0,100.0,92.35,1599.75,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,78.0,68.0
2025-02-18 11:00:00,933.72,0.0,100.0,91.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,78.0,68.0
2025-02-18 11:15:00,921.7133333333336,0.0,100.0,92.16,1599.75,70.0,100.0,74.0,70.0,72.0,65.22333333333333,67.0,69.0,78.0,68.0
2025-02-18 11:30:00,961.2633333333332,0.0,100.0,98.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,65.2,67.0,69.0,78.0,68.0
2025-02-18 11:45:00,942.1933333333332,0.0,100.0,92.14,1599.75,70.0,100.0,74.0,70.0,72.0,65.11333333333333,67.0,69.0,78.0,68.0
2025-02-18 12:00:00,929.4833333333332,0.0,100.0,92.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.06666666666666,67.0,69.0,78.0,68.0
2025-02-18 12:15:00,948.5533333333332,0.0,100.0,93.3,1599.75,70.0,100.0,74.0,70.0,72.0,65.04666666666667,67.0,69.0,78.0,68.0
2025-02-18 12:30:00,946.4333333333334,0.0,100.0,91.85,1599.75,70.0,100.0,74.0,70.0,72.0,64.99666666666667,67.0,69.0,78.0,68.0
2025-02-18 12:45:00,961.9733333333334,0.0,100.0,92.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0
2025-02-18 13:00:00,940.7833333333334,0.0,100.0,95.26,1599.75,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,78.0,68.0
2025-02-18 13:15:00,930.19,0.0,100.0,92.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.94,67.0,69.0,78.0,68.0
2025-02-18 13:30:00,925.2433333333332,0.0,100.0,94.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,78.0,68.0
2025-02-18 13:45:00,963.3833333333332,0.0,100.0,92.48,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0
2025-02-18 14:00:00,968.33,0.0,100.0,91.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0
2025-02-18 14:15:00,931.6,0.0,100.0,92.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0
2025-02-18 14:30:00,988.81,0.0,100.0,96.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0
2025-02-18 14:45:00,972.5666666666666,0.0,100.0,97.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0
2025-02-18 15:00:00,923.1233333333332,0.0,100.0,93.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0
2025-02-18 15:15:00,982.4566666666666,0.0,100.0,110.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0
2025-02-18 15:30:00,973.98,0.0,100.0,99.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.08333333333333,67.0,69.0,78.0,68.0
2025-02-18 15:45:00,962.6766666666666,0.0,100.0,98.1,1599.75,70.0,100.0,74.0,70.0,72.0,65.20666666666666,67.0,69.0,78.0,68.0
2025-02-18 16:00:00,938.6633333333332,0.0,100.0,96.71,1599.75,70.0,100.0,74.0,70.0,72.0,65.39666666666666,67.0,69.0,78.0,68.0
2025-02-18 16:15:00,939.37,0.0,100.0,97.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,78.0,68.0
2025-02-18 16:30:00,910.4133333333332,0.0,100.0,97.16666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.78666666666666,67.0,69.0,78.0,68.0
2025-02-18 16:45:00,994.46,0.0,100.0,96.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.95666666666666,67.0,69.0,78.0,68.0
2025-02-18 17:00:00,924.5366666666667,0.0,100.0,97.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.21333333333332,67.0,69.0,78.0,68.0
2025-02-18 17:15:00,906.8833333333332,0.0,100.0,95.2,1599.75,70.0,100.0,74.0,70.0,72.0,66.37333333333333,67.0,69.0,78.0,68.0
2025-02-18 17:30:00,927.3633333333332,0.0,100.0,98.18,1599.75,70.0,100.0,74.0,70.0,72.0,66.49,67.0,69.0,78.0,68.0
2025-02-18 17:45:00,960.5566666666668,0.0,100.0,94.40666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,78.0,68.0
2025-02-18 18:00:00,995.17,0.0,100.0,98.84,1599.75,70.0,100.0,74.0,70.0,72.0,66.78333333333333,67.0,69.0,78.0,68.0
2025-02-18 18:15:00,944.3133333333334,0.0,100.0,101.90333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0
2025-02-18 18:30:00,928.07,0.0,100.0,99.31,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0
2025-02-18 18:45:00,935.1333333333332,0.0,100.0,103.23666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0
2025-02-18 19:00:00,940.0766666666668,0.0,100.0,101.76,1599.75,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,78.0,68.0
2025-02-18 19:15:00,956.3233333333334,0.0,100.0,97.80333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,78.0,68.0
2025-02-18 19:30:00,926.6566666666668,0.0,100.0,108.08,1599.75,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,78.0,68.0
2025-02-18 19:45:00,924.5366666666667,0.0,100.0,97.23,1599.75,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,78.0,68.0
2025-02-18 20:00:00,934.4266666666666,0.0,100.0,104.09,1599.75,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,78.0,68.0
2025-02-18 20:15:00,946.4333333333334,0.0,100.0,108.80333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,78.0,68.0
2025-02-18 20:30:00,945.02,0.0,100.0,103.31666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.47333333333333,67.0,69.0,78.0,68.0
2025-02-18 20:45:00,952.0833333333334,0.0,100.0,104.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,78.0,68.0
2025-02-18 21:00:00,946.4333333333334,0.0,100.0,96.35,1599.75,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,78.0,68.0
2025-02-18 21:15:00,925.95,0.0,100.0,99.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.19,67.0,69.0,78.0,68.0
2025-02-18 21:30:00,966.9166666666666,0.0,100.0,107.76333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,78.0,68.0
2025-02-18 21:45:00,928.07,0.0,100.0,97.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,78.0,68.0
2025-02-18 22:00:00,918.1833333333334,0.0,100.0,108.80333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,78.0,68.0
2025-02-18 22:15:00,935.1333333333332,0.0,100.0,113.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,78.0,68.0
2025-02-18 22:30:00,921.0033333333334,0.0,100.0,102.18666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.22,67.0,69.0,78.0,68.0
2025-02-18 22:45:00,934.4266666666666,0.0,100.0,107.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,78.0,68.0
2025-02-18 23:00:00,935.1333333333332,0.0,100.0,103.37,1599.75,70.0,100.0,74.0,70.0,72.0,67.74,67.0,69.0,78.0,68.0
2025-02-18 23:15:00,915.3566666666666,0.0,100.0,98.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,78.0,68.0
2025-02-18 23:30:00,918.1833333333334,0.0,100.0,111.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,78.0,68.0
2025-02-18 23:45:00,937.9566666666666,0.0,100.0,110.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.93,67.0,69.0,78.0,68.0
2025-02-19 00:00:00,930.1866666666666,0.0,100.0,106.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.71666666666667,67.0,69.0,78.0,68.0
2025-02-19 00:15:00,959.8533333333334,0.0,100.0,102.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.49,67.0,69.0,78.0,68.0
2025-02-19 00:30:00,933.0133333333332,0.0,100.0,100.19,1599.75,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,78.0,68.0
2025-02-19 00:45:00,929.4833333333332,0.0,100.0,100.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.22333333333334,67.0,69.0,78.0,68.0
2025-02-19 01:00:00,990.2266666666668,0.0,100.0,106.13,1599.75,70.0,100.0,74.0,70.0,72.0,66.14,67.0,69.0,78.0,68.0
2025-02-19 01:15:00,961.2633333333332,0.0,100.0,98.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.03666666666666,67.0,69.0,78.0,68.0
2025-02-19 01:30:00,961.97,0.0,100.0,106.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,78.0,68.0
2025-02-19 01:45:00,905.47,0.0,100.0,98.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,78.0,68.0
2025-02-19 02:00:00,961.97,0.0,100.0,109.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,78.0,68.0
2025-02-19 02:15:00,937.2533333333334,0.0,100.0,103.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.74333333333333,67.0,69.0,78.0,68.0
2025-02-19 02:30:00,959.1466666666666,0.0,100.0,112.57,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0
2025-02-19 02:45:00,956.3233333333334,0.0,100.0,105.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.60333333333334,67.0,69.0,78.0,68.0
2025-02-19 03:00:00,963.3866666666668,0.0,100.0,101.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0
2025-02-19 03:15:00,940.0766666666668,0.0,100.0,100.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,78.0,68.0
2025-02-19 03:30:00,928.07,0.0,100.0,102.92,1599.75,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,78.0,68.0
2025-02-19 03:45:00,950.6666666666666,0.0,100.0,115.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.32,67.0,69.0,78.0,68.0
2025-02-19 04:00:00,983.8666666666668,0.0,100.0,104.11333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,78.0,68.0
2025-02-19 04:15:00,942.1966666666668,0.0,100.0,105.69,1599.75,70.0,100.0,74.0,70.0,72.0,65.23,67.0,69.0,78.0,68.0
2025-02-19 04:30:00,998.6966666666668,0.0,100.0,105.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.13333333333333,67.0,69.0,78.0,68.0
2025-02-19 04:45:00,921.0066666666668,0.0,100.0,107.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.15666666666667,67.0,69.0,78.0,68.0
2025-02-19 05:00:00,984.5733333333334,0.0,100.0,104.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.16,67.0,69.0,78.0,68.0
2025-02-19 05:15:00,916.0633333333334,0.0,100.0,104.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.02,67.0,69.0,78.0,68.0
2025-02-19 05:30:00,981.75,0.0,100.0,114.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,64.91,67.0,69.0,78.0,68.0
2025-02-19 05:45:00,918.8866666666668,0.0,100.0,104.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,64.91666666666667,67.0,69.0,78.0,68.0
2025-02-19 06:00:00,911.8266666666668,0.0,100.0,113.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.82666666666667,67.0,69.0,78.0,68.0
2025-02-19 06:15:00,937.9566666666666,0.0,100.0,110.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.75,67.0,69.0,78.0,68.0
2025-02-19 06:30:00,951.3766666666668,0.0,100.0,113.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 06:45:00,925.9533333333334,0.0,100.0,119.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,78.0,68.0
2025-02-19 07:00:00,948.5533333333332,0.0,100.0,128.09333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,64.64,67.0,69.0,78.0,68.0
2025-02-19 07:15:00,916.06,0.0,100.0,113.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0
2025-02-19 07:30:00,934.4266666666666,0.0,100.0,123.84666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.52,67.0,69.0,78.0,68.0
2025-02-19 07:45:00,913.9433333333332,0.0,100.0,110.39,1599.75,70.0,100.0,74.0,70.0,72.0,64.51666666666667,67.0,69.0,78.0,68.0
2025-02-19 08:00:00,978.2166666666668,0.0,100.0,95.49,1599.75,70.0,100.0,74.0,70.0,72.0,64.46,67.0,69.0,78.0,68.0
2025-02-19 08:15:00,970.4466666666668,0.0,100.0,98.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.51333333333334,67.0,69.0,78.0,68.0
2025-02-19 08:30:00,954.2033333333334,0.0,100.0,96.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0
2025-02-19 08:45:00,984.5733333333334,0.0,100.0,101.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.69,67.0,69.0,78.0,68.0
2025-02-19 09:00:00,966.9166666666666,0.0,100.0,95.92,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 09:15:00,939.37,0.0,100.0,96.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 09:30:00,1017.0633333333334,0.0,100.0,97.73,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 09:45:00,981.04,0.0,100.0,100.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 10:00:00,969.74,0.0,100.0,102.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 10:15:00,978.2133333333333,0.0,100.0,103.84999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-19 10:30:00,989.5166666666668,0.0,100.0,98.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.70333333333333,67.0,69.0,78.0,68.0
2025-02-19 10:45:00,952.0833333333334,0.0,100.0,93.86,1599.75,70.0,100.0,74.0,70.0,72.0,64.67666666666666,67.0,69.0,78.0,68.0
2025-02-19 11:00:00,967.62,0.0,100.0,107.99,1599.75,70.0,100.0,74.0,70.0,72.0,64.67,67.0,69.0,78.0,68.0
2025-02-19 11:15:00,959.1433333333332,0.0,100.0,97.31666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.58,67.0,69.0,78.0,68.0
2025-02-19 11:30:00,957.7333333333332,0.0,100.0,97.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,78.0,68.0
2025-02-19 11:45:00,971.1533333333332,0.0,100.0,100.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,64.45,67.0,69.0,78.0,68.0
2025-02-19 12:00:00,986.69,0.0,100.0,103.78333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,78.0,68.0
2025-02-19 12:15:00,976.8033333333332,0.0,100.0,100.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,78.0,68.0
2025-02-19 12:30:00,977.51,0.0,100.0,110.35,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0
2025-02-19 12:45:00,996.58,0.0,100.0,97.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0
2025-02-19 13:00:00,969.0333333333332,0.0,100.0,99.99666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0
2025-02-19 13:15:00,977.51,0.0,100.0,103.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,78.0,68.0
2025-02-19 13:30:00,991.6366666666668,0.0,100.0,99.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.45,67.0,69.0,78.0,68.0
2025-02-19 13:45:00,995.1666666666666,0.0,100.0,96.17,1599.75,70.0,100.0,74.0,70.0,72.0,64.49,67.0,69.0,78.0,68.0
2025-02-19 14:00:00,969.0366666666667,0.0,100.0,95.65,1599.75,70.0,100.0,74.0,70.0,72.0,64.66,67.0,69.0,78.0,68.0
2025-02-19 14:15:00,1028.3633333333337,0.0,100.0,97.32,1599.75,70.0,100.0,74.0,70.0,72.0,64.78666666666666,67.0,69.0,78.0,68.0
2025-02-19 14:30:00,978.2166666666668,0.0,100.0,100.96666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.91666666666667,67.0,69.0,78.0,68.0
2025-02-19 14:45:00,1029.07,0.0,100.0,97.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.02333333333333,67.0,69.0,78.0,68.0
2025-02-19 15:00:00,964.7933333333334,0.0,100.0,100.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.18666666666667,67.0,69.0,78.0,68.0
2025-02-19 15:15:00,1010.0,0.0,100.0,101.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.30666666666666,67.0,69.0,78.0,68.0
2025-02-19 15:30:00,943.6066666666668,0.0,100.0,102.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.40666666666665,67.0,69.0,78.0,68.0
2025-02-19 15:45:00,985.2766666666666,0.0,100.0,102.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.59333333333333,67.0,69.0,78.0,68.0
2025-02-19 16:00:00,971.15,0.0,100.0,107.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,65.82666666666667,67.0,69.0,78.0,68.0
2025-02-19 16:15:00,954.91,0.0,100.0,109.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.09333333333332,67.0,69.0,78.0,68.0
2025-02-19 16:30:00,963.3866666666668,0.0,100.0,111.97333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,78.0,68.0
2025-02-19 16:45:00,911.12,0.0,100.0,103.21,1599.75,70.0,100.0,74.0,70.0,72.0,66.27333333333333,67.0,69.0,78.0,68.0
2025-02-19 17:00:00,949.2566666666668,0.0,100.0,102.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,78.0,68.0
2025-02-19 17:15:00,973.27,0.0,100.0,101.1,1599.75,70.0,100.0,74.0,70.0,72.0,66.63333333333333,67.0,69.0,78.0,68.0
2025-02-19 17:30:00,957.7333333333332,0.0,100.0,109.99,1599.75,70.0,100.0,74.0,70.0,72.0,66.80666666666667,67.0,69.0,78.0,68.0
2025-02-19 17:45:00,919.5966666666668,0.0,100.0,103.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,78.0,68.0
2025-02-19 18:00:00,951.3766666666668,0.0,100.0,101.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,78.0,68.0
2025-02-19 18:15:00,938.6633333333332,0.0,100.0,99.11333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,78.0,68.0
2025-02-19 18:30:00,918.89,0.0,100.0,96.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.50666666666666,67.0,69.0,78.0,68.0
2025-02-19 18:45:00,940.7866666666667,0.0,100.0,99.66,1599.75,70.0,100.0,74.0,70.0,72.0,67.63333333333333,67.0,69.0,78.0,68.0
2025-02-19 19:00:00,893.46,0.0,100.0,98.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,78.0,68.0
2025-02-19 19:15:00,909.0033333333334,0.0,100.0,97.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0
2025-02-19 19:30:00,953.4966666666666,0.0,100.0,104.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,78.0,68.0
2025-02-19 19:45:00,925.95,0.0,100.0,95.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,78.0,68.0
2025-02-19 20:00:00,926.6566666666668,0.0,100.0,97.67,1599.75,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,78.0,68.0
2025-02-19 20:15:00,939.37,0.0,100.0,96.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,78.0,68.0
2025-02-19 20:30:00,918.18,0.0,100.0,96.46999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,78.0,68.0
2025-02-19 20:45:00,930.8933333333332,0.0,100.0,100.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,78.0,68.0
2025-02-19 21:00:00,966.21,0.0,100.0,98.14666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0
2025-02-19 21:15:00,934.4266666666666,0.0,100.0,96.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,78.0,68.0
2025-02-19 21:30:00,937.25,0.0,100.0,100.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,78.0,68.0
2025-02-19 21:45:00,944.3166666666666,0.0,100.0,97.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,78.0,68.0
2025-02-19 22:00:00,960.5566666666668,0.0,100.0,100.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,78.0,68.0
2025-02-19 22:15:00,958.44,0.0,100.0,96.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,78.0,68.0
2025-02-19 22:30:00,942.37,0.0,100.0,99.88,1599.75,70.0,100.0,74.0,70.0,72.0,66.985,67.0,69.0,78.0,68.0
2025-02-19 22:45:00,923.1266666666668,0.0,100.0,110.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.82000000000001,67.0,69.0,78.0,68.0
2025-02-19 23:00:00,942.9033333333332,0.0,100.0,105.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,66.70333333333333,67.0,69.0,78.0,68.0
2025-02-19 23:15:00,946.4333333333334,0.0,100.0,106.61,1599.75,70.0,100.0,74.0,70.0,72.0,66.55,67.0,69.0,78.0,68.0
2025-02-19 23:30:00,952.79,0.0,100.0,111.36,1599.75,70.0,100.0,74.0,70.0,72.0,66.42666666666666,67.0,69.0,78.0,68.0
2025-02-19 23:45:00,966.21,0.0,100.0,114.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.27333333333333,67.0,69.0,78.0,68.0
2025-02-20 00:00:00,945.7266666666668,0.0,100.0,119.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,78.0,68.0
2025-02-20 00:15:00,917.4733333333334,0.0,100.0,113.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.10333333333334,67.0,69.0,78.0,68.0
2025-02-20 00:30:00,953.4966666666666,0.0,100.0,118.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,78.0,68.0
2025-02-20 00:45:00,935.1333333333332,0.0,100.0,114.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.96666666666665,67.0,69.0,78.0,68.0
2025-02-20 01:00:00,928.07,0.0,100.0,120.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,78.0,68.0
2025-02-20 01:15:00,933.72,0.0,100.0,122.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,78.0,68.0
2025-02-20 01:30:00,969.0366666666667,0.0,100.0,116.48,1599.75,70.0,100.0,74.0,70.0,72.0,65.73,67.0,69.0,78.0,68.0
2025-02-20 01:45:00,952.0833333333334,0.0,100.0,113.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,78.0,68.0
2025-02-20 02:00:00,940.0766666666668,0.0,100.0,113.87,1599.75,70.0,100.0,74.0,70.0,72.0,65.61333333333333,67.0,69.0,78.0,68.0
2025-02-20 02:15:00,1012.8233333333334,0.0,100.0,111.82333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,78.0,68.0
2025-02-20 02:30:00,946.4333333333334,0.0,100.0,115.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0
2025-02-20 02:45:00,922.42,0.0,100.0,109.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.42999999999999,67.0,69.0,78.0,68.0
2025-02-20 03:00:00,954.2,0.0,100.0,120.80666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,78.0,68.0
2025-02-20 03:15:00,945.02,0.0,100.0,113.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.32,67.0,69.0,78.0,68.0
2025-02-20 03:30:00,943.6066666666668,0.0,100.0,127.93333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,78.0,68.0
2025-02-20 03:45:00,939.37,0.0,100.0,118.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.13666666666666,67.0,69.0,78.0,68.0
2025-02-20 04:00:00,940.0766666666668,0.0,100.0,122.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.1,67.0,69.0,78.0,68.0
2025-02-20 04:15:00,940.0766666666668,0.0,100.0,118.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.04666666666667,67.0,69.0,78.0,68.0
2025-02-20 04:30:00,923.83,0.0,100.0,113.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,78.0,68.0
2025-02-20 04:45:00,911.8266666666668,0.0,100.0,106.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.05666666666666,67.0,69.0,78.0,68.0
2025-02-20 05:00:00,933.7233333333334,0.0,100.0,111.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,78.0,68.0
2025-02-20 05:15:00,953.4966666666666,0.0,100.0,110.39,1599.75,70.0,100.0,74.0,70.0,72.0,64.92666666666666,67.0,69.0,78.0,68.0
2025-02-20 05:30:00,957.7333333333332,0.0,100.0,109.58,1599.75,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,78.0,68.0
2025-02-20 05:45:00,959.1466666666666,0.0,100.0,120.64,1599.75,70.0,100.0,74.0,70.0,72.0,64.83333333333333,67.0,69.0,78.0,68.0
2025-02-20 06:00:00,949.2566666666668,0.0,100.0,115.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.80333333333333,67.0,69.0,78.0,68.0
2025-02-20 06:15:00,947.8466666666668,0.0,100.0,116.13666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.73333333333333,67.0,69.0,78.0,68.0
2025-02-20 06:30:00,923.83,0.0,100.0,113.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0
2025-02-20 06:45:00,934.4266666666668,0.0,100.0,125.63,1599.75,70.0,100.0,74.0,70.0,72.0,64.68333333333334,67.0,69.0,78.0,68.0
2025-02-20 07:00:00,912.5333333333332,0.0,100.0,112.52,1599.75,70.0,100.0,74.0,70.0,72.0,64.61,67.0,69.0,78.0,68.0
2025-02-20 07:15:00,954.2,0.0,100.0,116.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.66333333333334,67.0,69.0,78.0,68.0
2025-02-20 07:30:00,907.5866666666666,0.0,100.0,115.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.61,67.0,69.0,78.0,68.0
2025-02-20 07:45:00,940.7833333333332,0.0,100.0,108.21,1599.75,70.0,100.0,74.0,70.0,72.0,64.51666666666667,67.0,69.0,78.0,68.0
2025-02-20 08:00:00,957.7366666666668,0.0,100.0,112.29,1599.75,70.0,100.0,74.0,70.0,72.0,64.51333333333334,67.0,69.0,78.0,68.0
2025-02-20 08:15:00,958.4366666666666,0.0,100.0,118.67666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,78.0,68.0
2025-02-20 08:30:00,944.3166666666666,0.0,100.0,124.51,1599.75,70.0,100.0,74.0,70.0,72.0,64.49333333333334,67.0,69.0,78.0,68.0
2025-02-20 08:45:00,992.34,0.0,100.0,116.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0
2025-02-20 09:00:00,973.2733333333332,0.0,100.0,113.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.51666666666667,67.0,69.0,78.0,68.0
2025-02-20 09:15:00,965.5033333333334,0.0,100.0,115.03000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,64.51333333333334,67.0,69.0,78.0,68.0
2025-02-20 09:30:00,993.7533333333334,0.0,100.0,113.24,1599.75,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,78.0,68.0
2025-02-20 09:45:00,945.7233333333334,0.0,100.0,118.8,1599.75,70.0,100.0,74.0,70.0,72.0,64.36333333333333,67.0,69.0,78.0,68.0
2025-02-20 10:00:00,966.21,0.0,100.0,122.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.29666666666667,67.0,69.0,78.0,68.0
2025-02-20 10:15:00,1002.9366666666666,0.0,100.0,114.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.17666666666666,67.0,69.0,78.0,68.0
2025-02-20 10:30:00,959.1466666666666,0.0,100.0,113.66,1599.75,70.0,100.0,74.0,70.0,72.0,64.07666666666667,67.0,69.0,78.0,68.0
2025-02-20 10:45:00,969.74,0.0,100.0,108.61333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.99,67.0,69.0,78.0,68.0
2025-02-20 11:00:00,962.6766666666666,0.0,100.0,113.61666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,78.0,68.0
2025-02-20 11:15:00,968.3266666666668,0.0,100.0,115.40666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,63.8,67.0,69.0,78.0,68.0
2025-02-20 11:30:00,978.9233333333332,0.0,100.0,108.71,1599.75,70.0,100.0,74.0,70.0,72.0,63.69,67.0,69.0,78.0,68.0
2025-02-20 11:45:00,1006.4666666666668,0.0,100.0,112.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,63.580000000000005,67.0,69.0,78.0,68.0
2025-02-20 12:00:00,990.93,0.0,100.0,109.15,1599.75,70.0,100.0,74.0,70.0,72.0,63.51,67.0,69.0,78.0,68.0
2025-02-20 12:15:00,993.0466666666666,0.0,100.0,111.80666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,63.38999999999999,67.0,69.0,78.0,68.0
2025-02-20 12:30:00,971.1533333333332,0.0,100.0,109.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.3,67.0,69.0,78.0,68.0
2025-02-20 12:45:00,971.15,0.0,100.0,112.66,1599.75,70.0,100.0,74.0,70.0,72.0,63.22666666666667,67.0,69.0,78.0,68.0
2025-02-20 13:00:00,1019.18,0.0,100.0,107.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,63.07333333333333,67.0,69.0,78.0,68.0
2025-02-20 13:15:00,979.63,0.0,100.0,108.46,1599.75,70.0,100.0,74.0,70.0,72.0,62.99333333333333,67.0,69.0,78.0,68.0
2025-02-20 13:30:00,978.2133333333333,0.0,100.0,105.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,62.9,67.0,69.0,78.0,68.0
2025-02-20 13:45:00,995.1666666666666,0.0,100.0,106.91,1599.75,70.0,100.0,74.0,70.0,72.0,62.89000000000001,67.0,69.0,78.0,68.0
2025-02-20 14:00:00,1006.4666666666668,0.0,100.0,102.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,62.89000000000001,67.0,69.0,78.0,68.0
2025-02-20 14:15:00,983.8666666666668,0.0,100.0,104.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,62.92333333333334,67.0,69.0,78.0,68.0
2025-02-20 14:30:00,1017.0633333333334,0.0,100.0,107.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,62.93333333333334,67.0,69.0,78.0,68.0
2025-02-20 14:45:00,995.8733333333332,0.0,100.0,103.06,1599.75,70.0,100.0,74.0,70.0,72.0,63.00666666666666,67.0,69.0,78.0,68.0
2025-02-20 15:00:00,1029.7733333333333,0.0,100.0,104.24,1599.75,70.0,100.0,74.0,70.0,72.0,63.06,67.0,69.0,78.0,68.0
2025-02-20 15:15:00,1017.7666666666668,0.0,100.0,108.56,1599.75,70.0,100.0,74.0,70.0,72.0,63.18333333333334,67.0,69.0,78.0,68.0
2025-02-20 15:30:00,969.7433333333332,0.0,100.0,101.84,1599.75,70.0,100.0,74.0,70.0,72.0,63.336666666666666,67.0,69.0,78.0,68.0
2025-02-20 15:45:00,1011.41,0.0,100.0,106.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,63.45333333333334,67.0,69.0,78.0,68.0
2025-02-20 16:00:00,1001.5233333333334,0.0,100.0,106.00333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.656666666666666,67.0,69.0,78.0,68.0
2025-02-20 16:15:00,987.4,0.0,100.0,106.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,63.93333333333334,67.0,69.0,78.0,68.0
2025-02-20 16:30:00,990.93,0.0,100.0,108.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.28,67.0,69.0,78.0,68.0
2025-02-20 16:45:00,1024.83,0.0,100.0,102.38666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.48333333333333,67.0,69.0,78.0,68.0
2025-02-20 17:00:00,977.5133333333332,0.0,100.0,105.94,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0
2025-02-20 17:15:00,998.6966666666668,0.0,100.0,105.84,1599.75,70.0,100.0,74.0,70.0,72.0,64.62333333333333,67.0,69.0,78.0,68.0
2025-02-20 17:30:00,967.6233333333332,0.0,100.0,104.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.80666666666666,67.0,69.0,78.0,68.0
2025-02-20 17:45:00,983.16,0.0,100.0,104.82333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.00999999999999,67.0,69.0,78.0,68.0
2025-02-20 18:00:00,986.69,0.0,100.0,105.36,1599.75,70.0,100.0,74.0,70.0,72.0,65.22333333333333,67.0,69.0,78.0,68.0
2025-02-20 18:15:00,972.5633333333334,0.0,100.0,104.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,78.0,68.0
2025-02-20 18:30:00,1011.4133333333334,0.0,100.0,103.57333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,78.0,68.0
2025-02-20 18:45:00,964.7966666666666,0.0,100.0,109.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.94333333333333,67.0,69.0,78.0,68.0
2025-02-20 19:00:00,974.6833333333334,0.0,100.0,112.02666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,78.0,68.0
2025-02-20 19:15:00,935.13,0.0,100.0,106.47,1599.75,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,78.0,68.0
2025-02-20 19:30:00,926.6566666666668,0.0,100.0,109.4,1599.75,70.0,100.0,74.0,70.0,72.0,66.77,67.0,69.0,78.0,68.0
2025-02-20 19:45:00,976.8033333333332,0.0,100.0,110.17333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.00999999999999,67.0,69.0,78.0,68.0
2025-02-20 20:00:00,949.2566666666668,0.0,100.0,116.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,78.0,68.0
2025-02-20 20:15:00,976.0966666666668,0.0,100.0,115.04333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0
2025-02-20 20:30:00,920.3,0.0,100.0,107.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,78.0,68.0
2025-02-20 20:45:00,941.49,0.0,100.0,104.09666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,78.0,68.0
2025-02-20 21:00:00,934.4266666666668,0.0,100.0,106.41,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0
2025-02-20 21:15:00,949.9633333333333,0.0,100.0,111.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0
2025-02-20 21:30:00,982.4566666666666,0.0,100.0,106.22333333333334,1552.4333333333334,70.0,95.22333333333331,74.0,70.0,72.0,70.19666666666666,67.0,69.0,78.0,68.0
2025-02-20 21:45:00,968.33,0.0,100.0,102.82,1466.97,70.0,86.27,74.0,70.0,72.0,70.51,67.0,69.0,78.0,68.0
2025-02-20 22:00:00,978.9233333333332,0.0,100.0,105.05666666666669,1385.0433333333333,70.0,78.05333333333333,74.0,70.0,72.0,70.69666666666667,67.0,69.0,78.0,68.0
2025-02-20 22:15:00,942.1966666666668,0.0,100.0,102.18333333333334,1317.9433333333334,70.0,70.54,74.0,70.0,72.0,70.79,67.0,69.0,78.0,68.0
2025-02-20 22:30:00,916.7666666666668,0.0,100.0,103.93666666666668,1245.1933333333334,70.0,63.28333333333333,74.0,70.0,72.0,70.85000000000001,67.0,69.0,78.0,68.0
2025-02-20 22:45:00,928.07,0.0,100.0,95.77666666666669,1243.0766666666666,70.0,63.01666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0
2025-02-20 23:00:00,993.05,0.0,100.0,110.8,1279.8033333333333,70.0,66.56,74.0,70.0,72.0,70.24666666666667,67.0,69.0,78.0,68.0
2025-02-20 23:15:00,934.4266666666666,0.0,100.0,104.74,1323.59,70.0,71.38,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0
2025-02-20 23:30:00,935.84,0.0,100.0,103.64,1413.29,70.0,80.73333333333333,74.0,70.0,72.0,69.57666666666667,67.0,69.0,78.0,68.0
2025-02-20 23:45:00,961.2633333333332,0.0,100.0,99.78,1515.7033333333331,70.0,91.37,74.0,70.0,72.0,69.25666666666666,67.0,69.0,78.0,68.0
2025-02-21 00:00:00,978.92,0.0,100.0,102.975,1596.575,70.0,99.43,74.0,70.0,72.0,69.005,67.0,69.0,78.0,68.0
2025-02-21 00:15:00,940.0766666666668,0.0,100.0,101.42,1599.75,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,78.0,68.0
2025-02-21 00:30:00,952.0833333333334,0.0,100.0,108.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,78.0,68.0
2025-02-21 00:45:00,933.0133333333332,0.0,100.0,113.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,78.0,68.0
2025-02-21 01:00:00,934.4233333333332,0.0,100.0,105.44666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.65666666666667,67.0,69.0,78.0,68.0
2025-02-21 01:15:00,958.44,0.0,100.0,102.85,1599.75,70.0,100.0,74.0,70.0,72.0,67.13,67.0,69.0,78.0,68.0
2025-02-21 01:30:00,941.49,0.0,100.0,102.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.67333333333333,67.0,69.0,78.0,68.0
2025-02-21 01:45:00,966.9166666666666,0.0,100.0,100.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,78.0,68.0
2025-02-21 02:00:00,932.3066666666668,0.0,100.0,101.08,1599.75,70.0,100.0,74.0,70.0,72.0,66.04333333333334,67.0,69.0,78.0,68.0
2025-02-21 02:15:00,942.1966666666668,0.0,100.0,97.55,1599.75,70.0,100.0,74.0,70.0,72.0,65.84666666666666,67.0,69.0,78.0,68.0
2025-02-21 02:30:00,935.1333333333332,0.0,100.0,95.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,78.0,68.0
2025-02-21 02:45:00,942.1966666666668,0.0,100.0,99.48666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,78.0,68.0
2025-02-21 03:00:00,910.4133333333332,0.0,100.0,101.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,78.0,68.0
2025-02-21 03:15:00,973.27,0.0,100.0,98.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,65.11333333333333,67.0,69.0,78.0,68.0
2025-02-21 03:30:00,943.61,0.0,100.0,100.01,1599.75,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,78.0,68.0
2025-02-21 03:45:00,963.3833333333332,0.0,100.0,102.83666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.85,67.0,69.0,78.0,68.0
2025-02-21 04:00:00,957.0266666666666,0.0,100.0,100.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,78.0,68.0
2025-02-21 04:15:00,936.5433333333334,0.0,100.0,100.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,78.0,68.0
2025-02-21 04:30:00,959.15,0.0,100.0,105.72333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.35333333333334,67.0,69.0,78.0,68.0
2025-02-21 04:45:00,1015.65,0.0,100.0,108.47333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,64.23,67.0,69.0,78.0,68.0
2025-02-21 05:00:00,981.04,0.0,100.0,99.54,1599.75,70.0,100.0,74.0,70.0,72.0,64.11,67.0,69.0,78.0,68.0
2025-02-21 05:15:00,992.3433333333332,0.0,100.0,98.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.00333333333333,67.0,69.0,78.0,68.0
2025-02-21 05:30:00,1005.0566666666668,0.0,100.0,98.9,1599.75,70.0,100.0,74.0,70.0,72.0,64.05333333333333,67.0,69.0,78.0,68.0
2025-02-21 05:45:00,1009.2933333333334,0.0,100.0,107.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,78.0,68.0
2025-02-21 06:00:00,1014.2366666666668,0.0,100.0,101.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,78.0,68.0
2025-02-21 06:15:00,974.6866666666666,0.0,100.0,101.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,78.0,68.0
2025-02-21 06:30:00,986.6933333333332,0.0,100.0,99.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.94333333333333,67.0,69.0,78.0,68.0
2025-02-21 06:45:00,995.1666666666666,0.0,100.0,102.65,1599.75,70.0,100.0,74.0,70.0,72.0,63.906666666666666,67.0,69.0,78.0,68.0
2025-02-21 07:00:00,981.7466666666666,0.0,100.0,106.77666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,63.79666666666666,67.0,69.0,78.0,68.0
2025-02-21 07:15:00,1006.47,0.0,100.0,97.11,1599.75,70.0,100.0,74.0,70.0,72.0,63.72,67.0,69.0,78.0,68.0
2025-02-21 07:30:00,982.45,0.0,100.0,99.21666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,78.0,68.0
2025-02-21 07:45:00,1006.47,0.0,100.0,103.80666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,63.66,67.0,69.0,78.0,68.0
2025-02-21 08:00:00,1043.9033333333334,0.0,100.0,113.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,63.623333333333335,67.0,69.0,78.0,68.0
2025-02-21 08:15:00,1000.8166666666666,0.0,100.0,104.04,1599.75,70.0,100.0,74.0,70.0,72.0,63.57,67.0,69.0,78.0,68.0
2025-02-21 08:30:00,982.45,0.0,100.0,108.27,1599.75,70.0,100.0,74.0,70.0,72.0,63.51333333333333,67.0,69.0,78.0,68.0
2025-02-21 08:45:00,994.4633333333333,0.0,100.0,108.26,1599.75,70.0,100.0,74.0,70.0,72.0,63.41333333333333,67.0,69.0,78.0,68.0
2025-02-21 09:00:00,1029.7733333333333,0.0,100.0,108.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,63.29999999999999,67.0,69.0,78.0,68.0
2025-02-21 09:15:00,1014.2366666666668,0.0,100.0,103.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.21,67.0,69.0,78.0,68.0
2025-02-21 09:30:00,1024.1266666666668,0.0,100.0,104.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,63.10999999999999,67.0,69.0,78.0,68.0
2025-02-21 09:45:00,1010.0,0.0,100.0,101.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,63.02333333333333,67.0,69.0,78.0,68.0
2025-02-21 10:00:00,1012.8266666666668,0.0,100.0,97.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,62.95666666666667,67.0,69.0,78.0,68.0
2025-02-21 10:15:00,1005.7633333333332,0.0,100.0,95.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,62.89000000000001,67.0,69.0,78.0,68.0
2025-02-21 10:30:00,1009.2966666666669,0.0,100.0,102.6,1599.75,70.0,100.0,74.0,70.0,72.0,62.86333333333334,67.0,69.0,78.0,68.0
2025-02-21 10:45:00,991.6366666666668,0.0,100.0,105.2,1599.75,70.0,100.0,74.0,70.0,72.0,62.78333333333333,67.0,69.0,78.0,68.0
2025-02-21 11:00:00,1013.53,0.0,100.0,106.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,62.76,67.0,69.0,78.0,68.0
2025-02-21 11:15:00,1019.1833333333334,0.0,100.0,99.31333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,62.71333333333333,67.0,69.0,78.0,68.0
2025-02-21 11:30:00,1023.42,0.0,100.0,100.26,1599.75,70.0,100.0,74.0,70.0,72.0,62.64000000000001,67.0,69.0,78.0,68.0
2025-02-21 11:45:00,1029.7766666666666,0.0,100.0,102.40000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,62.56,67.0,69.0,78.0,68.0
2025-02-21 12:00:00,1060.8533333333332,0.0,100.0,102.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,62.50333333333333,67.0,69.0,78.0,68.0
2025-02-21 12:15:00,984.5733333333334,0.0,100.0,98.55,1599.75,70.0,100.0,74.0,70.0,72.0,62.46,67.0,69.0,78.0,68.0
2025-02-21 12:30:00,984.5733333333334,0.0,100.0,100.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,78.0,68.0
2025-02-21 12:45:00,1037.5466666666666,0.0,100.0,91.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,78.0,68.0
2025-02-21 13:00:00,1016.3533333333334,0.0,100.0,92.64,1599.75,70.0,100.0,74.0,70.0,72.0,62.38666666666666,67.0,69.0,78.0,68.0
2025-02-21 13:15:00,1016.3533333333336,0.0,100.0,94.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,62.473333333333336,67.0,69.0,78.0,68.0
2025-02-21 13:30:00,990.93,0.0,100.0,96.3,1599.75,70.0,100.0,74.0,70.0,72.0,62.57666666666668,67.0,69.0,78.0,68.0
2025-02-21 13:45:00,1029.7733333333333,0.0,100.0,102.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,62.70333333333334,67.0,69.0,78.0,68.0
2025-02-21 14:00:00,1015.65,0.0,100.0,110.21666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,62.84666666666666,67.0,69.0,78.0,68.0
2025-02-21 14:15:00,1014.94,0.0,100.0,97.14,1599.75,70.0,100.0,74.0,70.0,72.0,63.0,67.0,69.0,78.0,68.0
2025-02-21 14:30:00,1041.0766666666666,0.0,100.0,90.10333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,63.196666666666665,67.0,69.0,78.0,68.0
2025-02-21 14:45:00,995.1666666666666,0.0,100.0,97.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,63.38999999999999,67.0,69.0,78.0,68.0
2025-02-21 15:00:00,1024.1266666666668,0.0,100.0,91.51,1599.75,70.0,100.0,74.0,70.0,72.0,63.64000000000001,67.0,69.0,78.0,68.0
2025-02-21 15:15:00,1029.7733333333333,0.0,100.0,95.01,1599.75,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,78.0,68.0
2025-02-21 15:30:00,995.1666666666666,0.0,100.0,93.0,1599.75,70.0,100.0,74.0,70.0,72.0,64.17666666666668,67.0,69.0,78.0,68.0
2025-02-21 15:45:00,1016.3566666666666,0.0,100.0,95.55,1599.75,70.0,100.0,74.0,70.0,72.0,64.39999999999999,67.0,69.0,78.0,68.0
2025-02-21 16:00:00,1002.9366666666668,0.0,100.0,94.74,1599.75,70.0,100.0,74.0,70.0,72.0,64.79,67.0,69.0,78.0,68.0
2025-02-21 16:15:00,1049.5533333333333,0.0,100.0,96.66,1599.75,70.0,100.0,74.0,70.0,72.0,65.18333333333334,67.0,69.0,78.0,68.0
2025-02-21 16:30:00,1060.8533333333332,0.0,100.0,95.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,78.0,68.0
2025-02-21 16:45:00,967.62,0.0,100.0,96.03,1599.75,70.0,100.0,74.0,70.0,72.0,65.79333333333334,67.0,69.0,78.0,68.0
2025-02-21 17:00:00,1005.76,0.0,100.0,98.81,1599.75,70.0,100.0,74.0,70.0,72.0,65.93666666666667,67.0,69.0,78.0,68.0
2025-02-21 17:15:00,944.31,0.0,100.0,94.19333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,66.07333333333332,67.0,69.0,78.0,68.0
2025-02-21 17:30:00,973.98,0.0,100.0,94.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,78.0,68.0
2025-02-21 17:45:00,939.37,0.0,100.0,101.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,78.0,68.0
2025-02-21 18:00:00,957.7366666666668,0.0,100.0,95.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.88333333333333,67.0,69.0,78.0,68.0
2025-02-21 18:15:00,952.79,0.0,100.0,94.93,1599.75,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,78.0,68.0
2025-02-21 18:30:00,961.97,0.0,100.0,95.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,78.0,68.0
2025-02-21 18:45:00,935.1333333333332,0.0,100.0,94.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,78.0,68.0
2025-02-21 19:00:00,949.9666666666668,0.0,100.0,96.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0
2025-02-21 19:15:00,940.0766666666668,0.0,100.0,97.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,78.0,68.0
2025-02-21 19:30:00,943.61,0.0,100.0,96.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,78.0,68.0
2025-02-21 19:45:00,925.2433333333332,0.0,100.0,97.73666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,78.0,68.0
2025-02-21 20:00:00,981.7466666666666,0.0,100.0,98.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,78.0,68.0
2025-02-21 20:15:00,949.9633333333333,0.0,100.0,97.51666666666668,1535.4833333333331,70.0,93.59333333333332,74.0,70.0,72.0,70.28666666666666,67.0,69.0,78.0,68.0
2025-02-21 20:30:00,968.3266666666668,0.0,100.0,95.02333333333333,1423.18,70.0,81.99666666666667,74.0,70.0,72.0,70.68333333333334,67.0,69.0,78.0,68.0
2025-02-21 20:45:00,910.4133333333332,0.0,100.0,100.16666666666669,1304.5266666666666,70.0,69.39333333333333,74.0,70.0,72.0,70.98666666666666,67.0,69.0,78.0,68.0
2025-02-21 21:00:00,928.7766666666666,0.0,100.0,103.92,1189.4,70.0,57.423333333333325,74.0,70.0,72.0,71.16,67.0,69.0,78.0,68.0
2025-02-21 21:15:00,923.83,0.0,100.0,106.07333333333334,1086.9833333333331,70.0,46.71666666666667,74.0,70.0,72.0,71.25,67.0,69.0,78.0,68.0
2025-02-21 21:30:00,918.89,0.0,100.0,108.61333333333334,990.9266666666666,70.0,36.71666666666667,74.0,70.0,72.0,71.27,67.0,69.0,78.0,68.0
2025-02-21 21:45:00,890.6366666666667,0.0,83.66666666666667,85.78333333333335,907.5866666666668,70.0,27.90333333333333,74.0,70.0,72.0,71.24,67.0,69.0,78.0,68.0
2025-02-21 22:00:00,821.4200000000001,0.0,73.5,80.08,831.3066666666667,70.0,20.01333333333333,74.0,70.0,72.0,71.17666666666666,67.0,69.0,78.0,68.0
2025-02-21 22:15:00,774.0966666666667,0.0,73.33333333333333,76.60333333333334,789.6366666666667,70.0,15.706666666666669,74.0,70.0,72.0,70.97333333333334,67.0,69.0,78.0,68.0
2025-02-21 22:30:00,762.7999999999998,0.0,70.33333333333333,71.01666666666667,760.68,70.0,13.206666666666669,74.0,70.0,72.0,70.78333333333335,67.0,69.0,78.0,68.0
2025-02-21 22:45:00,765.6233333333333,0.0,69.5,69.61333333333333,755.0266666666666,70.0,12.15,74.0,70.0,72.0,70.56666666666668,67.0,69.0,78.0,68.0
2025-02-21 23:00:00,767.0366666666667,0.0,72.5,72.95,780.4533333333334,70.0,14.856666666666667,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0
2025-02-21 23:15:00,808.7033333333334,0.0,75.0,75.81,832.7199999999999,70.0,20.16,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0
2025-02-21 23:30:00,904.0566666666668,0.0,83.5,80.56666666666668,925.95,70.0,29.703333333333333,74.0,70.0,72.0,69.57,67.0,69.0,78.0,68.0
2025-02-21 23:45:00,969.0333333333332,0.0,96.0,100.79666666666668,1040.37,70.0,41.873333333333335,74.0,70.0,72.0,69.2,67.0,69.0,78.0,68.0
2025-02-22 00:00:00,950.6733333333332,0.0,100.0,112.05333333333331,1171.74,70.0,55.66666666666666,74.0,70.0,72.0,68.86999999999999,67.0,69.0,78.0,68.0
2025-02-22 00:15:00,938.6666666666666,0.0,100.0,109.32666666666668,1302.4033333333334,70.0,68.66666666666667,74.0,70.0,72.0,68.63666666666667,67.0,69.0,78.0,68.0
2025-02-22 00:30:00,966.2066666666666,0.0,100.0,121.03666666666668,1438.013333333333,70.0,82.81,74.0,70.0,72.0,68.49333333333334,67.0,69.0,78.0,68.0
2025-02-22 00:45:00,942.9,0.0,100.0,121.16,1567.263333333333,70.0,96.63666666666666,74.0,70.0,72.0,68.35666666666667,67.0,69.0,78.0,68.0
2025-02-22 01:00:00,901.23,0.0,100.0,104.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.27999999999999,67.0,69.0,78.0,68.0
2025-02-22 01:15:00,964.8,0.0,100.0,111.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,78.0,68.0
2025-02-22 01:30:00,936.5466666666669,0.0,100.0,114.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,78.0,68.0
2025-02-22 01:45:00,959.1466666666666,0.0,100.0,110.49,1599.75,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,78.0,68.0
2025-02-22 02:00:00,937.96,0.0,100.0,109.43,1599.75,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,78.0,68.0
2025-02-22 02:15:00,925.2433333333332,0.0,100.0,111.68,1599.75,70.0,100.0,74.0,70.0,72.0,67.64999999999999,67.0,69.0,78.0,68.0
2025-02-22 02:30:00,939.37,0.0,100.0,117.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.56,67.0,69.0,78.0,68.0
2025-02-22 02:45:00,949.9666666666668,0.0,100.0,104.69666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.46333333333332,67.0,69.0,78.0,68.0
2025-02-22 03:00:00,912.5333333333332,0.0,100.0,109.57,1599.75,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,78.0,68.0
2025-02-22 03:15:00,938.6633333333332,0.0,100.0,104.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,78.0,68.0
2025-02-22 03:30:00,957.7333333333332,0.0,100.0,113.66,1599.75,70.0,100.0,74.0,70.0,72.0,67.15666666666667,67.0,69.0,78.0,68.0
2025-02-22 03:45:00,941.4866666666668,0.0,100.0,111.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.08333333333333,67.0,69.0,78.0,68.0
2025-02-22 04:00:00,966.2133333333336,0.0,100.0,110.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.98666666666666,67.0,69.0,78.0,68.0
2025-02-22 04:15:00,964.7966666666666,0.0,100.0,103.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,78.0,68.0
2025-02-22 04:30:00,937.96,0.0,100.0,105.44,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0
2025-02-22 04:45:00,979.63,0.0,100.0,112.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,78.0,68.0
2025-02-22 05:00:00,975.39,0.0,100.0,118.16666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,78.0,68.0
2025-02-22 05:15:00,913.2366666666668,0.0,100.0,107.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.61333333333333,67.0,69.0,78.0,68.0
2025-02-22 05:30:00,916.77,0.0,100.0,109.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,78.0,68.0
2025-02-22 05:45:00,940.0766666666668,0.0,100.0,108.69333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.48,67.0,69.0,78.0,68.0
2025-02-22 06:00:00,952.79,0.0,100.0,108.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,78.0,68.0
2025-02-22 06:15:00,932.3066666666668,0.0,100.0,109.25666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.38,67.0,69.0,78.0,68.0
2025-02-22 06:30:00,956.32,0.0,100.0,109.44666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.32,67.0,69.0,78.0,68.0
2025-02-22 06:45:00,946.4333333333334,0.0,100.0,111.05666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,78.0,68.0
2025-02-22 07:00:00,949.2566666666668,0.0,100.0,110.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,78.0,68.0
