time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 11:45:00,1226.1266666666668,0.0,100.0,96.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0
2025-03-12 12:00:00,1324.3,0.0,100.0,101.91,1599.75,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,78.0,68.0
2025-03-12 12:15:00,1308.76,0.0,100.0,106.92666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-03-12 12:30:00,1351.14,0.0,100.0,107.61,1586.3333333333333,70.0,98.94,74.0,70.0,72.0,70.02,67.0,69.0,78.0,68.0
2025-03-12 12:45:00,1372.3266666666666,0.0,100.0,102.40333333333332,1550.3133333333333,70.0,95.08,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,68.0
2025-03-12 13:00:00,1416.12,0.0,100.0,106.64,1520.6533333333334,70.0,91.71,74.0,70.0,72.0,70.25333333333333,67.0,69.0,78.0,68.0
2025-03-12 13:15:00,1465.5600000000002,0.0,99.83333333333331,98.24,1471.2066666666667,70.0,86.75333333333333,74.0,70.0,72.0,70.40666666666668,67.0,69.0,78.0,68.0
2025-03-12 13:30:00,1360.32,0.0,83.5,85.58,1364.5600000000002,70.0,75.89666666666666,74.0,70.0,72.0,70.73666666666666,67.0,69.0,78.0,68.0
2025-03-12 13:45:00,1271.3266666666666,0.0,79.66666666666667,81.77666666666666,1290.3966666666668,70.0,67.95,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0
2025-03-12 14:00:00,1237.4266666666665,0.0,74.83333333333333,81.13333333333334,1212.0,70.0,59.65,74.0,70.0,72.0,70.90333333333334,67.0,69.0,78.0,68.0
2025-03-12 14:15:00,1269.9166666666667,0.0,78.0,88.91666666666667,1254.38,70.0,63.676666666666655,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0
2025-03-12 14:30:00,1275.5633333333333,0.0,80.0,91.21999999999998,1257.9066666666668,70.0,65.10333333333334,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0
2025-03-12 14:45:00,1316.5333333333333,0.0,85.33333333333333,88.92333333333333,1315.8233333333335,70.0,70.39,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0
2025-03-12 15:00:00,1359.6133333333337,0.0,99.66666666666669,90.57333333333334,1404.8166666666666,70.0,79.61,74.0,70.0,72.0,69.58,67.0,69.0,78.0,68.0
2025-03-12 15:15:00,1284.04,0.0,99.83333333333331,92.85666666666668,1403.4066666666668,70.0,79.62333333333333,74.0,70.0,72.0,69.73,67.0,69.0,78.0,68.0
2025-03-12 15:30:00,1337.013333333333,0.0,99.16666666666669,95.54666666666668,1370.9133333333332,70.0,76.29,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0
2025-03-12 15:45:00,1329.95,0.0,85.0,88.0,1327.1233333333332,70.0,71.58,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,68.0
2025-03-12 16:00:00,1012.12,0.0,93.66666666666669,88.10000000000001,1289.6933333333334,70.0,67.83333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0
2025-03-12 16:15:00,906.88,0.0,100.0,97.31666666666666,1243.0733333333333,70.0,63.02,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,68.0
2025-03-12 16:30:00,904.7633333333332,0.0,100.0,113.58666666666666,1206.35,70.0,59.18333333333334,74.0,70.0,72.0,70.41333333333334,67.0,69.0,78.0,68.0
2025-03-12 16:45:00,912.53,0.0,100.0,107.96333333333332,1157.6166666666668,70.0,54.056666666666665,74.0,70.0,72.0,70.50666666666666,67.0,69.0,78.0,68.0
2025-03-12 17:00:00,913.2366666666668,0.0,100.0,112.06333333333332,1089.1066666666666,70.0,47.03666666666667,74.0,70.0,72.0,70.64333333333333,67.0,69.0,78.0,68.0
2025-03-12 17:15:00,889.2233333333334,0.0,100.0,110.47666666666667,1031.1866666666667,70.0,40.94,74.0,70.0,72.0,70.70333333333333,67.0,69.0,78.0,68.0
2025-03-12 17:30:00,918.8866666666668,0.0,100.0,90.53000000000002,989.52,70.0,36.52333333333333,74.0,70.0,72.0,70.66,67.0,69.0,78.0,68.0
2025-03-12 17:45:00,890.6366666666667,0.0,91.83333333333331,92.98,905.4666666666668,70.0,28.25,74.0,70.0,72.0,70.82,67.0,69.0,78.0,68.0
2025-03-12 18:00:00,826.3666666666667,0.0,78.83333333333333,74.90666666666667,836.25,70.0,20.846666666666668,74.0,70.0,72.0,70.85000000000001,67.0,69.0,78.0,68.0
2025-03-12 18:15:00,839.0766666666667,0.0,76.5,73.88,818.5966666666667,70.0,18.856666666666666,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,68.0
2025-03-12 18:30:00,786.81,0.0,76.16666666666667,75.42666666666666,783.2800000000001,70.0,14.946666666666667,74.0,70.0,72.0,70.62666666666667,67.0,69.0,78.0,68.0
2025-03-12 18:45:00,738.7800000000001,0.0,68.83333333333333,78.35666666666667,725.3666666666667,70.0,8.91,74.0,70.0,72.0,70.67333333333333,67.0,69.0,78.0,68.0
2025-03-12 19:00:00,666.7433333333333,0.0,65.0,77.80333333333333,661.09,70.0,2.533333333333333,74.0,70.0,72.0,70.83666666666666,67.0,69.0,78.0,68.0
2025-03-12 19:15:00,658.9733333333334,0.0,63.5,73.95,639.9,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,78.0,68.0
2025-03-12 19:30:00,648.38,0.0,63.333333333333336,75.32000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,78.0,68.0
2025-03-12 19:45:00,650.4966666666667,0.0,62.16666666666666,77.89,639.9,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,78.0,68.0
2025-03-12 20:00:00,614.4766666666666,0.0,63.5,84.46333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0
2025-03-12 20:15:00,658.9733333333334,0.0,63.833333333333336,79.01666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,78.0,68.0
2025-03-12 20:30:00,642.7266666666666,0.0,64.16666666666667,85.24333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,78.0,68.0
2025-03-12 20:45:00,642.02,0.0,65.16666666666667,86.89999999999999,639.9,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,78.0,68.0
2025-03-12 21:00:00,631.4233333333333,0.0,65.0,79.39666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.29333333333334,67.0,69.0,78.0,68.0
2025-03-12 21:15:00,661.0933333333334,0.0,65.33333333333333,80.49333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.53333333333333,67.0,69.0,78.0,68.0
2025-03-12 21:30:00,642.02,0.0,64.83333333333333,78.63666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.77999999999999,67.0,69.0,78.0,68.0
2025-03-12 21:45:00,637.7833333333333,0.0,65.83333333333333,83.32000000000001,639.9,70.0,0.0,74.0,70.0,72.0,73.00666666666667,67.0,69.0,78.0,68.0
2025-03-12 22:00:00,654.7333333333333,0.0,66.5,97.26,639.9,70.0,0.0,74.0,70.0,72.0,73.23,67.0,69.0,78.0,68.0
2025-03-12 22:15:00,639.1933333333333,0.0,67.5,91.15,639.9,70.0,0.0,74.0,70.0,72.0,73.36333333333333,67.0,69.0,78.0,68.0
2025-03-12 22:30:00,649.0833333333334,0.0,67.16666666666667,76.44,639.9,70.0,0.0,74.0,70.0,72.0,73.36,67.0,69.0,78.0,68.0
2025-03-12 22:45:00,646.2566666666667,0.0,67.5,74.33,639.9,70.0,0.0,74.0,70.0,72.0,73.26333333333334,67.0,69.0,78.0,68.0
2025-03-12 23:00:00,615.89,0.0,66.5,77.63333333333333,639.9,70.0,0.0,74.0,70.0,72.0,73.04666666666667,67.0,69.0,78.0,68.0
2025-03-12 23:15:00,635.6666666666666,0.0,67.16666666666667,75.7,639.9,70.0,0.0,74.0,70.0,72.0,72.69333333333333,67.0,69.0,78.0,68.0
2025-03-12 23:30:00,622.9499999999999,0.0,67.33333333333333,74.81333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,78.0,68.0
2025-03-12 23:45:00,619.4200000000001,0.0,67.16666666666667,71.94333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,78.0,68.0
2025-03-13 00:00:00,643.4333333333333,0.0,68.83333333333333,75.23666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.86666666666666,67.0,69.0,78.0,68.0
2025-03-13 00:15:00,617.3033333333333,0.0,69.0,75.67999999999999,640.6066666666667,70.0,0.12,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0
2025-03-13 00:30:00,716.8866666666667,0.0,65.83333333333333,79.5,728.8933333333333,70.0,8.676666666666668,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0
2025-03-13 00:45:00,858.1433333333333,0.0,54.833333333333336,92.93666666666668,848.9633333333333,70.0,21.69666666666667,74.0,70.0,72.0,69.20666666666666,67.0,69.0,78.0,68.0
2025-03-13 01:00:00,964.7966666666666,0.0,60.333333333333336,88.63666666666667,943.6066666666666,70.0,31.48,74.0,70.0,72.0,69.02666666666666,67.0,69.0,78.0,68.0
2025-03-13 01:15:00,1050.26,0.0,67.16666666666667,77.24666666666667,1057.32,70.0,43.52,74.0,70.0,72.0,68.83666666666666,67.0,69.0,78.0,68.0
2025-03-13 01:30:00,1197.17,0.0,76.66666666666667,78.85333333333334,1193.6366666666663,70.0,57.76666666666667,74.0,70.0,72.0,68.60333333333334,67.0,69.0,78.0,68.0
2025-03-13 01:45:00,1289.6933333333334,0.0,85.5,83.83666666666666,1293.2266666666667,70.0,68.14,74.0,70.0,72.0,68.61666666666666,67.0,69.0,78.0,68.0
2025-03-13 02:00:00,1371.62,0.0,95.33333333333331,86.08333333333333,1389.9833333333331,70.0,78.23,74.0,70.0,72.0,68.62666666666667,67.0,69.0,78.0,68.0
2025-03-13 02:15:00,1341.246666666667,0.0,94.16666666666669,94.33666666666666,1396.3433333333332,70.0,78.86999999999999,74.0,70.0,72.0,69.04666666666667,67.0,69.0,78.0,68.0
2025-03-13 02:30:00,1254.3766666666668,0.0,74.5,92.79,1244.49,70.0,63.07,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0
2025-03-13 02:45:00,1168.9166666666667,0.0,69.0,89.85333333333334,1165.3833333333334,70.0,54.92666666666667,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0
2025-03-13 03:00:00,1131.4833333333331,0.0,68.5,88.96999999999998,1139.253333333333,70.0,52.06333333333333,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0
2025-03-13 03:15:00,1142.7833333333333,0.0,68.0,89.95666666666666,1142.0766666666666,70.0,52.22,74.0,70.0,72.0,70.22,67.0,69.0,78.0,68.0
2025-03-13 03:30:00,1127.95,0.0,69.33333333333333,94.83,1149.1366666666663,70.0,53.16666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0
2025-03-13 03:45:00,1121.5933333333332,0.0,69.83333333333333,82.07333333333334,1151.9633333333334,70.0,53.51333333333334,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0
2025-03-13 04:00:00,1154.7933333333333,0.0,72.66666666666667,87.53000000000002,1187.2766666666666,70.0,56.96333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0
2025-03-13 04:15:00,1243.0766666666666,0.0,78.66666666666667,82.61,1234.6,70.0,61.906666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0
2025-03-13 04:30:00,1260.0266666666666,0.0,80.83333333333333,88.69333333333334,1263.5600000000002,70.0,65.01333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0
2025-03-13 04:45:00,1293.93,0.0,83.16666666666667,87.82666666666667,1293.93,70.0,68.21333333333332,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0
2025-03-13 05:00:00,1303.11,0.0,86.66666666666667,90.85333333333334,1322.8866666666663,70.0,71.22000000000001,74.0,70.0,72.0,69.60666666666667,67.0,69.0,78.0,68.0
2025-03-13 05:15:00,1325.003333333333,0.0,92.5,100.37666666666668,1366.68,70.0,75.41,74.0,70.0,72.0,69.55666666666666,67.0,69.0,78.0,68.0
2025-03-13 05:30:00,1334.1866666666667,0.0,100.0,108.66,1428.1266666666668,70.0,82.28666666666668,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0
2025-03-13 05:45:00,1344.0766666666666,0.0,100.0,94.93333333333334,1481.0966666666666,70.0,87.65333333333332,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0
2025-03-13 06:00:00,1351.1366666666663,0.0,100.0,99.81333333333332,1546.78,70.0,94.60666666666668,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0
2025-03-13 06:15:00,1375.1566666666663,0.0,100.0,105.56666666666668,1586.3333333333333,70.0,98.71999999999998,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0
2025-03-13 06:30:00,1339.1333333333334,0.0,100.0,110.12,1599.75,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0
2025-03-13 06:45:00,1325.006666666667,0.0,100.0,109.25,1599.75,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,78.0,68.0
2025-03-13 07:00:00,1353.256666666667,0.0,100.0,105.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,78.0,68.0
2025-03-13 07:15:00,1341.96,0.0,100.0,102.78,1599.75,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0
2025-03-13 07:30:00,1365.97,0.0,100.0,101.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0
2025-03-13 07:45:00,1368.0866666666668,0.0,100.0,100.32,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0
2025-03-13 08:00:00,1365.97,0.0,100.0,102.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,78.0,68.0
2025-03-13 08:15:00,1379.39,0.0,100.0,99.89666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,78.0,68.0
2025-03-13 08:30:00,1274.1533333333334,0.0,100.0,102.18,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0
2025-03-13 08:45:00,1232.48,0.0,100.0,98.0,1599.75,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,78.0,68.0
2025-03-13 09:00:00,1260.7333333333331,0.0,100.0,96.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,78.0,68.0
2025-03-13 09:15:00,1224.006666666667,0.0,100.0,101.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0
2025-03-13 09:30:00,1205.6433333333332,0.0,100.0,103.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,78.0,68.0
2025-03-13 09:45:00,1220.4733333333334,0.0,100.0,100.82,1599.75,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,78.0,68.0
2025-03-13 10:00:00,1231.7766666666666,0.0,100.0,101.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.47000000000001,67.0,69.0,78.0,68.0
2025-03-13 10:15:00,1226.83,0.0,100.0,104.13,1599.75,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,78.0,68.0
2025-03-13 10:30:00,1187.28,0.0,100.0,104.01666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0
2025-03-13 10:45:00,1228.243333333333,0.0,100.0,104.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0
2025-03-13 11:00:00,1225.4166666666667,0.0,100.0,108.11333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-13 11:15:00,1223.3033333333333,0.0,100.0,109.02333333333333,1579.2733333333333,70.0,98.05333333333331,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0
2025-03-13 11:30:00,1382.2166666666665,0.0,100.0,102.29,1514.996666666667,70.0,91.38333333333333,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0
2025-03-13 11:45:00,1271.3266666666666,0.0,100.0,102.90666666666668,1487.4533333333331,70.0,88.71666666666665,74.0,70.0,72.0,70.34333333333333,67.0,69.0,78.0,68.0
2025-03-13 12:00:00,1328.54,0.0,100.0,98.73333333333332,1483.2166666666665,70.0,87.88666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0
2025-03-13 12:15:00,1300.993333333333,0.0,100.0,101.69,1477.5633333333333,70.0,87.41333333333334,74.0,70.0,72.0,70.19333333333334,67.0,69.0,78.0,68.0
2025-03-13 12:30:00,1310.17,0.0,100.0,91.65666666666668,1481.8033333333333,70.0,87.64999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0
2025-03-13 12:45:00,1331.3633333333337,0.0,100.0,97.76,1478.9766666666667,70.0,87.58666666666666,74.0,70.0,72.0,70.08666666666666,67.0,69.0,78.0,68.0
2025-03-13 13:00:00,1317.9433333333334,0.0,100.0,91.47333333333334,1480.39,70.0,87.51666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0
2025-03-13 13:15:00,1355.3766666666668,0.0,100.0,97.49666666666668,1463.4399999999998,70.0,85.94666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0
2025-03-13 13:30:00,1322.18,0.0,100.0,91.47,1434.4833333333331,70.0,82.97666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,68.0
2025-03-13 13:45:00,1356.79,0.0,93.0,92.51666666666668,1366.6766666666665,70.0,76.42666666666666,74.0,70.0,72.0,70.45,67.0,69.0,78.0,68.0
2025-03-13 14:00:00,1309.4666666666667,0.0,72.83333333333333,99.70666666666666,1276.27,70.0,66.40666666666667,74.0,70.0,72.0,70.69666666666667,67.0,69.0,78.0,68.0
2025-03-13 14:15:00,1207.76,0.0,72.66666666666667,100.52666666666666,1211.2933333333333,70.0,59.836666666666666,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0
2025-03-13 14:30:00,1165.3866666666663,0.0,67.66666666666667,114.76,1148.4333333333334,70.0,53.01333333333333,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,68.0
2025-03-13 14:45:00,1137.1333333333334,0.0,66.0,103.21999999999998,1116.65,70.0,49.79333333333333,74.0,70.0,72.0,70.67,67.0,69.0,78.0,68.0
2025-03-13 15:00:00,1098.993333333333,0.0,64.5,94.96333333333332,1106.0533333333333,70.0,48.81,74.0,70.0,72.0,70.49666666666667,67.0,69.0,78.0,68.0
2025-03-13 15:15:00,1241.6633333333332,0.0,77.83333333333333,82.87333333333333,1277.6833333333334,70.0,66.58666666666666,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0
2025-03-13 15:30:00,1404.8166666666666,0.0,85.83333333333333,84.74333333333334,1357.496666666667,70.0,74.89666666666666,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0
2025-03-13 15:45:00,961.2666666666668,0.0,100.0,87.02333333333333,1317.9433333333334,70.0,70.97000000000001,74.0,70.0,72.0,69.74666666666666,67.0,69.0,78.0,68.0
2025-03-13 16:00:00,940.0766666666668,0.0,100.0,81.75,1298.17,70.0,68.63333333333333,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0
2025-03-13 16:15:00,879.3366666666667,0.0,100.0,78.96666666666665,1252.9666666666665,70.0,64.35666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0
2025-03-13 16:30:00,903.35,0.0,100.0,78.72333333333334,1197.8733333333332,70.0,58.39333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,78.0,68.0
2025-03-13 16:45:00,957.0266666666666,0.0,100.0,81.49333333333334,1159.7333333333331,70.0,54.38666666666666,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0
2025-03-13 17:00:00,916.0633333333334,0.0,100.0,78.32000000000001,1115.236666666667,70.0,49.86666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,68.0
2025-03-13 17:15:00,923.83,0.0,100.0,97.00666666666666,1074.2733333333333,70.0,45.63999999999999,74.0,70.0,72.0,70.49,67.0,69.0,78.0,68.0
2025-03-13 17:30:00,896.9933333333333,0.0,100.0,88.73,1034.7166666666667,70.0,41.39,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0
2025-03-13 17:45:00,905.4666666666668,0.0,100.0,96.26,992.3433333333332,70.0,36.88,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0
2025-03-13 18:00:00,894.8733333333333,0.0,100.0,103.79,940.7833333333332,70.0,31.593333333333334,74.0,70.0,72.0,70.58999999999999,67.0,69.0,78.0,68.0
2025-03-13 18:15:00,916.77,0.0,92.66666666666669,107.4,904.0566666666668,70.0,27.606666666666666,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0
2025-03-13 18:30:00,872.98,0.0,77.0,93.08333333333331,853.9066666666668,70.0,22.44333333333333,74.0,70.0,72.0,70.62,67.0,69.0,78.0,68.0
2025-03-13 18:45:00,809.41,0.0,73.0,86.12,801.6433333333334,70.0,16.823333333333334,74.0,70.0,72.0,70.63333333333333,67.0,69.0,78.0,68.0
2025-03-13 19:00:00,735.9566666666666,0.0,69.5,79.86333333333333,732.4266666666666,70.0,9.89,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0
2025-03-13 19:15:00,661.7966666666666,0.0,64.16666666666667,81.38,667.4499999999999,70.0,3.0866666666666664,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,68.0
2025-03-13 19:30:00,660.3833333333333,0.0,61.0,83.06666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,78.0,68.0
2025-03-13 19:45:00,636.3733333333333,0.0,61.833333333333336,87.01666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,78.0,68.0
2025-03-13 20:00:00,644.8466666666667,0.0,61.833333333333336,87.91333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,68.0
2025-03-13 20:15:00,643.4333333333334,0.0,61.16666666666666,88.43333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0
2025-03-13 20:30:00,639.1999999999999,0.0,61.333333333333336,85.64999999999999,639.9,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0
2025-03-13 20:45:00,647.67,0.0,62.333333333333336,82.59666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,78.0,68.0
2025-03-13 21:00:00,642.73,0.0,62.5,76.04666666666667,652.6133333333333,70.0,1.2833333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-03-13 21:15:00,762.09,0.0,74.33333333333333,78.42666666666666,767.0366666666667,70.0,13.226666666666668,74.0,70.0,72.0,69.43,67.0,69.0,78.0,68.0
2025-03-13 21:30:00,884.9866666666667,0.0,86.16666666666667,77.56333333333333,889.93,70.0,26.236666666666668,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0
2025-03-13 21:45:00,921.7133333333333,0.0,92.5,81.72333333333334,934.4233333333332,70.0,30.69,74.0,70.0,72.0,69.18666666666667,67.0,69.0,78.0,68.0
2025-03-13 22:00:00,918.8866666666668,0.0,100.0,83.83333333333333,990.22,70.0,36.82333333333333,74.0,70.0,72.0,69.19333333333333,67.0,69.0,78.0,68.0
2025-03-13 22:15:00,889.93,0.0,100.0,89.59666666666668,1008.59,70.0,38.223333333333336,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0
2025-03-13 22:30:00,897.6966666666667,0.0,100.0,90.32,966.9166666666666,70.0,34.526666666666664,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0
2025-03-13 22:45:00,907.5866666666668,0.0,93.83333333333331,85.75,899.1133333333333,70.0,27.01,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0
2025-03-13 23:00:00,872.2733333333332,0.0,81.5,80.36333333333333,857.4399999999999,70.0,22.903333333333336,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0
2025-03-13 23:15:00,813.65,0.0,78.33333333333333,82.86333333333333,834.84,70.0,20.266666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,68.0
2025-03-13 23:30:00,865.2133333333333,0.0,80.66666666666667,86.36333333333333,863.0933333333332,70.0,23.343333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0
2025-03-13 23:45:00,889.2233333333334,0.0,84.16666666666667,92.95333333333332,892.7533333333334,70.0,26.313333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,68.0
2025-03-14 00:00:00,892.7533333333334,0.0,96.83333333333331,111.86666666666667,973.27,70.0,34.66,74.0,70.0,72.0,69.58999999999999,67.0,69.0,78.0,68.0
2025-03-14 00:15:00,890.99,0.0,100.0,118.1275,1056.7925,70.0,43.5225,74.0,70.0,72.0,69.365,67.0,69.0,78.0,68.0
2025-03-14 00:30:00,889.2233333333334,0.0,100.0,128.13333333333335,1126.5366666666666,70.0,50.95666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0
2025-03-14 00:45:00,882.87,0.0,100.0,99.32666666666668,1180.2166666666667,70.0,56.19333333333333,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0
2025-03-14 01:00:00,872.27,0.0,100.0,109.35,1222.5933333333332,70.0,60.653333333333336,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0
2025-03-14 01:15:00,894.8733333333333,0.0,100.0,106.81333333333332,1253.67,70.0,64.02666666666666,74.0,70.0,72.0,69.39,67.0,69.0,78.0,68.0
2025-03-14 01:30:00,924.5366666666667,0.0,100.0,109.20666666666666,1291.81,70.0,68.00666666666667,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0
2025-03-14 01:45:00,891.3433333333334,0.0,100.0,117.61333333333332,1325.7133333333334,70.0,71.65666666666667,74.0,70.0,72.0,69.45,67.0,69.0,78.0,68.0
2025-03-14 02:00:00,857.4399999999999,0.0,100.0,120.89,1350.4333333333334,70.0,74.06333333333333,74.0,70.0,72.0,69.52333333333333,67.0,69.0,78.0,68.0
2025-03-14 02:15:00,896.2866666666665,0.0,100.0,109.80333333333331,1377.2733333333333,70.0,76.67666666666666,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0
2025-03-14 02:30:00,886.3966666666666,0.0,100.0,100.29333333333334,1404.8166666666666,70.0,79.75999999999999,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0
2025-03-14 02:45:00,888.5166666666668,0.0,100.0,111.01333333333334,1429.5366666666666,70.0,82.14666666666666,74.0,70.0,72.0,69.57666666666667,67.0,69.0,78.0,68.0
2025-03-14 03:00:00,891.3433333333332,0.0,100.0,103.63333333333333,1350.43,70.0,74.09666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,68.0
2025-03-14 03:15:00,894.8733333333333,0.0,100.0,110.72333333333334,1343.3666666666666,70.0,73.32666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0
2025-03-14 03:30:00,853.91,0.0,100.0,100.49666666666668,1320.77,70.0,70.60333333333334,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0
2025-03-14 03:45:00,1205.6433333333334,0.0,93.83333333333331,94.75333333333332,1361.0266666666666,70.0,75.37,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0
2025-03-14 04:00:00,1074.2733333333333,0.0,99.83333333333331,97.5,1394.9333333333334,70.0,78.92999999999999,74.0,70.0,72.0,69.80333333333333,67.0,69.0,78.0,68.0
2025-03-14 04:15:00,1202.11,0.0,90.5,86.83333333333333,1358.2033333333331,70.0,74.82666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0
2025-03-14 04:30:00,1055.2033333333334,0.0,100.0,92.32,1438.013333333333,70.0,83.55333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,78.0,68.0
2025-03-14 04:45:00,1361.7333333333331,0.0,95.66666666666669,94.62,1449.3133333333335,70.0,84.32333333333334,74.0,70.0,72.0,69.69666666666667,67.0,69.0,78.0,68.0
2025-03-14 05:00:00,1340.5433333333333,0.0,100.0,96.49,1480.3933333333334,70.0,87.98333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0
2025-03-14 05:15:00,1151.256666666667,0.0,100.0,103.46,1444.37,70.0,83.91666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,68.0
2025-03-14 05:30:00,1356.0833333333333,0.0,99.83333333333331,98.51,1433.7733333333333,70.0,82.49,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-03-14 05:45:00,1325.006666666667,0.0,100.0,102.77666666666669,1485.3333333333333,70.0,88.18333333333334,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0
2025-03-14 06:00:00,1307.35,0.0,100.0,88.80333333333333,1418.9433333333334,70.0,81.09333333333333,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0
2025-03-14 06:15:00,1361.7333333333331,0.0,88.16666666666667,92.18,1344.0766666666666,70.0,73.60000000000001,74.0,70.0,72.0,70.41,67.0,69.0,78.0,68.0
2025-03-14 06:30:00,1327.8333333333333,0.0,80.83333333333333,93.38,1307.35,70.0,69.57333333333332,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,68.0
2025-03-14 06:45:00,1331.36,0.0,79.83333333333333,93.62,1298.1666666666667,70.0,68.73333333333333,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0
2025-03-14 07:00:00,1320.0633333333333,0.0,84.16666666666667,92.49666666666668,1339.13,70.0,72.95666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0
2025-03-14 07:15:00,1310.88,0.0,100.0,105.85333333333334,1406.9366666666667,70.0,79.88666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0
2025-03-14 07:30:00,1366.676666666667,0.0,100.0,99.71,1460.6133333333337,70.0,85.46666666666665,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0
2025-03-14 07:45:00,1348.3133333333333,0.0,100.0,102.08666666666666,1524.18,70.0,91.96666666666664,74.0,70.0,72.0,69.44666666666667,67.0,69.0,78.0,68.0
2025-03-14 08:00:00,1331.3633333333337,0.0,100.0,106.86,1572.2066666666667,70.0,97.11666666666667,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0
2025-03-14 08:15:00,1330.6566666666668,0.0,100.0,108.63,1599.75,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,78.0,68.0
2025-03-14 08:30:00,1338.4266666666667,0.0,100.0,105.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0
2025-03-14 08:45:00,1332.07,0.0,100.0,108.47,1599.75,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,78.0,68.0
2025-03-14 09:00:00,1332.775,0.0,100.0,110.835,1599.75,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,78.0,68.0
2025-03-14 09:15:00,1296.753333333333,0.0,100.0,112.18,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0
2025-03-14 09:30:00,1264.97,0.0,100.0,110.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0
2025-03-14 09:45:00,1291.81,0.0,100.0,104.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0
2025-03-14 10:00:00,1235.3066666666666,0.0,100.0,104.74,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0
2025-03-14 10:15:00,1252.9666666666665,0.0,100.0,106.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,78.0,68.0
2025-03-14 10:30:00,1206.3466666666666,0.0,100.0,109.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,78.0,68.0
2025-03-14 10:45:00,1243.0766666666666,0.0,100.0,114.65,1599.75,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,78.0,68.0
2025-03-14 11:00:00,1196.4633333333334,0.0,100.0,112.2,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0
2025-03-14 11:15:00,1216.9466666666667,0.0,100.0,105.79,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0
2025-03-14 11:30:00,1192.93,0.0,100.0,106.06,1599.75,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0
2025-03-14 11:45:00,1233.8933333333334,0.0,100.0,103.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,78.0,68.0
2025-03-14 12:00:00,1225.42,0.0,100.0,104.68,1599.75,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,78.0,68.0
2025-03-14 12:15:00,1230.3666666666666,0.0,100.0,101.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0
2025-03-14 12:30:00,1210.5833333333333,0.0,100.0,102.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,78.0,68.0
2025-03-14 12:45:00,1224.71,0.0,100.0,103.52666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0
2025-03-14 13:00:00,1231.0666666666666,0.0,100.0,102.96999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0
2025-03-14 13:15:00,1207.0533333333333,0.0,100.0,103.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.7,67.0,69.0,78.0,68.0
2025-03-14 13:30:00,1263.5600000000002,0.0,100.0,103.46666666666664,1582.8033333333333,70.0,98.42333333333332,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0
2025-03-14 13:45:00,1337.72,0.0,100.0,98.21666666666664,1487.4533333333331,70.0,88.71666666666665,74.0,70.0,72.0,70.47333333333333,67.0,69.0,78.0,68.0
2025-03-14 14:00:00,1358.2033333333334,0.0,83.33333333333333,92.64333333333332,1342.66,70.0,73.35666666666667,74.0,70.0,72.0,70.96,67.0,69.0,78.0,68.0
2025-03-14 14:15:00,1223.3000000000002,0.0,75.0,83.51666666666667,1233.8966666666668,70.0,61.88666666666666,74.0,70.0,72.0,71.11999999999999,67.0,69.0,78.0,68.0
2025-03-14 14:30:00,1034.013333333333,0.0,90.66666666666669,95.90666666666668,1215.53,70.0,59.85333333333333,74.0,70.0,72.0,70.81333333333333,67.0,69.0,78.0,68.0
2025-03-14 14:45:00,887.1066666666667,0.0,100.0,99.14,1214.82,70.0,60.05,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0
2025-03-14 15:00:00,898.4033333333333,0.0,100.0,98.55666666666669,1266.3866666666663,70.0,65.35666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,68.0
2025-03-14 15:15:00,921.01,0.0,100.0,94.55666666666669,1269.21,70.0,65.67666666666666,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0
2025-03-14 15:30:00,917.4733333333334,0.0,100.0,103.77,1252.256666666667,70.0,63.94333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0
2025-03-14 15:45:00,898.4066666666668,0.0,100.0,101.34,1218.3566666666666,70.0,60.446666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0
2025-03-14 16:00:00,926.6566666666666,0.0,100.0,87.90333333333335,1178.8033333333333,70.0,56.25333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,78.0,68.0
2025-03-14 16:15:00,894.1666666666666,0.0,100.0,98.99,1142.7833333333333,70.0,52.586666666666666,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0
2025-03-14 16:30:00,883.5733333333333,0.0,100.0,90.59,1112.4133333333332,70.0,49.4,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0
2025-03-14 16:45:00,882.16,0.0,100.0,93.5,1076.39,70.0,45.870000000000005,74.0,70.0,72.0,70.43,67.0,69.0,78.0,68.0
2025-03-14 17:00:00,894.1666666666666,0.0,100.0,88.80666666666667,1025.5366666666666,70.0,40.330000000000005,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0
2025-03-14 17:15:00,875.8066666666667,0.0,100.0,90.11,983.8666666666668,70.0,35.93,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0
2025-03-14 17:30:00,901.9333333333334,0.0,100.0,94.56333333333332,942.9,70.0,31.816666666666663,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0
2025-03-14 17:45:00,892.7566666666667,0.0,87.5,96.88666666666668,888.52,70.0,26.126666666666665,74.0,70.0,72.0,70.61666666666666,67.0,69.0,78.0,68.0
2025-03-14 18:00:00,882.16,0.0,79.66666666666667,91.37333333333332,860.2666666666668,70.0,23.243333333333336,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0
2025-03-14 18:15:00,827.07,0.0,76.5,95.15666666666668,821.4200000000001,70.0,19.25333333333333,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0
2025-03-14 18:30:00,721.8333333333334,0.0,71.0,96.07333333333334,728.1866666666666,70.0,9.173333333333334,74.0,70.0,72.0,70.79,67.0,69.0,78.0,68.0
2025-03-14 18:45:00,651.2033333333334,0.0,63.0,111.48666666666666,644.8433333333334,70.0,0.5533333333333333,74.0,70.0,72.0,70.98666666666666,67.0,69.0,78.0,68.0
2025-03-14 19:00:00,639.1966666666667,0.0,62.5,104.14333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,78.0,68.0
2025-03-14 19:15:00,666.0333333333333,0.0,62.0,115.77333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.96666666666668,67.0,69.0,78.0,68.0
2025-03-14 19:30:00,648.38,0.0,62.16666666666666,107.86,639.9,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,78.0,68.0
2025-03-14 19:45:00,641.3166666666667,0.0,62.16666666666666,103.86666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,78.0,68.0
2025-03-14 20:00:00,664.6233333333333,0.0,62.16666666666666,97.40333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,78.0,68.0
2025-03-14 20:15:00,648.38,0.0,62.5,102.84666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,78.0,68.0
2025-03-14 20:30:00,654.7333333333333,0.0,63.5,104.29333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,78.0,68.0
2025-03-14 20:45:00,652.6166666666667,0.0,63.833333333333336,109.77333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,78.0,68.0
2025-03-14 21:00:00,634.9566666666667,0.0,63.5,103.94666666666669,639.9,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,78.0,68.0
2025-03-14 21:15:00,639.1933333333333,0.0,64.16666666666667,98.56666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.82666666666667,67.0,69.0,78.0,68.0
2025-03-14 21:30:00,648.3766666666667,0.0,64.5,97.89666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0
2025-03-14 21:45:00,637.7866666666667,0.0,64.83333333333333,99.58333333333331,639.9,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,68.0
2025-03-14 22:00:00,614.4733333333334,0.0,65.83333333333333,94.07333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0
2025-03-14 22:15:00,635.6633333333333,0.0,65.16666666666667,96.91666666666669,639.9,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,78.0,68.0
2025-03-14 22:30:00,646.9633333333334,0.0,66.0,90.20666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,78.0,68.0
2025-03-14 22:45:00,636.37,0.0,65.5,87.96666666666665,639.9,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,78.0,68.0
2025-03-14 23:00:00,661.09,0.0,65.5,89.14333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,78.0,68.0
2025-03-14 23:15:00,610.2366666666667,0.0,66.33333333333333,93.6,639.9,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,78.0,68.0
2025-03-14 23:30:00,641.3166666666667,0.0,65.83333333333333,85.74,640.6066666666667,70.0,0.1266666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0
2025-03-14 23:45:00,717.5933333333332,0.0,70.16666666666667,83.74,695.6966666666667,70.0,5.903333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0
2025-03-15 00:00:00,786.1066666666667,0.0,81.16666666666667,82.09333333333333,779.0433333333334,70.0,14.376666666666663,74.0,70.0,72.0,69.45333333333333,67.0,69.0,78.0,68.0
2025-03-15 00:15:00,828.48,0.0,86.5,79.62333333333333,851.0833333333334,70.0,21.85,74.0,70.0,72.0,69.32333333333334,67.0,69.0,78.0,68.0
2025-03-15 00:30:00,908.2933333333334,0.0,91.66666666666669,78.99333333333333,909.0,70.0,28.040000000000003,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0
2025-03-15 00:45:00,935.13,0.0,99.83333333333331,81.72333333333334,961.2633333333332,70.0,33.63333333333333,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0
2025-03-15 01:00:00,876.5099999999999,0.0,100.0,89.64,1011.41,70.0,38.61333333333334,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0
2025-03-15 01:15:00,860.2666666666668,0.0,100.0,88.79,1061.5600000000002,70.0,43.89000000000001,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0
2025-03-15 01:30:00,875.0966666666667,0.0,100.0,86.19333333333333,1116.65,70.0,49.74333333333334,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0
2025-03-15 01:45:00,874.39,0.0,100.0,84.43666666666667,1151.256666666667,70.0,53.17333333333334,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0
2025-03-15 02:00:00,911.1166666666668,0.0,100.0,85.46333333333332,1183.04,70.0,56.67,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0
2025-03-15 02:15:00,873.6833333333334,0.0,100.0,85.37,1195.753333333333,70.0,57.906666666666666,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0
2025-03-15 02:30:00,882.16,0.0,100.0,89.65333333333335,1209.88,70.0,59.49666666666667,74.0,70.0,72.0,69.62,67.0,69.0,78.0,68.0
2025-03-15 02:45:00,872.98,0.0,100.0,90.75666666666666,1219.0633333333333,70.0,60.36000000000001,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0
2025-03-15 03:00:00,869.4466666666667,0.0,100.0,86.33666666666666,1236.72,70.0,62.19333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0
2025-03-15 03:15:00,868.7433333333333,0.0,100.0,87.95666666666666,1235.3100000000002,70.0,62.09,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0
2025-03-15 03:30:00,893.4633333333333,0.0,100.0,87.37333333333333,1245.1933333333334,70.0,63.01333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-03-15 03:45:00,855.32,0.0,100.0,94.30666666666669,1255.79,70.0,64.14666666666666,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-03-15 04:00:00,930.8966666666666,0.0,100.0,91.19666666666669,1263.5566666666666,70.0,64.92666666666666,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0
2025-03-15 04:15:00,861.6766666666666,0.0,100.0,92.84666666666664,1264.263333333333,70.0,65.03333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0
2025-03-15 04:30:00,878.63,0.0,100.0,90.52333333333333,1258.6133333333337,70.0,64.60666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0
2025-03-15 04:45:00,882.1633333333333,0.0,100.0,88.41000000000001,1258.61,70.0,64.56666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0
2025-03-15 05:00:00,868.7400000000001,0.0,100.0,92.09666666666664,1260.0233333333333,70.0,64.84333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0
2025-03-15 05:15:00,894.8733333333333,0.0,100.0,87.88333333333333,1260.7299999999998,70.0,64.94666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0
2025-03-15 05:30:00,892.7533333333334,0.0,100.0,91.70666666666666,1263.5566666666666,70.0,65.00333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-03-15 05:45:00,887.81,0.0,100.0,88.15333333333335,1262.85,70.0,65.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-03-15 06:00:00,855.3233333333334,0.0,100.0,85.53000000000002,1264.97,70.0,65.21333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 06:15:00,888.5166666666668,0.0,100.0,96.31333333333332,1266.3833333333332,70.0,65.34666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 06:30:00,848.2599999999999,0.0,100.0,90.57333333333334,1267.09,70.0,65.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 06:45:00,859.5566666666667,0.0,100.0,101.14333333333332,1270.6233333333332,70.0,65.64,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 07:00:00,873.6833333333334,0.0,100.0,97.67333333333332,1270.6233333333332,70.0,65.79,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 07:15:00,879.3366666666667,0.0,100.0,99.33333333333331,1273.45,70.0,65.95666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 07:30:00,867.3266666666667,0.0,100.0,99.77,1273.45,70.0,66.11,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 07:45:00,887.81,0.0,100.0,101.81,1274.8633333333337,70.0,66.26333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-03-15 08:00:00,877.9233333333333,0.0,100.0,92.72666666666667,1276.2733333333333,70.0,66.51333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-03-15 08:15:00,886.4,0.0,100.0,95.49333333333334,1277.68,70.0,66.54666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 08:30:00,836.9566666666666,0.0,100.0,94.95666666666666,1279.0933333333332,70.0,66.67999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 08:45:00,869.4499999999999,0.0,100.0,98.24,1279.8,70.0,66.81666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 09:00:00,864.5033333333334,0.0,100.0,101.18,1281.92,70.0,66.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 09:15:00,848.9666666666667,0.0,100.0,101.49333333333334,1282.6266666666668,70.0,67.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 09:30:00,880.04,0.0,100.0,94.96999999999998,1284.04,70.0,67.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 09:45:00,870.8566666666667,0.0,100.0,100.48333333333332,1281.2133333333334,70.0,66.95666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,68.0
2025-03-15 10:00:00,874.39,0.0,100.0,92.82,1283.3333333333333,70.0,67.22,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0
2025-03-15 10:15:00,882.8666666666667,0.0,100.0,101.9,1283.3333333333333,70.0,67.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0
2025-03-15 10:30:00,874.39,0.0,100.0,101.16666666666669,1286.16,70.0,67.49,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 10:45:00,882.87,0.0,100.0,101.64333333333332,1285.4533333333331,70.0,67.21333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-03-15 11:00:00,891.3433333333332,0.0,100.0,99.75,1280.51,70.0,66.99,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0
2025-03-15 11:15:00,829.8966666666666,0.0,100.0,94.45333333333332,1288.28,70.0,67.64,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0
2025-03-15 11:30:00,989.5166666666668,0.0,92.33333333333331,86.67,1274.86,70.0,66.29333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0
2025-03-15 11:45:00,1320.7666666666669,0.0,95.16666666666669,102.29,1357.496666666667,70.0,74.81666666666666,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0
2025-03-15 12:00:00,1308.0533333333333,0.0,94.5,92.49333333333334,1316.53,70.0,70.54333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0
2025-03-15 12:15:00,1256.496666666667,0.0,78.83333333333333,91.70333333333332,1257.2033333333331,70.0,64.48,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0
2025-03-15 12:30:00,1190.8133333333333,0.0,73.83333333333333,105.26,1205.6433333333332,70.0,59.370000000000005,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0
2025-03-15 12:45:00,891.34,0.0,100.0,98.47,1197.17,70.0,58.223333333333336,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0
2025-03-15 13:00:00,900.5233333333334,0.0,100.0,109.03000000000002,1245.1933333333334,70.0,63.193333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-03-15 13:15:00,877.9233333333333,0.0,100.0,100.58,1282.6266666666668,70.0,67.10333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0
2025-03-15 13:30:00,853.2033333333334,0.0,100.0,100.12666666666668,1296.753333333333,70.0,68.61,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0
2025-03-15 13:45:00,906.88,0.0,100.0,93.66,1306.6433333333332,70.0,69.37333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0
2025-03-15 14:00:00,863.09,0.0,100.0,89.55,1303.11,70.0,69.34666666666668,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0
2025-03-15 14:15:00,882.8633333333333,0.0,100.0,93.67,1293.2266666666667,70.0,68.21333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0
2025-03-15 14:30:00,882.16,0.0,100.0,93.87666666666668,1279.1,70.0,66.77666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0
2025-03-15 14:45:00,880.04,0.0,100.0,97.69333333333331,1265.6766666666665,70.0,65.21666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0
2025-03-15 15:00:00,887.81,0.0,100.0,100.41666666666669,1254.38,70.0,64.18666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0
2025-03-15 15:15:00,897.6999999999999,0.0,100.0,98.35,1240.25,70.0,62.656666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0
2025-03-15 15:30:00,881.4566666666666,0.0,100.0,100.19,1228.243333333333,70.0,61.36333333333334,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0
2025-03-15 15:45:00,867.3266666666667,0.0,100.0,98.19333333333331,1224.71,70.0,60.88,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0
2025-03-15 16:00:00,897.6999999999999,0.0,100.0,92.39,1237.4233333333334,70.0,62.32333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0
2025-03-15 16:15:00,879.3333333333334,0.0,100.0,92.83666666666666,1254.3766666666668,70.0,64.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0
2025-03-15 16:30:00,915.3533333333334,0.0,100.0,97.39,1283.3333333333333,70.0,67.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0
2025-03-15 16:45:00,884.9866666666667,0.0,100.0,94.87666666666668,1315.8233333333335,70.0,70.42666666666666,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0
2025-03-15 17:00:00,864.5066666666667,0.0,100.0,92.62,1341.9566666666667,70.0,73.17999999999999,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0
2025-03-15 17:15:00,854.6133333333333,0.0,100.0,97.99333333333334,1250.14,70.0,63.85333333333333,74.0,70.0,72.0,70.21,67.0,69.0,78.0,68.0
2025-03-15 17:30:00,833.4266666666666,0.0,100.0,94.75333333333332,1279.8033333333333,70.0,66.57666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0
2025-03-15 17:45:00,869.4466666666667,0.0,100.0,94.47666666666667,1321.4766666666667,70.0,71.06333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0
2025-03-15 18:00:00,867.3266666666667,0.0,100.0,99.47,1358.2033333333331,70.0,74.93666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0
2025-03-15 18:15:00,853.2033333333334,0.0,100.0,102.76,1385.746666666667,70.0,77.77999999999999,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0
2025-03-15 18:30:00,880.04,0.0,100.0,101.31333333333332,1399.8766666666668,70.0,79.42666666666666,74.0,70.0,72.0,69.72,67.0,69.0,78.0,68.0
2025-03-15 18:45:00,915.3533333333334,0.0,100.0,109.84333333333332,1269.21,70.0,65.66000000000001,74.0,70.0,72.0,70.39999999999999,67.0,69.0,78.0,68.0
2025-03-15 19:00:00,1163.2666666666669,0.0,70.66666666666667,95.42,1157.6133333333337,70.0,54.18333333333334,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0
2025-03-15 19:15:00,1174.5666666666666,0.0,68.33333333333333,100.93333333333334,1169.62,70.0,55.63666666666666,74.0,70.0,72.0,70.43333333333334,67.0,69.0,78.0,68.0
2025-03-15 19:30:00,1166.7966666666669,0.0,69.16666666666667,92.76333333333334,1182.3366666666666,70.0,56.6,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0
2025-03-15 19:45:00,1196.46,0.0,69.83333333333333,100.09,1195.756666666667,70.0,58.16666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0
2025-03-15 20:00:00,1208.47,0.0,71.0,109.57,1197.1666666666667,70.0,58.193333333333335,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0
2025-03-15 20:15:00,1233.1866666666667,0.0,72.33333333333333,102.20333333333332,1212.7066666666667,70.0,59.56666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0
2025-03-15 20:30:00,1226.1233333333332,0.0,72.5,98.27,1220.4733333333334,70.0,60.586666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0
2025-03-15 20:45:00,1239.5433333333333,0.0,74.66666666666667,101.47333333333334,1233.8933333333334,70.0,62.07666666666666,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0
2025-03-15 21:00:00,1284.75,0.0,75.33333333333333,99.35,1232.4833333333331,70.0,61.91333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0
2025-03-15 21:15:00,1284.0433333333333,0.0,78.33333333333333,93.15666666666668,1254.3733333333332,70.0,63.88999999999999,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0
2025-03-15 21:30:00,1271.3266666666666,0.0,79.83333333333333,99.23333333333332,1263.5566666666666,70.0,65.04333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0
2025-03-15 21:45:00,1269.9166666666667,0.0,81.16666666666667,105.62,1278.39,70.0,66.62,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0
2025-03-15 22:00:00,1314.41,0.0,83.83333333333333,97.50333333333332,1298.8733333333332,70.0,68.75666666666666,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0
2025-03-15 22:15:00,1362.44,0.0,86.83333333333333,98.60666666666668,1324.3,70.0,71.23666666666666,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,68.0
2025-03-15 22:30:00,1349.7266666666667,0.0,89.5,94.43333333333334,1338.4233333333334,70.0,72.77,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0
2025-03-15 22:45:00,1349.7266666666667,0.0,90.33333333333331,94.85,1345.49,70.0,73.56,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0
2025-03-15 23:00:00,1352.55,0.0,93.83333333333331,95.6,1361.7333333333331,70.0,75.37666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0
