time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 00:15:00,104.53333333333336,0.0,85.16666666666667,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71999999999998,67.0,69.0,68.0,68.0
2025-02-07 00:30:00,110.18,0.0,87.83333333333333,63.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-07 00:45:00,123.6,0.0,89.66666666666667,63.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-07 01:00:00,108.06333333333332,0.0,90.0,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-07 01:15:00,109.47666666666667,0.0,90.33333333333331,63.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-07 01:30:00,117.95333333333332,0.0,90.5,63.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-07 01:45:00,120.07,0.0,92.16666666666669,63.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-07 02:00:00,120.07,0.0,92.5,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-07 02:15:00,129.96,0.0,92.33333333333331,63.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0
2025-02-07 02:30:00,129.96,0.0,92.33333333333331,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-07 02:45:00,116.54,0.0,92.5,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-07 03:00:00,130.66333333333333,0.0,92.66666666666669,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,123.60333333333334,0.0,92.5,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,131.37,0.0,93.66666666666669,63.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,120.07,0.0,93.83333333333331,63.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,126.42666666666666,0.0,94.5,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,124.31,0.0,94.83333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,132.78666666666666,0.0,96.33333333333331,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,115.12666666666668,0.0,96.83333333333331,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,117.24333333333334,0.0,96.5,63.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,127.13333333333333,0.0,97.16666666666669,63.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,110.88666666666668,0.0,97.0,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,126.42666666666666,0.0,98.16666666666669,63.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,115.12666666666668,0.0,97.66666666666669,63.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,127.13333333333333,0.0,97.33333333333331,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,129.96,0.0,97.5,63.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,115.12333333333332,0.0,97.5,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,122.89333333333332,0.0,97.33333333333331,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,125.72333333333334,0.0,97.83333333333331,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,127.13,0.0,97.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,126.42666666666666,0.0,98.0,63.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,117.24666666666668,0.0,98.0,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 08:15:00,113.36,0.0,98.25,63.3,122.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 08:30:00,134.55,0.0,98.25,63.2325,122.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 08:45:00,108.06333333333332,0.0,98.66666666666669,63.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 09:00:00,119.36333333333334,0.0,98.16666666666669,63.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-07 09:15:00,131.3733333333333,0.0,98.83333333333331,62.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-07 09:30:00,131.37,0.0,98.83333333333331,62.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-07 09:45:00,115.12333333333332,0.0,98.83333333333331,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-02-07 10:00:00,123.6,0.0,96.83333333333331,62.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0
2025-02-07 10:15:00,122.19,0.0,94.16666666666669,62.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-02-07 10:30:00,120.77666666666669,0.0,94.5,62.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-02-07 10:45:00,125.01333333333334,0.0,94.66666666666669,62.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:00:00,123.6,0.0,94.33333333333331,62.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 11:15:00,122.89333333333332,0.0,94.66666666666669,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 11:30:00,117.95,0.0,94.66666666666669,62.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 11:45:00,120.77666666666666,0.0,94.5,62.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 12:00:00,115.83,0.0,94.5,62.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-07 12:15:00,106.65,0.0,94.66666666666669,62.16666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-07 12:30:00,116.54,0.0,94.5,62.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-07 12:45:00,110.18333333333334,0.0,95.0,61.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.03000000000002,67.0,69.0,68.0,68.0
2025-02-07 13:00:00,117.24333333333334,0.0,95.0,62.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0
2025-02-07 13:15:00,117.95,0.0,94.66666666666669,62.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-07 13:30:00,127.84,0.0,94.83333333333331,62.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-07 13:45:00,122.89666666666666,0.0,94.83333333333331,62.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-07 14:00:00,129.25,0.0,94.83333333333331,62.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-07 14:15:00,116.54,0.0,95.5,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-07 14:30:00,136.31333333333333,0.0,95.5,63.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-07 14:45:00,133.49,0.0,95.66666666666669,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-07 15:00:00,122.19,0.0,96.0,64.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-07 15:15:00,131.3733333333333,0.0,96.33333333333331,64.33333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-07 15:30:00,131.37,0.0,97.16666666666669,64.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.99,67.0,69.0,68.0,68.0
2025-02-07 15:45:00,122.19,0.0,97.66666666666669,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.99,67.0,69.0,68.0,68.0
2025-02-07 16:00:00,113.00666666666666,0.0,97.83333333333331,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0
2025-02-07 16:15:00,120.06666666666666,0.0,97.5,65.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,68.0,68.0
2025-02-07 16:30:00,123.60333333333334,0.0,98.0,65.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-02-07 16:45:00,122.19,0.0,98.5,65.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-07 17:00:00,133.49,0.0,98.33333333333331,65.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-07 17:15:00,124.31,0.0,99.16666666666669,65.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 17:30:00,115.83333333333331,0.0,95.16666666666669,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 17:45:00,123.6,0.0,95.66666666666669,66.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 18:00:00,132.07666666666668,0.0,95.5,66.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0
2025-02-07 18:15:00,120.07,0.0,91.83333333333331,66.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-07 18:30:00,103.12,0.0,91.66666666666669,66.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-07 18:45:00,116.54,0.0,91.0,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,114.42,0.0,90.16666666666669,65.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,132.07666666666668,0.0,90.5,65.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,127.13333333333333,0.0,91.0,65.83333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,119.36333333333332,0.0,89.66666666666667,65.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,115.12666666666668,0.0,89.16666666666667,65.67333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,126.42333333333332,0.0,89.16666666666667,65.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,125.01333333333332,0.0,89.16666666666667,65.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,135.61,0.0,89.16666666666667,65.17999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,113.00666666666666,0.0,88.66666666666667,65.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,119.36333333333334,0.0,89.33333333333333,65.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,121.48333333333336,0.0,89.16666666666667,65.07333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,109.47666666666667,0.0,89.33333333333333,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,117.95333333333332,0.0,89.5,64.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,125.72333333333334,0.0,89.5,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,125.71999999999998,0.0,88.5,64.85333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,130.66333333333333,0.0,88.83333333333333,64.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,114.42,0.0,88.83333333333333,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,127.13333333333333,0.0,88.83333333333333,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,127.84,0.0,89.0,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,129.95666666666668,0.0,89.16666666666667,64.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,139.14,0.0,89.16666666666667,64.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,128.54666666666665,0.0,89.33333333333333,64.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,125.01333333333332,0.0,89.5,64.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,109.47666666666667,0.0,89.66666666666667,64.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,134.90333333333334,0.0,89.33333333333333,64.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,122.89333333333332,0.0,89.5,64.17666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,116.54,0.0,89.66666666666667,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,125.01666666666668,0.0,89.33333333333333,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,120.77666666666669,0.0,89.33333333333333,63.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,116.54,0.0,89.33333333333333,63.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,115.83,0.0,89.66666666666667,63.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,116.54,0.0,89.66666666666667,63.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,136.31333333333333,0.0,90.16666666666669,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,115.83333333333331,0.0,90.16666666666669,63.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,112.3,0.0,90.5,63.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,132.08,0.0,90.0,63.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,125.72333333333334,0.0,90.5,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,120.07,0.0,90.66666666666669,63.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,110.89,0.0,90.83333333333331,63.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,119.36333333333334,0.0,92.16666666666669,63.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,122.89333333333332,0.0,94.0,63.61000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,130.66333333333333,0.0,94.83333333333331,63.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,121.48333333333332,0.0,95.83333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,117.95333333333332,0.0,96.5,63.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,126.42333333333332,0.0,96.83333333333331,63.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,122.19,0.0,97.33333333333331,64.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,132.08,0.0,97.33333333333331,64.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,114.42,0.0,97.66666666666669,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,127.13333333333333,0.0,98.0,64.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,129.25333333333333,0.0,98.5,64.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,135.605,0.0,98.5,64.15,122.9,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,132.78666666666666,0.0,98.83333333333331,64.19333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,122.19,0.0,98.16666666666669,64.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,121.48333333333332,0.0,98.33333333333331,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,114.42,0.0,98.33333333333331,64.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,131.37,0.0,98.16666666666669,64.40333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,127.84,0.0,98.16666666666669,64.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,118.66,0.0,97.5,64.46333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,123.60000000000002,0.0,97.5,64.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,117.95,0.0,98.16666666666669,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,126.42666666666666,0.0,98.33333333333331,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,131.3733333333333,0.0,98.33333333333331,64.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,132.78333333333333,0.0,98.33333333333331,64.42666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,119.36666666666667,0.0,98.66666666666669,64.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,117.24333333333334,0.0,97.33333333333331,64.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,115.12666666666668,0.0,96.33333333333331,64.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,121.48333333333332,0.0,96.83333333333331,64.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,120.77333333333333,0.0,96.5,64.60666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,131.37,0.0,96.66666666666669,64.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54333333333334,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,131.37,0.0,96.66666666666669,64.61999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,126.42666666666666,0.0,97.0,64.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,117.24666666666668,0.0,97.0,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,118.65666666666668,0.0,97.33333333333331,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,123.60333333333334,0.0,97.66666666666669,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,125.01333333333334,0.0,97.5,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,118.65666666666668,0.0,97.83333333333331,64.94666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,113.36,0.0,98.0,65.0,122.9,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,132.9575,0.0,97.875,65.085,122.9,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,116.54,0.0,98.16666666666669,65.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,129.96,0.0,97.66666666666669,65.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,129.25333333333333,0.0,98.33333333333331,65.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,119.36666666666667,0.0,98.83333333333331,65.47333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,113.71666666666664,0.0,99.16666666666669,65.61333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,126.43,0.0,99.33333333333331,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,121.48333333333332,0.0,96.16666666666669,65.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,127.84,0.0,95.16666666666669,65.83999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,122.89666666666666,0.0,95.0,66.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,112.3,0.0,93.66666666666669,66.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,120.07333333333334,0.0,89.16666666666667,65.86666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,113.01,0.0,86.33333333333333,65.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,117.24333333333334,0.0,81.0,65.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,114.42,0.0,76.66666666666667,65.00999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,126.42666666666668,0.0,76.66666666666667,65.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,125.01333333333332,0.0,75.83333333333333,65.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,98.17666666666666,0.0,75.5,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,115.83333333333331,0.0,74.0,65.15666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,115.12666666666668,0.0,74.0,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,137.02333333333334,0.0,73.66666666666667,65.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,108.06333333333332,0.0,71.33333333333333,65.08999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,123.6,0.0,69.0,65.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,119.36333333333334,0.0,66.16666666666667,65.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,112.3,0.0,65.33333333333333,65.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,138.43,0.0,67.16666666666667,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,122.89333333333332,0.0,68.66666666666667,66.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,130.66333333333333,0.0,94.5,64.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,116.53666666666668,0.0,65.83333333333333,60.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,121.48,0.0,94.5,66.66000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,119.36333333333334,0.0,96.16666666666669,61.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,121.48333333333332,0.0,96.33333333333331,60.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.54,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,147.61333333333334,0.0,86.83333333333333,60.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.54666666666667,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,120.77666666666669,0.0,62.5,59.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,114.42,0.0,62.5,61.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,122.19,0.0,62.0,60.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,117.95,0.0,62.16666666666666,59.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,125.01333333333334,0.0,61.16666666666666,59.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,113.71333333333332,0.0,62.16666666666666,61.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,110.18,0.0,66.5,62.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,125.01666666666668,0.0,66.83333333333333,62.406666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,123.60333333333334,0.0,67.66666666666667,62.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,124.30666666666669,0.0,69.0,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,102.41333333333334,0.0,70.5,62.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,119.36333333333332,0.0,71.0,62.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,126.42666666666666,0.0,72.0,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,113.01,0.0,72.83333333333333,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,114.42,0.0,73.5,62.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,127.13333333333334,0.0,74.33333333333333,62.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,127.84,0.0,80.5,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,125.72333333333334,0.0,81.5,63.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,116.54,0.0,84.83333333333333,63.57666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,125.71999999999998,0.0,84.83333333333333,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,127.84,0.0,85.83333333333333,63.67333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,117.24333333333334,0.0,86.16666666666667,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,126.42666666666668,0.0,86.66666666666667,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,118.65666666666668,0.0,86.5,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,120.77666666666669,0.0,86.66666666666667,63.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,113.00666666666666,0.0,88.0,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,117.24666666666668,0.0,88.83333333333333,63.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,141.26,0.0,89.0,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,129.25333333333333,0.0,88.83333333333333,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,118.655,0.0,89.75,63.77,122.9,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,129.2525,0.0,89.625,63.7475,122.9,70.0,0.0,74.0,70.0,72.0,71.64750000000001,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,125.72,0.0,90.5,63.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,119.36666666666667,0.0,90.16666666666669,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,122.19,0.0,90.0,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,122.89333333333332,0.0,89.83333333333333,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,122.89666666666666,0.0,89.83333333333333,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,122.89333333333332,0.0,90.33333333333331,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,125.01666666666668,0.0,90.16666666666669,63.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,113.01,0.0,90.33333333333331,63.39000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,129.95666666666668,0.0,89.66666666666667,63.376666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,126.42666666666668,0.0,90.0,63.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,119.36666666666667,0.0,90.0,63.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,115.12666666666668,0.0,90.16666666666669,63.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,131.3733333333333,0.0,90.0,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,115.12333333333332,0.0,90.5,63.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,125.01333333333332,0.0,90.16666666666669,63.23666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,121.48333333333336,0.0,90.83333333333331,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,124.30666666666669,0.0,90.66666666666669,63.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,117.24666666666668,0.0,91.0,63.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,117.95,0.0,90.83333333333331,63.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,118.65666666666668,0.0,90.66666666666669,62.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,125.01333333333334,0.0,91.33333333333331,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,129.25,0.0,91.16666666666669,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,112.30333333333331,0.0,91.16666666666669,62.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,125.01333333333334,0.0,91.33333333333331,62.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,115.83333333333331,0.0,91.0,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,115.83333333333331,0.0,91.33333333333331,62.81999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,114.42,0.0,92.0,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,129.25,0.0,91.33333333333331,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,124.30666666666669,0.0,91.66666666666669,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,112.30333333333331,0.0,91.83333333333331,62.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,121.48333333333332,0.0,91.66666666666669,62.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,118.65666666666668,0.0,91.66666666666669,62.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,125.01333333333334,0.0,92.16666666666669,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,117.95333333333332,0.0,91.66666666666669,62.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,123.60333333333334,0.0,92.33333333333331,63.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,117.95333333333332,0.0,92.0,63.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,115.12666666666668,0.0,92.66666666666669,63.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,104.53000000000002,0.0,92.5,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,113.01,0.0,92.16666666666669,63.35,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,132.07666666666668,0.0,92.66666666666669,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,128.54333333333332,0.0,93.0,63.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,126.42666666666668,0.0,92.83333333333331,63.866666666666674,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,121.48333333333332,0.0,93.5,63.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,122.89333333333332,0.0,93.83333333333331,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.15,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,125.01333333333332,0.0,93.5,64.13000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,127.13333333333334,0.0,93.66666666666669,63.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,120.77666666666666,0.0,93.83333333333331,64.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,117.95,0.0,94.0,64.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,111.59333333333332,0.0,94.33333333333331,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,113.71,0.0,94.16666666666669,64.51333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,122.89333333333332,0.0,94.33333333333331,64.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,119.36666666666667,0.0,95.0,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,124.31,0.0,94.83333333333331,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,126.42666666666666,0.0,95.0,64.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,121.48333333333332,0.0,94.83333333333331,64.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,119.36333333333334,0.0,94.66666666666669,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,118.65666666666668,0.0,95.33333333333331,64.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,124.31,0.0,95.5,64.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,129.95666666666668,0.0,95.33333333333331,64.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,128.54666666666665,0.0,95.33333333333331,64.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,128.54666666666665,0.0,95.33333333333331,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,127.84,0.0,95.66666666666669,64.36999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,111.59333333333332,0.0,95.5,64.28000000000002,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,132.78666666666666,0.0,95.66666666666669,64.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,132.07666666666668,0.0,95.33333333333331,64.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,118.65666666666668,0.0,95.83333333333331,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,121.48333333333332,0.0,95.83333333333331,63.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,125.72,0.0,95.83333333333331,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,124.30666666666669,0.0,95.83333333333331,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,127.13,0.0,95.83333333333331,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,123.60333333333334,0.0,95.83333333333331,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,121.48,0.0,95.66666666666669,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,125.71999999999998,0.0,96.33333333333331,63.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,110.88666666666666,0.0,96.33333333333331,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,123.6,0.0,96.16666666666669,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,129.95666666666668,0.0,96.5,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,125.72,0.0,96.0,63.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,132.07666666666668,0.0,95.83333333333331,63.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,129.95666666666668,0.0,96.0,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,132.08,0.0,96.16666666666669,63.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,124.31,0.0,96.5,63.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,117.24333333333334,0.0,96.33333333333331,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,125.72,0.0,96.33333333333331,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,110.18,0.0,96.83333333333331,63.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,125.01333333333334,0.0,96.83333333333331,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,117.24333333333334,0.0,96.83333333333331,63.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,132.07666666666668,0.0,96.33333333333331,62.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,115.83,0.0,96.83333333333331,62.89000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,125.71999999999998,0.0,97.16666666666669,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,117.95,0.0,97.5,62.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,120.77666666666669,0.0,97.33333333333331,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,116.53666666666668,0.0,97.16666666666669,62.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,120.78000000000002,0.0,97.0,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,122.18666666666668,0.0,96.83333333333331,62.48666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,125.72,0.0,96.66666666666669,62.376666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,122.19,0.0,97.0,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,119.36333333333334,0.0,97.16666666666669,62.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,116.53666666666668,0.0,96.83333333333331,62.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,125.71999999999998,0.0,96.83333333333331,61.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,121.48,0.0,97.33333333333331,61.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,122.19,0.0,97.0,61.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,122.89333333333332,0.0,97.5,61.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,114.41666666666669,0.0,97.33333333333331,61.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,118.66,0.0,97.33333333333331,61.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,134.1966666666667,0.0,97.33333333333331,61.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,123.6,0.0,97.83333333333331,61.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,128.54666666666665,0.0,97.83333333333331,61.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,113.71666666666664,0.0,90.83333333333331,61.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,129.96,0.0,86.83333333333333,61.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,136.31666666666666,0.0,87.33333333333333,61.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,125.71999999999998,0.0,87.0,61.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,115.12666666666668,0.0,87.66666666666667,61.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,118.65666666666668,0.0,87.33333333333333,61.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,122.19,0.0,87.16666666666667,61.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,131.37,0.0,87.16666666666667,60.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,117.95,0.0,86.83333333333333,60.89000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,125.72333333333334,0.0,87.33333333333333,60.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,127.135,0.0,87.25,60.71,122.9,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,125.54500000000002,0.0,87.5,60.6725,122.9,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,121.48333333333336,0.0,87.66666666666667,60.60999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,119.36666666666667,0.0,87.33333333333333,60.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,129.25333333333333,0.0,87.5,60.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,130.66333333333333,0.0,87.66666666666667,60.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,120.07,0.0,87.33333333333333,60.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
