time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 13:15:00,131.37,0.0,87.5,60.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,115.12666666666668,0.0,87.83333333333333,60.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,125.72333333333334,0.0,87.83333333333333,61.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,127.13333333333334,0.0,87.66666666666667,61.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,116.53666666666668,0.0,88.16666666666667,61.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,120.77333333333333,0.0,88.33333333333333,61.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,131.3733333333333,0.0,88.5,62.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,116.54,0.0,89.0,62.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,124.31,0.0,89.0,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,108.77333333333333,0.0,89.0,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,121.48333333333332,0.0,89.66666666666667,63.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,125.01333333333334,0.0,89.66666666666667,63.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,123.6,0.0,90.16666666666669,64.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,120.07333333333334,0.0,91.16666666666669,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,129.25,0.0,91.33333333333331,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,117.95,0.0,91.83333333333331,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,122.89666666666666,0.0,92.0,64.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,132.78,0.0,92.5,65.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,124.31,0.0,93.16666666666669,65.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,122.89666666666666,0.0,94.16666666666669,65.46666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,129.95666666666668,0.0,94.16666666666669,65.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,128.54666666666665,0.0,94.5,65.91333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,118.65666666666668,0.0,94.5,66.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,125.01666666666668,0.0,95.33333333333331,66.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,116.53666666666668,0.0,95.0,66.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,116.53666666666668,0.0,95.66666666666669,66.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,113.00666666666666,0.0,95.83333333333331,66.58999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,115.12666666666668,0.0,95.66666666666669,66.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,127.13333333333333,0.0,95.83333333333331,66.58333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,124.31,0.0,94.83333333333331,66.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,129.95666666666668,0.0,94.16666666666669,66.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,122.19,0.0,93.83333333333331,66.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,127.84,0.0,94.0,66.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,120.07333333333334,0.0,94.5,66.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,116.54,0.0,94.33333333333331,66.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,112.3,0.0,94.0,66.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,127.13333333333333,0.0,94.5,66.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,122.19,0.0,94.33333333333331,66.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,134.90333333333334,0.0,94.5,65.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,119.36333333333332,0.0,93.83333333333331,65.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,134.9,0.0,94.16666666666669,65.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,107.35666666666668,0.0,95.0,65.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,119.36333333333334,0.0,95.83333333333331,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,128.54666666666665,0.0,96.16666666666669,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,130.66333333333333,0.0,96.0,64.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,132.07666666666668,0.0,96.33333333333331,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,99.59,0.0,96.0,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,121.48,0.0,95.66666666666669,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,118.65666666666668,0.0,96.0,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,119.36333333333334,0.0,95.83333333333331,64.58666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,128.54333333333332,0.0,95.83333333333331,64.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,118.65666666666664,0.0,96.33333333333331,64.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,113.71,0.0,96.5,64.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,120.77666666666669,0.0,96.33333333333331,64.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,113.00666666666666,0.0,96.33333333333331,64.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,117.95,0.0,96.5,64.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,130.66333333333333,0.0,96.5,64.45333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,126.42666666666666,0.0,96.66666666666669,64.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,120.77666666666669,0.0,96.66666666666669,64.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,122.19,0.0,96.83333333333331,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,125.72,0.0,97.16666666666669,64.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,117.24333333333334,0.0,97.16666666666669,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,122.19,0.0,97.33333333333331,64.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,123.6,0.0,97.83333333333331,64.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,128.54666666666665,0.0,97.83333333333331,64.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,137.01999999999998,0.0,98.5,64.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,122.18666666666668,0.0,98.0,64.42666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,117.24666666666668,0.0,98.5,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,125.72,0.0,98.33333333333331,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,121.48333333333332,0.0,98.66666666666669,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,120.77666666666669,0.0,98.5,64.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,123.6,0.0,95.0,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,134.1966666666667,0.0,95.16666666666669,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,112.3,0.0,96.33333333333331,64.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,115.12666666666668,0.0,95.83333333333331,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,128.54666666666665,0.0,96.33333333333331,64.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,116.53666666666668,0.0,96.66666666666669,64.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,123.60333333333334,0.0,96.83333333333331,64.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,132.78333333333333,0.0,96.33333333333331,64.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,123.60333333333334,0.0,96.66666666666669,64.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,135.60666666666663,0.0,97.5,64.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,122.19,0.0,96.66666666666669,63.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,123.60333333333334,0.0,97.16666666666669,63.38999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,131.37,0.0,96.25,63.23,122.9,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,129.96,0.0,96.16666666666669,63.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,130.66333333333333,0.0,96.66666666666669,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,123.60333333333334,0.0,96.33333333333331,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,124.30666666666669,0.0,96.16666666666669,62.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,116.53666666666668,0.0,96.16666666666669,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,120.77666666666666,0.0,96.83333333333331,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,122.89333333333332,0.0,96.66666666666669,62.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 12:00:00,122.19,0.0,96.16666666666669,62.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 12:15:00,139.84666666666666,0.0,96.66666666666669,62.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 12:30:00,111.59666666666668,0.0,97.33333333333331,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 12:45:00,129.96,0.0,97.0,62.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 13:00:00,115.83333333333331,0.0,97.0,62.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 13:15:00,116.54,0.0,97.5,62.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 13:30:00,128.54333333333332,0.0,97.66666666666669,62.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-11 13:45:00,116.54,0.0,97.66666666666669,62.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 14:00:00,120.07333333333334,0.0,97.5,62.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-11 14:15:00,109.47666666666667,0.0,97.66666666666669,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 14:30:00,127.84,0.0,97.66666666666669,62.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 14:45:00,134.1966666666667,0.0,98.66666666666669,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-11 15:00:00,120.77666666666666,0.0,98.66666666666669,62.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-11 15:15:00,122.19,0.0,98.33333333333331,62.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:30:00,124.30666666666669,0.0,98.33333333333331,62.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 15:45:00,115.83333333333331,0.0,98.66666666666669,62.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 16:00:00,111.59666666666668,0.0,99.16666666666669,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-11 16:15:00,117.24333333333334,0.0,95.16666666666669,63.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0
2025-02-11 16:30:00,103.82333333333334,0.0,96.0,63.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-02-11 16:45:00,93.93666666666668,0.0,96.83333333333331,63.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0
2025-02-11 17:00:00,125.01333333333334,0.0,66.16666666666667,64.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 17:15:00,129.25,0.0,66.0,64.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-11 17:30:00,115.12666666666668,0.0,67.0,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 17:45:00,120.07,0.0,67.33333333333333,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0
2025-02-11 18:00:00,113.71,0.0,68.16666666666667,64.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-02-11 18:15:00,123.60333333333334,0.0,68.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:30:00,113.00333333333332,0.0,68.83333333333333,64.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 18:45:00,136.31333333333333,0.0,70.5,64.90333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-11 19:00:00,115.83333333333331,0.0,69.5,64.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-11 19:15:00,125.72,0.0,69.83333333333333,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 19:30:00,134.19333333333333,0.0,70.33333333333333,64.91000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-11 19:45:00,131.37,0.0,70.33333333333333,64.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 20:00:00,134.1966666666667,0.0,70.33333333333333,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-11 20:15:00,117.95333333333332,0.0,71.33333333333333,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-11 20:30:00,108.06333333333332,0.0,70.5,64.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-11 20:45:00,113.00666666666666,0.0,71.66666666666667,64.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-02-11 21:00:00,115.13,0.0,72.33333333333333,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-02-11 21:15:00,117.95,0.0,72.66666666666667,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-11 21:30:00,115.83333333333331,0.0,72.66666666666667,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:45:00,127.84,0.0,72.83333333333333,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-11 22:00:00,129.25333333333333,0.0,72.83333333333333,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-11 22:15:00,114.42,0.0,71.5,64.64999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-11 22:30:00,136.3166666666667,0.0,71.5,64.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-11 22:45:00,121.48666666666666,0.0,71.66666666666667,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-11 23:00:00,127.83666666666666,0.0,71.33333333333333,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-11 23:15:00,131.37,0.0,72.5,64.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-11 23:30:00,127.84,0.0,72.66666666666667,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-11 23:45:00,123.60333333333334,0.0,72.66666666666667,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0
2025-02-12 00:00:00,120.77666666666669,0.0,72.66666666666667,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-12 00:15:00,129.25333333333333,0.0,72.33333333333333,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 00:30:00,107.35666666666668,0.0,73.33333333333333,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 00:45:00,123.6,0.0,72.83333333333333,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 01:00:00,109.47666666666667,0.0,73.0,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 01:15:00,126.43,0.0,73.33333333333333,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 01:30:00,130.66666666666666,0.0,73.33333333333333,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 01:45:00,105.94333333333331,0.0,73.83333333333333,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 02:00:00,130.66666666666666,0.0,74.0,64.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 02:15:00,126.42666666666668,0.0,73.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 02:30:00,126.43,0.0,74.33333333333333,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 02:45:00,124.30666666666669,0.0,74.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 03:00:00,115.83,0.0,75.0,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 03:15:00,126.42666666666668,0.0,76.0,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 03:30:00,116.54,0.0,75.33333333333333,64.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 03:45:00,110.88666666666668,0.0,75.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 04:00:00,127.13333333333333,0.0,76.0,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 04:15:00,119.36666666666667,0.0,76.66666666666667,64.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 04:30:00,120.77666666666669,0.0,76.33333333333333,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 04:45:00,136.31333333333333,0.0,77.0,64.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 05:00:00,121.48333333333336,0.0,76.83333333333333,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 05:15:00,123.6,0.0,76.83333333333333,64.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 05:30:00,113.71333333333332,0.0,76.83333333333333,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 05:45:00,125.71999999999998,0.0,77.0,64.78333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 06:00:00,114.42333333333332,0.0,77.33333333333333,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 06:15:00,118.65666666666668,0.0,77.33333333333333,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 06:30:00,121.48333333333336,0.0,77.5,64.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 06:45:00,120.77666666666669,0.0,78.0,64.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 07:00:00,122.19,0.0,78.0,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 07:15:00,140.54999999999998,0.0,78.16666666666667,64.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-12 07:30:00,118.66,0.0,78.83333333333333,64.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 07:45:00,114.42333333333332,0.0,79.0,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 08:00:00,115.12666666666668,0.0,79.16666666666667,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 08:15:00,123.60333333333334,0.0,79.5,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-12 08:30:00,127.13333333333334,0.0,79.33333333333333,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-12 08:45:00,114.42,0.0,78.66666666666667,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-12 09:00:00,113.71333333333332,0.0,78.0,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 09:15:00,120.77666666666666,0.0,80.0,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-12 09:30:00,120.07,0.0,79.33333333333333,64.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-12 09:45:00,132.07333333333335,0.0,80.16666666666667,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0
2025-02-12 10:00:00,137.73,0.0,79.83333333333333,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 10:15:00,113.71333333333332,0.0,80.16666666666667,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-12 10:30:00,122.19,0.0,81.33333333333333,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-02-12 10:45:00,127.84,0.0,79.66666666666667,64.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-12 11:00:00,110.18,0.0,80.33333333333333,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0
2025-02-12 11:15:00,125.71999999999998,0.0,81.0,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-02-12 11:30:00,123.6,0.0,82.0,64.88000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-02-12 11:45:00,130.66666666666666,0.0,80.5,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54333333333334,67.0,69.0,68.0,68.0
2025-02-12 12:00:00,126.42666666666668,0.0,81.66666666666667,64.94666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 12:15:00,117.24666666666668,0.0,81.5,64.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 12:30:00,122.89666666666666,0.0,81.16666666666667,64.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 12:45:00,129.96,0.0,82.0,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 13:00:00,118.65666666666668,0.0,82.16666666666667,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 13:15:00,129.95666666666668,0.0,81.66666666666667,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 13:30:00,121.48333333333336,0.0,83.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 13:45:00,133.49,0.0,82.33333333333333,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 14:00:00,117.24666666666668,0.0,82.5,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 14:15:00,122.89666666666666,0.0,83.0,64.87333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 14:30:00,0.0,0.0,99.0,65.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-02-12 14:45:00,0.0,0.0,100.0,68.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-12 15:00:00,0.0,0.0,100.0,68.85333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-12 15:15:00,0.0,0.0,100.0,69.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-12 15:30:00,0.0,0.0,100.0,69.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-12 15:45:00,0.0,0.0,100.0,69.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-12 16:00:00,0.0,0.0,100.0,69.44666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-12 16:15:00,0.0,0.0,100.0,69.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-02-12 16:30:00,0.0,0.0,100.0,69.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-12 16:45:00,0.0,0.0,100.0,69.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-12 17:00:00,0.0,0.0,100.0,69.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-12 17:15:00,0.0,0.0,100.0,69.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-02-12 17:30:00,0.0,0.0,100.0,69.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-12 17:45:00,0.0,0.0,100.0,69.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-12 18:00:00,0.0,0.0,100.0,69.92666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-12 18:15:00,0.0,0.0,100.0,69.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-12 18:30:00,0.0,0.0,100.0,69.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-12 18:45:00,0.0,0.0,100.0,69.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-12 19:00:00,0.0,0.0,100.0,70.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0
2025-02-12 19:15:00,0.0,0.0,100.0,70.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-12 19:30:00,0.0,0.0,100.0,70.03666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-12 19:45:00,0.0,0.0,100.0,70.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-12 20:00:00,0.0,0.0,100.0,70.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-12 20:15:00,0.0,0.0,100.0,70.09,122.9,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-12 20:30:00,0.0,0.0,100.0,70.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0
2025-02-12 20:45:00,0.0,0.0,100.0,70.15,122.9,70.0,0.0,74.0,70.0,72.0,72.205,67.0,69.0,68.0,68.0
2025-02-12 21:00:00,0.0,0.0,100.0,70.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-02-12 21:15:00,0.0,0.0,100.0,70.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-12 21:30:00,0.0,0.0,100.0,70.33999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-12 21:45:00,0.0,0.0,100.0,70.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.29,67.0,69.0,68.0,68.0
2025-02-12 22:00:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0
2025-02-12 22:15:00,0.0,0.0,100.0,70.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-12 22:30:00,0.0,0.0,100.0,70.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-12 22:45:00,0.0,0.0,100.0,70.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-12 23:00:00,0.0,0.0,100.0,70.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-12 23:15:00,0.0,0.0,100.0,70.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.44333333333333,67.0,69.0,68.0,68.0
2025-02-12 23:30:00,0.0,0.0,100.0,70.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0
2025-02-12 23:45:00,0.0,0.0,100.0,70.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-02-13 00:00:00,0.0,0.0,100.0,70.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-13 00:15:00,0.0,0.0,100.0,70.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-13 00:30:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 00:45:00,0.0,0.0,100.0,70.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61,67.0,69.0,68.0,68.0
2025-02-13 01:00:00,0.0,0.0,100.0,70.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0
2025-02-13 01:15:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0
2025-02-13 01:30:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0
2025-02-13 01:45:00,0.0,0.0,100.0,70.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-02-13 02:00:00,0.0,0.0,100.0,70.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-02-13 02:15:00,0.0,0.0,100.0,70.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-02-13 02:30:00,0.0,0.0,100.0,70.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,68.0,68.0
2025-02-13 02:45:00,0.0,0.0,100.0,70.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.77,67.0,69.0,68.0,68.0
2025-02-13 03:00:00,0.0,0.0,100.0,70.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.77,67.0,69.0,68.0,68.0
2025-02-13 03:15:00,0.0,0.0,100.0,70.59666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0
2025-02-13 03:30:00,0.0,0.0,100.0,70.61,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0
2025-02-13 03:45:00,0.0,0.0,100.0,70.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-02-13 04:00:00,0.0,0.0,100.0,70.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-02-13 04:15:00,0.0,0.0,100.0,70.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.83,67.0,69.0,68.0,68.0
2025-02-13 04:30:00,0.0,0.0,100.0,70.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-13 04:45:00,0.0,0.0,100.0,70.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0
2025-02-13 05:00:00,0.0,0.0,100.0,70.75999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-02-13 05:15:00,0.0,0.0,100.0,70.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-02-13 05:30:00,0.0,0.0,100.0,70.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-02-13 05:45:00,0.0,0.0,100.0,70.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.97,67.0,69.0,68.0,68.0
2025-02-13 06:00:00,0.0,0.0,100.0,70.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.02666666666667,67.0,69.0,68.0,68.0
2025-02-13 06:15:00,0.0,0.0,100.0,70.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.06666666666666,67.0,69.0,68.0,68.0
2025-02-13 06:30:00,0.0,0.0,100.0,70.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.06,67.0,69.0,68.0,68.0
2025-02-13 06:45:00,0.0,0.0,100.0,70.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0
2025-02-13 07:00:00,0.0,0.0,100.0,70.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0
2025-02-13 07:15:00,0.0,0.0,100.0,70.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0
2025-02-13 07:30:00,0.0,0.0,100.0,70.61666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-13 07:45:00,0.0,0.0,100.0,70.58333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-13 08:00:00,0.0,0.0,100.0,70.55333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-13 08:15:00,0.0,0.0,100.0,70.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-13 08:30:00,0.0,0.0,100.0,70.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:45:00,0.0,0.0,100.0,70.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0
2025-02-13 09:00:00,0.0,0.0,100.0,70.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0
2025-02-13 09:15:00,0.0,0.0,100.0,70.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.07666666666667,67.0,69.0,68.0,68.0
2025-02-13 09:30:00,0.0,0.0,100.0,70.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 09:45:00,0.0,0.0,100.0,70.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 10:00:00,0.0,0.0,100.0,70.28666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 10:15:00,0.0,0.0,100.0,70.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 10:30:00,0.0,0.0,100.0,70.21666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 10:45:00,0.0,0.0,100.0,70.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 11:00:00,0.0,0.0,100.0,70.21666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08333333333333,67.0,69.0,68.0,68.0
2025-02-13 11:15:00,0.0,0.0,100.0,70.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.07333333333334,67.0,69.0,68.0,68.0
2025-02-13 11:30:00,0.0,0.0,100.0,70.19333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.02333333333333,67.0,69.0,68.0,68.0
2025-02-13 11:45:00,0.0,0.0,100.0,70.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.96333333333332,67.0,69.0,68.0,68.0
2025-02-13 12:00:00,0.0,0.0,100.0,70.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95666666666666,67.0,69.0,68.0,68.0
2025-02-13 12:15:00,0.0,0.0,100.0,70.11,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-02-13 12:30:00,0.0,0.0,100.0,70.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0
2025-02-13 12:45:00,0.0,0.0,100.0,70.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-02-13 13:00:00,0.0,0.0,100.0,70.07,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.00333333333333,67.0,69.0,68.0,68.0
2025-02-13 13:15:00,0.0,0.0,100.0,70.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.13,67.0,69.0,68.0,68.0
2025-02-13 13:30:00,0.0,0.0,100.0,70.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.2,67.0,69.0,68.0,68.0
2025-02-13 13:45:00,0.0,0.0,100.0,70.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.22,67.0,69.0,68.0,68.0
2025-02-13 14:00:00,0.0,0.0,100.0,70.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.16666666666667,67.0,69.0,68.0,68.0
2025-02-13 14:15:00,0.0,0.0,100.0,70.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0
2025-02-13 14:30:00,0.0,0.0,100.0,69.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0
2025-02-13 14:45:00,0.0,0.0,100.0,69.94666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.97,67.0,69.0,68.0,68.0
2025-02-13 15:00:00,0.0,0.0,100.0,69.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0
2025-02-13 15:15:00,0.0,0.0,100.0,69.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.9,67.0,69.0,68.0,68.0
2025-02-13 15:30:00,0.0,0.0,100.0,69.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.82333333333334,67.0,69.0,68.0,68.0
2025-02-13 15:45:00,0.0,0.0,100.0,69.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.86,67.0,69.0,68.0,68.0
2025-02-13 16:00:00,0.0,0.0,100.0,69.91666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81333333333333,67.0,69.0,68.0,68.0
2025-02-13 16:15:00,0.0,0.0,100.0,69.91000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-02-13 16:30:00,0.0,0.0,100.0,69.90333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.78333333333335,67.0,69.0,68.0,68.0
2025-02-13 16:45:00,0.0,0.0,100.0,69.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.76333333333334,67.0,69.0,68.0,68.0
2025-02-13 17:00:00,0.0,0.0,100.0,69.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.67999999999999,67.0,69.0,68.0,68.0
2025-02-13 17:15:00,0.0,0.0,100.0,69.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-02-13 17:30:00,0.0,0.0,100.0,69.97333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-02-13 17:45:00,0.0,0.0,100.0,70.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0
2025-02-13 18:00:00,0.0,0.0,100.0,70.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0
2025-02-13 18:15:00,0.0,0.0,100.0,70.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61666666666666,67.0,69.0,68.0,68.0
2025-02-13 18:30:00,0.0,0.0,100.0,70.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 18:45:00,0.0,0.0,100.0,70.11,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-13 19:00:00,0.0,0.0,100.0,70.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-13 19:15:00,0.0,0.0,100.0,70.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-02-13 19:30:00,0.0,0.0,100.0,70.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0
2025-02-13 19:45:00,0.0,0.0,100.0,70.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0
2025-02-13 20:00:00,0.0,0.0,100.0,70.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0
2025-02-13 20:15:00,0.0,0.0,100.0,70.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,68.0,68.0
2025-02-13 20:30:00,0.0,0.0,100.0,70.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 20:45:00,0.0,0.0,100.0,70.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 21:00:00,0.0,0.0,100.0,70.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 21:15:00,0.0,0.0,100.0,70.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 21:30:00,0.0,0.0,100.0,70.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-02-13 21:45:00,0.0,0.0,100.0,70.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34,67.0,69.0,68.0,68.0
2025-02-13 22:00:00,0.0,0.0,100.0,70.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0
2025-02-13 22:15:00,0.0,0.0,100.0,70.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 22:30:00,0.0,0.0,100.0,70.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 22:45:00,0.0,0.0,100.0,70.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-13 23:00:00,0.0,0.0,100.0,70.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,68.0,68.0
2025-02-13 23:15:00,0.0,0.0,100.0,70.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0
2025-02-13 23:30:00,0.0,0.0,100.0,70.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0
2025-02-13 23:45:00,0.0,0.0,100.0,70.08999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0
2025-02-14 00:00:00,0.0,0.0,100.0,70.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.42666666666666,67.0,69.0,68.0,68.0
2025-02-14 00:15:00,0.0,0.0,100.0,69.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-14 00:30:00,0.0,0.0,100.0,69.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-14 00:45:00,0.0,0.0,100.0,69.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0
2025-02-14 01:00:00,0.0,0.0,100.0,69.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-02-14 01:15:00,0.0,0.0,100.0,69.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-02-14 01:30:00,0.0,0.0,100.0,69.55333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-02-14 01:45:00,0.0,0.0,100.0,69.46999999999998,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-02-14 02:00:00,0.0,0.0,100.0,69.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-14 02:15:00,0.0,0.0,100.0,69.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-14 02:30:00,0.0,0.0,100.0,69.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-14 02:45:00,0.0,0.0,100.0,69.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-14 03:00:00,0.0,0.0,100.0,69.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-14 03:15:00,0.0,0.0,100.0,69.07333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-14 03:30:00,0.0,0.0,100.0,69.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-02-14 03:45:00,0.0,0.0,100.0,69.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-14 04:00:00,0.0,0.0,100.0,68.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0
2025-02-14 04:15:00,0.0,0.0,100.0,68.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-14 04:30:00,0.0,0.0,100.0,68.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-14 04:45:00,0.0,0.0,100.0,68.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63000000000001,67.0,69.0,68.0,68.0
2025-02-14 05:00:00,0.0,0.0,100.0,68.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-14 05:15:00,0.0,0.0,100.0,68.69333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-14 05:30:00,0.0,0.0,100.0,68.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-14 05:45:00,0.0,0.0,100.0,68.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-02-14 06:00:00,0.0,0.0,100.0,68.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-14 06:15:00,0.0,0.0,100.0,68.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-14 06:30:00,0.0,0.0,100.0,68.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-14 06:45:00,0.0,0.0,100.0,68.40333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-02-14 07:00:00,0.0,0.0,100.0,68.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
