time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-24 17:00:00,129.95666666666668,0.0,61.66666666666666,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,129.25333333333333,0.0,59.333333333333336,65.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,115.83333333333331,0.0,57.833333333333336,65.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,128.54333333333332,0.0,56.16666666666666,65.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,106.64666666666666,0.0,55.0,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,121.48333333333332,0.0,54.66666666666666,64.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,118.66,0.0,54.333333333333336,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,115.83,0.0,53.5,65.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,113.00666666666666,0.0,52.833333333333336,64.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,120.77666666666669,0.0,52.833333333333336,64.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,123.60333333333334,0.0,52.5,65.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,120.07333333333334,0.0,51.333333333333336,65.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,129.95666666666668,0.0,51.16666666666666,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,121.48333333333332,0.0,51.333333333333336,64.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,121.48333333333336,0.0,51.833333333333336,64.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,132.07333333333335,0.0,51.833333333333336,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,125.72,0.0,52.0,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,118.65666666666668,0.0,52.0,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,125.01333333333332,0.0,52.66666666666666,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,115.12666666666668,0.0,52.5,63.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,114.42,0.0,53.0,63.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,113.71333333333332,0.0,52.5,63.13999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,108.06333333333332,0.0,52.66666666666666,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,125.01333333333334,0.0,52.66666666666666,62.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,122.89333333333332,0.0,53.0,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,114.42,0.0,53.0,62.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,127.84,0.0,53.16666666666666,61.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,120.78000000000002,0.0,55.0,61.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,117.95,0.0,56.0,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82666666666667,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,128.54666666666665,0.0,55.833333333333336,62.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,122.19,0.0,56.16666666666666,62.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,136.31333333333336,0.0,56.16666666666666,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,117.95,0.0,56.5,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,132.78333333333333,0.0,56.66666666666666,62.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,115.12333333333332,0.0,57.0,62.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,110.18333333333334,0.0,57.66666666666666,62.17333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,117.24333333333334,0.0,59.0,62.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,120.07333333333334,0.0,59.16666666666666,62.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,115.12333333333332,0.0,60.0,62.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,123.60333333333334,0.0,60.5,62.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,114.42,0.0,61.0,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,123.60333333333334,0.0,61.0,62.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,120.07333333333334,0.0,61.333333333333336,62.73666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,118.65666666666668,0.0,61.333333333333336,62.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,112.3,0.0,62.833333333333336,62.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.6,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,127.13333333333333,0.0,63.333333333333336,63.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,113.00666666666666,0.0,63.66666666666666,63.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,125.01333333333334,0.0,63.833333333333336,63.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,127.84,0.0,63.833333333333336,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,129.25,0.0,64.16666666666667,63.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,132.07666666666668,0.0,64.5,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,132.78333333333333,0.0,64.33333333333333,64.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,110.89,0.0,64.66666666666667,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,122.19,0.0,65.0,64.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,115.12333333333332,0.0,65.5,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,129.96,0.0,65.33333333333333,64.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,122.19,0.0,65.33333333333333,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,127.84,0.0,65.5,64.61999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,130.66333333333333,0.0,65.5,64.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,114.42,0.0,65.83333333333333,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,114.41666666666669,0.0,65.83333333333333,64.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,125.01666666666668,0.0,65.83333333333333,63.96666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,127.83666666666666,0.0,66.33333333333333,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,130.66333333333333,0.0,66.16666666666667,63.73666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,122.18666666666668,0.0,66.16666666666667,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,125.01333333333334,0.0,66.5,63.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,116.53666666666668,0.0,66.33333333333333,63.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,120.77666666666666,0.0,66.5,63.14333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,108.77,0.0,66.66666666666667,63.15,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,125.01333333333332,0.0,66.66666666666667,62.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,131.3733333333333,0.0,66.66666666666667,63.04999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,132.08,0.0,67.16666666666667,62.96333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,112.3,0.0,66.66666666666667,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,120.07,0.0,67.5,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,115.83333333333331,0.0,68.83333333333333,62.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,124.30666666666669,0.0,70.33333333333333,62.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,109.47333333333331,0.0,72.16666666666667,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,124.31,0.0,72.66666666666667,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,128.54666666666665,0.0,73.33333333333333,63.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,132.07666666666668,0.0,74.0,63.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,120.07,0.0,74.33333333333333,63.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,116.54,0.0,74.33333333333333,64.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,119.36333333333334,0.0,74.16666666666667,64.38333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,123.60333333333334,0.0,75.16666666666667,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,117.95,0.0,75.0,65.07333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,126.42333333333332,0.0,75.5,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,128.54666666666665,0.0,72.83333333333333,65.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,120.77333333333333,0.0,70.83333333333333,65.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,115.83,0.0,69.66666666666667,64.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,108.77,0.0,69.16666666666667,65.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,129.25,0.0,68.33333333333333,65.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,116.53666666666668,0.0,66.66666666666667,65.05333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,119.36333333333334,0.0,65.83333333333333,65.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,115.83333333333331,0.0,65.66666666666667,65.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,108.06333333333332,0.0,64.5,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,115.83333333333331,0.0,62.833333333333336,65.44666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,119.36666666666667,0.0,62.0,65.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,117.24333333333334,0.0,62.5,65.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,110.18333333333334,0.0,63.5,65.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,130.66666666666666,0.0,63.833333333333336,66.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,123.60333333333334,0.0,64.0,66.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,120.06666666666666,0.0,63.833333333333336,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,131.37,0.0,64.66666666666667,63.9,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,137.02,0.0,64.33333333333333,61.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,131.37,0.0,64.5,59.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,111.59333333333336,0.0,65.0,59.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,118.65666666666668,0.0,65.5,60.126666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,131.3733333333333,0.0,65.5,60.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,134.19333333333336,0.0,65.33333333333333,60.693333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,105.23666666666666,0.0,65.5,61.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,125.01333333333334,0.0,65.33333333333333,61.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,124.31,0.0,65.16666666666667,61.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,115.83333333333331,0.0,65.16666666666667,61.25666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,114.42,0.0,65.16666666666667,61.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,118.66,0.0,65.66666666666667,60.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,127.83666666666666,0.0,65.33333333333333,60.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,120.07,0.0,65.5,59.443333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,126.42666666666666,0.0,65.33333333333333,59.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,118.66,0.0,65.0,59.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,119.36333333333334,0.0,65.66666666666667,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,122.19,0.0,65.66666666666667,60.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,119.36333333333334,0.0,66.5,65.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,113.00666666666666,0.0,66.33333333333333,65.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,123.6,0.0,67.0,64.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,111.59666666666664,0.0,67.16666666666667,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,129.25333333333333,0.0,67.16666666666667,63.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,137.02333333333334,0.0,67.16666666666667,63.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,118.66,0.0,67.33333333333333,62.57666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,125.72,0.0,68.0,61.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,121.48333333333332,0.0,68.16666666666667,61.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,126.42666666666666,0.0,68.0,60.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,115.12666666666668,0.0,68.16666666666667,59.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,121.48333333333332,0.0,68.16666666666667,59.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,114.42,0.0,68.66666666666667,59.20000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,134.90333333333334,0.0,67.66666666666667,58.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,119.36333333333334,0.0,70.0,60.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,124.31,0.0,73.0,62.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,120.78000000000002,0.0,73.33333333333333,62.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,118.65666666666668,0.0,74.33333333333333,62.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,122.89666666666666,0.0,75.66666666666667,62.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,117.95,0.0,78.0,62.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,127.84000000000002,0.0,78.16666666666667,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,124.31,0.0,78.83333333333333,62.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,123.60333333333334,0.0,79.16666666666667,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,121.48333333333336,0.0,79.66666666666667,62.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,109.47666666666667,0.0,79.83333333333333,62.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,126.43,0.0,80.5,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,123.60333333333334,0.0,80.83333333333333,62.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,110.18,0.0,81.5,62.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,124.30666666666669,0.0,84.83333333333333,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,122.89666666666668,0.0,88.0,63.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,128.54666666666665,0.0,91.16666666666669,63.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,128.54666666666665,0.0,94.83333333333331,63.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,122.89666666666666,0.0,94.33333333333331,63.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,123.60333333333334,0.0,95.0,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,110.18333333333334,0.0,94.66666666666669,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,118.65666666666668,0.0,95.33333333333331,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,127.84000000000002,0.0,96.0,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,125.01333333333334,0.0,97.66666666666669,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,113.71333333333332,0.0,97.0,63.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,112.3,0.0,95.33333333333331,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,123.6,0.0,95.83333333333331,63.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,108.06,0.0,96.33333333333331,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,128.54666666666665,0.0,96.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,126.42666666666668,0.0,96.66666666666669,64.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,120.77666666666666,0.0,96.0,64.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,120.77666666666669,0.0,96.83333333333331,63.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,134.9,0.0,96.66666666666669,63.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,120.77666666666669,0.0,96.83333333333331,64.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,116.54,0.0,97.16666666666669,64.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,128.54333333333332,0.0,98.0,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,117.95,0.0,97.5,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,125.01333333333334,0.0,98.0,63.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,124.30666666666669,0.0,97.83333333333331,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,134.1966666666667,0.0,98.16666666666669,63.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,121.48666666666668,0.0,98.16666666666669,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,128.54666666666665,0.0,98.83333333333331,63.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,120.07333333333334,0.0,98.66666666666669,64.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,108.06333333333332,0.0,96.83333333333331,64.65666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,125.01333333333334,0.0,93.83333333333331,65.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,124.31,0.0,94.33333333333331,66.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,116.53666666666668,0.0,89.5,66.07333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,121.48333333333332,0.0,79.33333333333333,65.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,119.36333333333334,0.0,76.0,65.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,125.01666666666668,0.0,74.33333333333333,65.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,118.65666666666668,0.0,70.66666666666667,65.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,129.96,0.0,67.83333333333333,65.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,119.36666666666667,0.0,66.0,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,115.83,0.0,64.16666666666667,65.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,119.36333333333334,0.0,63.333333333333336,65.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,117.95333333333332,0.0,64.83333333333333,65.78666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,120.77666666666666,0.0,65.33333333333333,66.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,125.01333333333334,0.0,65.33333333333333,62.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,129.25333333333333,0.0,65.33333333333333,59.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,128.54333333333332,0.0,65.66666666666667,61.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,121.48333333333332,0.0,80.33333333333333,61.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,126.42666666666666,0.0,88.16666666666667,60.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15666666666667,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,128.54666666666665,0.0,91.16666666666669,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,119.36666666666666,0.0,92.16666666666669,64.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,124.31,0.0,94.16666666666669,62.13999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,137.72666666666666,0.0,94.0,62.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,121.48,0.0,95.33333333333331,62.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.3,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,129.96,0.0,92.66666666666669,61.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,128.54333333333332,0.0,93.66666666666669,61.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,130.66333333333333,0.0,93.16666666666669,62.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,111.59666666666664,0.0,94.66666666666669,62.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,127.84,0.0,95.33333333333331,62.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,134.90333333333334,0.0,94.33333333333331,62.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,119.36333333333334,0.0,94.66666666666669,62.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,105.94333333333334,0.0,93.5,61.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,120.77666666666666,0.0,95.33333333333331,61.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,117.24333333333334,0.0,95.5,61.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,115.12333333333332,0.0,95.5,61.376666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,128.54333333333332,0.0,95.66666666666669,61.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,126.42666666666668,0.0,94.66666666666669,61.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,120.07333333333332,0.0,95.66666666666669,60.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,129.25333333333333,0.0,97.83333333333331,60.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,110.18333333333334,0.0,88.83333333333333,60.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,133.49,0.0,97.33333333333331,60.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,134.19333333333336,0.0,96.0,60.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,129.95666666666668,0.0,86.83333333333333,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,101.0,0.0,83.33333333333333,60.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,129.25,0.0,96.5,60.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,123.6,0.0,97.0,60.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,118.65666666666668,0.0,96.33333333333331,60.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,117.95,0.0,96.5,60.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,157.50333333333333,0.0,72.83333333333333,61.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,121.48333333333336,0.0,70.16666666666667,61.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,122.19,0.0,69.83333333333333,60.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,131.37,0.0,70.16666666666667,60.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,134.9,0.0,70.33333333333333,59.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,132.07666666666668,0.0,70.16666666666667,59.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,120.77666666666666,0.0,70.83333333333333,59.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,122.89666666666666,0.0,70.83333333333333,59.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,130.66666666666666,0.0,71.16666666666667,59.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,137.02,0.0,71.33333333333333,60.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,131.37,0.0,72.16666666666667,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,134.19333333333336,0.0,71.16666666666667,64.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,115.12666666666668,0.0,71.0,63.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,123.60333333333334,0.0,71.33333333333333,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,133.49,0.0,71.16666666666667,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,129.96,0.0,71.16666666666667,61.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,119.36666666666667,0.0,71.5,61.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,107.36,0.0,71.0,60.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,122.89333333333332,0.0,71.0,60.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,123.6,0.0,70.83333333333333,60.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,121.48666666666668,0.0,71.33333333333333,60.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,125.01333333333334,0.0,71.16666666666667,60.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,117.95,0.0,71.5,60.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,123.6,0.0,71.66666666666667,60.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,125.01333333333334,0.0,71.66666666666667,59.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,110.89,0.0,71.83333333333333,59.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,127.13333333333333,0.0,71.66666666666667,59.15,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,125.01666666666668,0.0,70.83333333333333,60.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,121.48333333333332,0.0,73.33333333333333,61.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,127.84000000000002,0.0,75.16666666666667,62.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,125.71999999999998,0.0,76.16666666666667,62.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,127.13333333333333,0.0,77.0,62.11333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,122.89666666666666,0.0,78.0,62.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,125.01333333333334,0.0,79.5,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,127.84,0.0,79.83333333333333,62.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,112.30333333333331,0.0,81.0,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,125.72,0.0,82.33333333333333,62.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,107.35666666666668,0.0,83.16666666666667,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,119.36333333333334,0.0,83.66666666666667,62.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,129.25333333333333,0.0,84.16666666666667,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,129.95666666666668,0.0,84.16666666666667,62.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,119.36333333333334,0.0,84.0,62.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,134.9,0.0,84.83333333333333,62.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,112.3,0.0,85.16666666666667,62.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,135.61,0.0,85.5,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,116.54,0.0,85.5,62.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,122.18666666666668,0.0,85.83333333333333,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,134.19666666666666,0.0,85.83333333333333,63.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,123.6,0.0,86.33333333333333,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,108.77,0.0,86.5,63.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,119.36333333333334,0.0,86.83333333333333,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,120.07,0.0,86.66666666666667,63.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,115.12666666666668,0.0,87.33333333333333,63.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,117.24666666666668,0.0,87.16666666666667,64.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,127.13333333333334,0.0,87.33333333333333,64.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,125.01333333333334,0.0,87.83333333333333,64.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,117.95,0.0,88.0,65.28,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,130.66333333333333,0.0,88.16666666666667,65.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,115.83333333333331,0.0,85.83333333333333,65.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,127.13333333333333,0.0,85.16666666666667,65.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,134.19333333333336,0.0,84.5,65.17666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,117.95,0.0,82.5,65.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,120.77666666666666,0.0,82.16666666666667,64.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,118.65666666666668,0.0,82.33333333333333,65.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,129.25,0.0,80.66666666666667,65.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,132.07666666666668,0.0,79.5,65.15666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,113.71333333333332,0.0,79.66666666666667,64.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,130.66333333333333,0.0,79.0,65.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,122.89666666666666,0.0,78.16666666666667,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,117.24666666666668,0.0,78.0,64.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,125.01333333333334,0.0,77.66666666666667,65.07333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,122.19,0.0,77.0,65.45333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,121.48333333333332,0.0,76.83333333333333,65.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,122.19,0.0,77.33333333333333,65.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,122.89666666666666,0.0,78.0,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,123.6,0.0,78.83333333333333,64.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,116.54,0.0,79.0,63.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,125.71999999999998,0.0,79.16666666666667,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,125.01333333333334,0.0,79.0,64.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,121.48333333333336,0.0,79.33333333333333,64.59666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,119.36333333333334,0.0,79.33333333333333,64.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,121.48333333333332,0.0,79.5,64.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,125.72,0.0,79.33333333333333,63.406666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,124.31,0.0,79.5,62.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,121.48333333333336,0.0,80.16666666666667,62.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,117.24333333333334,0.0,79.5,62.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,113.01,0.0,80.0,62.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,117.24666666666668,0.0,80.0,61.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,133.49,0.0,80.33333333333333,61.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,131.37,0.0,79.16666666666667,61.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,122.89333333333336,0.0,78.83333333333333,61.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,129.25,0.0,79.16666666666667,61.693333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,120.77666666666666,0.0,80.0,61.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,125.01666666666668,0.0,81.0,61.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,105.94666666666669,0.0,82.16666666666667,61.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,124.30666666666669,0.0,83.0,62.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,110.18333333333334,0.0,83.66666666666667,62.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,121.48666666666668,0.0,84.83333333333333,62.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,135.61,0.0,85.66666666666667,62.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,117.24333333333334,0.0,86.66666666666667,62.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,129.25,0.0,87.5,62.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,122.89333333333332,0.0,87.5,62.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,119.36333333333334,0.0,88.0,62.38999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,110.88666666666666,0.0,88.33333333333333,62.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,116.53666666666668,0.0,89.0,62.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,118.66,0.0,89.16666666666667,62.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,120.78000000000002,0.0,89.83333333333333,62.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,121.48333333333332,0.0,90.66666666666669,62.31999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
