time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-28 04:30:00,120.07,0.0,91.66666666666669,62.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,122.19,0.0,92.66666666666669,62.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,120.07,0.0,93.16666666666669,62.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,122.19,0.0,93.33333333333331,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,118.66,0.0,94.33333333333331,62.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,128.19,0.0,95.25,62.925,122.9,70.0,0.0,74.0,70.0,72.0,71.555,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,126.42666666666666,0.0,96.16666666666669,62.79666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,129.25333333333333,0.0,97.83333333333331,62.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,120.07,0.0,98.33333333333331,62.923333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,123.60333333333334,0.0,97.66666666666669,63.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,129.25333333333333,0.0,97.83333333333331,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,127.13333333333333,0.0,98.0,63.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,123.6,0.0,97.83333333333331,63.31999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,127.84,0.0,96.83333333333331,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,122.19,0.0,96.83333333333331,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,131.37,0.0,96.83333333333331,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,120.77666666666669,0.0,97.16666666666669,63.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,116.54,0.0,97.0,63.406666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,117.24666666666668,0.0,96.83333333333331,63.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,113.00333333333332,0.0,97.5,63.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,122.19,0.0,97.66666666666669,63.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,102.41333333333334,0.0,98.33333333333331,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,115.12333333333332,0.0,95.5,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,104.53000000000002,0.0,95.5,63.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,122.19,0.0,96.0,63.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,118.66,0.0,96.33333333333331,63.81666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,114.42,0.0,96.33333333333331,63.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,132.78333333333333,0.0,96.5,63.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,119.36666666666667,0.0,96.16666666666669,63.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,127.13333333333333,0.0,96.66666666666669,63.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,117.24666666666668,0.0,96.83333333333331,63.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,125.71999999999998,0.0,98.66666666666669,63.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,114.42,0.0,98.66666666666669,63.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,109.47333333333334,0.0,98.16666666666669,63.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,127.83666666666666,0.0,98.83333333333331,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,132.78333333333333,0.0,98.83333333333331,64.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,127.84,0.0,96.16666666666669,64.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,110.18333333333334,0.0,97.0,65.21666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,120.77333333333333,0.0,97.5,65.95666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,132.07666666666668,0.0,95.33333333333331,66.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,129.96,0.0,90.66666666666669,65.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,113.71333333333332,0.0,84.16666666666667,65.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,117.24333333333334,0.0,79.83333333333333,65.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,115.83333333333331,0.0,78.83333333333333,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,127.13666666666666,0.0,77.83333333333333,65.32333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,124.31000000000002,0.0,76.83333333333333,65.17666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,122.18666666666668,0.0,75.16666666666667,65.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,117.95,0.0,73.5,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,125.72,0.0,72.33333333333333,64.92333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,124.31,0.0,72.0,65.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,121.48333333333332,0.0,71.16666666666667,65.19333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,115.83333333333331,0.0,69.83333333333333,65.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,117.24333333333334,0.0,68.83333333333333,65.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,120.07,0.0,68.16666666666667,65.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,121.48,0.0,69.16666666666667,65.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,115.83,0.0,70.33333333333333,64.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,120.77666666666669,0.0,70.5,65.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,130.66666666666666,0.0,70.66666666666667,65.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,116.53666666666668,0.0,70.5,66.12333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,129.95666666666668,0.0,70.66666666666667,66.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04666666666667,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,117.24333333333334,0.0,70.83333333333333,66.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,127.13333333333334,0.0,70.83333333333333,61.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07000000000001,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,113.01,0.0,70.5,64.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,117.95333333333332,0.0,70.66666666666667,59.120000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,133.49,0.0,70.33333333333333,59.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,120.06666666666666,0.0,70.83333333333333,59.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,127.13333333333333,0.0,71.16666666666667,59.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,121.48333333333332,0.0,71.83333333333333,59.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,120.77333333333333,0.0,71.83333333333333,59.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,127.13333333333334,0.0,71.66666666666667,59.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,120.77333333333333,0.0,71.33333333333333,59.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,127.83666666666666,0.0,71.16666666666667,60.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,117.24666666666668,0.0,71.33333333333333,60.16666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,128.54666666666665,0.0,71.33333333333333,60.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,120.77666666666666,0.0,72.16666666666667,59.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,115.83333333333331,0.0,72.16666666666667,59.43000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,109.47666666666667,0.0,72.16666666666667,59.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,133.49,0.0,72.33333333333333,58.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,122.18666666666668,0.0,72.83333333333333,63.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,115.83,0.0,72.66666666666667,61.046666666666674,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,121.48333333333332,0.0,73.0,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,129.95666666666668,0.0,73.33333333333333,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,128.54666666666665,0.0,73.5,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,110.18,0.0,73.83333333333333,62.10666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,109.47666666666667,0.0,73.83333333333333,66.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,132.08,0.0,73.66666666666667,65.62666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,122.89333333333332,0.0,74.0,65.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,117.95333333333332,0.0,74.5,65.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333333,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,128.54333333333332,0.0,74.83333333333333,65.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,119.36333333333332,0.0,74.83333333333333,65.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,120.07,0.0,75.0,65.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,120.77333333333335,0.0,74.66666666666667,65.15666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,116.54,0.0,74.83333333333333,65.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,122.89333333333332,0.0,75.5,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,140.5533333333333,0.0,75.5,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,117.24333333333334,0.0,75.66666666666667,64.51333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,137.02333333333334,0.0,75.33333333333333,64.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,122.895,0.0,75.25,63.985,122.9,70.0,0.0,74.0,70.0,72.0,71.845,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,131.37,0.0,75.5,64.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,117.95333333333332,0.0,75.33333333333333,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,117.24333333333334,0.0,75.16666666666667,63.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,106.65,0.0,75.5,62.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,124.30666666666669,0.0,75.5,61.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,129.95666666666668,0.0,75.5,60.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,122.19,0.0,75.16666666666667,59.39000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,120.07333333333334,0.0,74.83333333333333,59.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,118.66,0.0,78.0,61.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,128.54333333333332,0.0,80.0,62.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,121.48,0.0,81.5,62.15,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,108.06333333333332,0.0,82.66666666666667,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,121.48333333333332,0.0,83.83333333333333,62.17333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,118.65666666666668,0.0,85.5,62.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,130.66333333333333,0.0,86.0,62.52666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,115.83,0.0,86.66666666666667,62.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,125.72,0.0,88.33333333333333,62.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,122.18666666666668,0.0,90.16666666666669,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,111.59666666666668,0.0,91.0,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,125.01333333333334,0.0,91.33333333333331,62.923333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,134.9,0.0,94.16666666666669,62.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,117.95333333333332,0.0,97.66666666666669,63.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,115.12666666666668,0.0,98.0,63.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,105.23666666666668,0.0,97.5,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666668,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,118.66,0.0,98.16666666666669,63.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,117.95333333333332,0.0,98.33333333333331,63.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,126.42666666666666,0.0,98.16666666666669,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,123.955,0.0,97.75,63.635000000000005,122.9,70.0,0.0,74.0,70.0,72.0,71.41,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,128.54333333333332,0.0,98.16666666666669,63.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,120.07333333333332,0.0,99.0,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,122.89333333333332,0.0,99.33333333333331,63.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,117.95,0.0,97.5,63.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,125.71999999999998,0.0,97.83333333333331,63.57666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,135.60666666666668,0.0,98.66666666666669,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,118.66,0.0,97.16666666666669,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,105.94333333333331,0.0,98.0,63.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,127.84,0.0,97.5,63.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,114.42,0.0,97.16666666666669,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,122.89666666666666,0.0,97.5,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,117.95,0.0,98.0,64.28666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,117.95333333333332,0.0,98.16666666666669,64.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,120.77666666666669,0.0,98.66666666666669,64.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,119.36333333333334,0.0,99.0,64.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,122.89666666666666,0.0,97.66666666666669,64.91333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,136.31333333333336,0.0,97.0,65.11999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,123.60333333333334,0.0,97.16666666666669,65.08999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,134.9,0.0,97.5,65.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,120.77333333333333,0.0,98.0,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,124.30666666666669,0.0,98.0,65.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,113.71,0.0,98.66666666666669,65.67333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,124.30666666666669,0.0,98.66666666666669,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,115.83333333333331,0.0,97.83333333333331,65.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,132.78333333333333,0.0,96.83333333333331,65.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,111.59333333333332,0.0,97.5,65.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,125.01333333333334,0.0,98.33333333333331,65.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,129.25333333333333,0.0,98.66666666666669,65.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,133.49333333333334,0.0,98.5,65.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,115.83,0.0,97.66666666666669,65.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,125.72,0.0,97.16666666666669,66.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,120.07,0.0,97.16666666666669,65.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,118.65666666666668,0.0,97.33333333333331,65.48666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,132.78,0.0,96.83333333333331,65.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,120.77666666666669,0.0,97.0,65.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,119.36333333333334,0.0,97.33333333333331,65.34666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,127.13333333333333,0.0,96.83333333333331,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,125.72,0.0,96.83333333333331,65.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,126.43,0.0,97.16666666666669,65.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,119.36333333333334,0.0,97.16666666666669,64.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,128.54666666666665,0.0,96.5,64.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,121.48,0.0,96.33333333333331,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,131.37,0.0,96.5,64.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,108.06333333333332,0.0,96.5,64.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,125.72333333333334,0.0,96.0,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,120.07,0.0,95.83333333333331,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,116.54,0.0,95.83333333333331,63.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,121.48333333333336,0.0,95.66666666666669,63.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,112.30333333333334,0.0,95.16666666666669,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,132.78333333333333,0.0,95.5,63.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,119.36333333333334,0.0,95.5,62.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,113.71333333333332,0.0,95.66666666666669,62.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,125.01333333333334,0.0,95.5,62.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,122.18666666666668,0.0,95.33333333333331,62.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,116.54,0.0,94.83333333333331,62.07666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,132.78333333333333,0.0,94.83333333333331,61.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,129.95666666666668,0.0,94.66666666666669,61.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16000000000001,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,118.65666666666668,0.0,94.66666666666669,61.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,122.19333333333334,0.0,95.0,61.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,119.36333333333334,0.0,94.83333333333331,61.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,113.00666666666666,0.0,94.33333333333331,61.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,118.66,0.0,95.0,61.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,118.66,0.0,94.83333333333331,61.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,129.25333333333333,0.0,95.0,60.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,125.71666666666668,0.0,95.16666666666669,60.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,126.43,0.0,94.83333333333331,60.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,124.30666666666669,0.0,95.0,60.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,126.42666666666668,0.0,94.83333333333331,60.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,120.77666666666669,0.0,95.33333333333331,60.38999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,115.12666666666668,0.0,95.33333333333331,60.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,132.78333333333333,0.0,95.66666666666669,60.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,132.07666666666668,0.0,95.5,60.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,109.47666666666667,0.0,95.83333333333331,59.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,126.42666666666666,0.0,95.66666666666669,59.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,122.89666666666668,0.0,95.66666666666669,59.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,120.07,0.0,96.0,59.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,122.19,0.0,95.66666666666669,59.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,123.60333333333334,0.0,96.5,59.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,117.24333333333334,0.0,96.33333333333331,59.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,122.18666666666668,0.0,96.5,59.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,122.89333333333332,0.0,95.83333333333331,59.13666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,123.59999999999998,0.0,96.5,59.07666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,122.19,0.0,96.5,59.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,126.42666666666668,0.0,96.5,58.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,129.95666666666668,0.0,96.66666666666669,58.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,113.00666666666666,0.0,96.66666666666669,58.873333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,120.07333333333332,0.0,96.83333333333331,58.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,119.36333333333334,0.0,96.83333333333331,58.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,134.9,0.0,97.0,58.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,127.83666666666666,0.0,97.16666666666669,58.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,122.18666666666668,0.0,97.0,58.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,131.37,0.0,96.5,58.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,130.66666666666666,0.0,96.66666666666669,58.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,131.37,0.0,96.16666666666669,58.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,125.01666666666668,0.0,96.66666666666669,58.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,133.49,0.0,96.83333333333331,58.423333333333325,122.90000000000002,70.0,0.09,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,130.66333333333333,0.0,96.66666666666669,58.35,122.90000000000002,70.0,0.19,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,124.31,0.0,97.0,58.32333333333333,122.90000000000002,70.0,0.4233333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,128.54333333333332,0.0,97.0,58.32666666666666,123.60333333333334,70.0,0.5866666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,128.54666666666665,0.0,97.16666666666669,58.43666666666667,126.42333333333332,70.0,1.143333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,120.77666666666669,0.0,97.66666666666669,58.57,129.95666666666668,70.0,2.1133333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,134.90333333333334,0.0,97.5,58.78666666666667,136.3166666666667,70.0,3.823333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,139.84666666666666,0.0,96.5,58.99,141.96333333333334,70.0,5.203333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,144.08333333333334,0.0,97.33333333333331,59.19,146.20000000000002,70.0,6.353333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,154.67666666666665,0.0,98.16666666666669,59.443333333333335,150.44,70.0,7.503333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,149.02666666666667,0.0,98.66666666666669,59.73333333333333,154.68,70.0,8.583333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,152.55999999999997,0.0,98.83333333333331,60.35666666666666,158.21333333333334,70.0,9.72,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,173.04,0.0,98.5,61.123333333333335,163.15,70.0,10.75,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,165.98,0.0,97.83333333333331,61.78666666666667,166.6833333333333,70.0,11.813333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,160.32666666666668,0.0,98.0,62.446666666666665,168.09666666666666,70.0,12.356666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,165.27333333333334,0.0,98.0,62.446666666666665,165.97666666666666,70.0,11.703333333333331,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,163.86,0.0,98.33333333333331,62.703333333333326,165.27,70.0,11.51,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,169.50666666666666,0.0,98.0,62.99666666666667,164.56333333333336,70.0,11.29,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,164.56666666666666,0.0,99.16666666666669,63.10666666666666,163.85666666666668,70.0,11.193333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,158.91666666666666,0.0,97.33333333333331,63.01666666666667,158.91666666666666,70.0,10.046666666666669,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,152.56,0.0,96.33333333333331,62.64000000000001,152.56,70.0,8.13,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,146.20333333333335,0.0,96.5,62.91333333333333,148.32,70.0,6.926666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,146.20333333333335,0.0,96.5,63.123333333333335,141.96333333333334,70.0,5.396666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,127.84,0.0,94.83333333333331,63.373333333333335,131.37,70.0,2.41,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,126.42666666666666,0.0,93.66666666666669,63.59,123.60333333333334,70.0,0.29,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,125.72,0.0,94.33333333333331,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,115.83333333333331,0.0,94.83333333333331,64.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,125.72,0.0,95.33333333333331,64.34666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,127.84000000000002,0.0,96.0,64.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,127.13333333333333,0.0,96.5,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,125.01666666666668,0.0,97.16666666666669,65.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,125.72,0.0,97.33333333333331,65.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,115.83333333333331,0.0,97.83333333333331,65.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,130.66333333333333,0.0,98.16666666666669,65.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,118.65666666666668,0.0,97.0,65.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,125.72,0.0,96.33333333333331,65.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,120.77666666666669,0.0,96.5,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,134.1966666666667,0.0,95.83333333333331,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,126.42666666666666,0.0,94.66666666666669,65.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,120.77666666666666,0.0,94.33333333333331,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,117.24333333333334,0.0,94.83333333333331,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,113.71333333333332,0.0,94.83333333333331,65.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,129.25333333333333,0.0,94.33333333333331,65.64999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,116.54,0.0,94.66666666666669,65.65333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,106.64666666666666,0.0,94.66666666666669,65.44666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,120.77666666666666,0.0,95.0,65.30666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,127.83666666666666,0.0,95.16666666666669,65.13333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,126.42666666666666,0.0,95.16666666666669,64.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,125.0166666666667,0.0,95.0,64.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,124.30666666666669,0.0,96.0,64.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,127.13333333333334,0.0,97.16666666666669,64.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,113.71666666666664,0.0,97.0,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,130.66333333333333,0.0,96.66666666666669,63.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,116.54,0.0,96.66666666666669,63.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,114.42,0.0,96.33333333333331,63.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,114.42,0.0,95.66666666666669,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,115.83333333333331,0.0,96.33333333333331,62.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,139.84666666666666,0.0,96.16666666666669,62.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,118.65666666666668,0.0,96.33333333333331,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,108.06333333333332,0.0,96.33333333333331,62.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,130.66333333333333,0.0,96.0,62.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,132.07666666666668,0.0,96.33333333333331,62.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,125.72,0.0,96.16666666666669,62.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,115.83333333333331,0.0,96.0,61.92333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,130.66333333333333,0.0,95.66666666666669,61.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,119.36666666666667,0.0,96.0,61.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,117.95,0.0,96.16666666666669,61.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,115.12666666666668,0.0,96.66666666666669,61.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,117.95,0.0,96.33333333333331,61.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,117.95,0.0,96.5,61.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,122.89333333333332,0.0,96.5,61.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,123.6,0.0,96.66666666666669,61.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,126.42666666666666,0.0,97.0,60.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,112.3,0.0,96.66666666666669,60.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,115.83333333333331,0.0,96.66666666666669,60.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,115.83333333333331,0.0,96.33333333333331,60.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,125.01333333333334,0.0,96.33333333333331,60.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,127.83666666666666,0.0,96.66666666666669,60.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,124.31,0.0,96.66666666666669,60.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,128.54666666666665,0.0,97.0,60.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,119.36333333333334,0.0,97.33333333333331,60.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,137.72666666666666,0.0,96.66666666666669,60.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,119.36666666666667,0.0,97.0,60.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,125.01333333333334,0.0,96.66666666666669,60.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,123.6,0.0,97.16666666666669,60.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,133.49,0.0,97.16666666666669,60.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,124.30666666666669,0.0,97.33333333333331,60.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,123.6,0.0,97.66666666666669,60.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,114.42,0.0,97.66666666666669,60.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,122.18666666666668,0.0,97.5,60.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,126.42666666666668,0.0,97.5,60.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,132.07666666666668,0.0,97.66666666666669,60.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,128.54666666666665,0.0,98.0,60.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,117.24666666666668,0.0,98.33333333333331,60.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,103.11666666666667,0.0,98.16666666666669,60.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,124.31,0.0,98.16666666666669,60.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,118.65666666666668,0.0,97.66666666666669,60.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,120.77666666666666,0.0,96.0,61.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,115.12666666666668,0.0,96.16666666666669,61.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,135.60666666666663,0.0,96.0,61.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,122.89333333333332,0.0,96.33333333333331,61.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,125.01333333333332,0.0,96.83333333333331,61.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,129.25333333333333,0.0,97.5,61.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,126.42666666666668,0.0,97.66666666666669,62.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,129.95666666666668,0.0,98.33333333333331,62.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,132.78,0.0,98.83333333333331,62.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,114.41666666666669,0.0,99.0,63.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,119.36,0.0,96.83333333333331,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,120.07,0.0,97.83333333333331,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,121.48,0.0,99.0,64.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,124.31,0.0,96.83333333333331,65.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,104.53333333333336,0.0,97.16666666666669,65.65666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
