time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-03 15:45:00,106.65,0.0,98.33333333333331,66.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,111.59333333333332,0.0,97.83333333333331,66.34333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,119.36333333333334,0.0,98.16666666666669,66.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,115.12666666666668,0.0,98.5,67.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,114.42,0.0,97.0,67.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,129.96,0.0,94.0,67.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,114.42,0.0,95.5,68.12333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,109.47666666666667,0.0,82.5,66.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,117.95333333333332,0.0,75.33333333333333,65.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,105.94333333333331,0.0,71.66666666666667,65.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,126.42666666666668,0.0,72.0,65.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,124.31,0.0,70.66666666666667,65.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,125.72,0.0,70.16666666666667,65.41000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,107.35666666666668,0.0,67.83333333333333,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,117.24666666666668,0.0,67.66666666666667,64.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,132.07333333333335,0.0,67.16666666666667,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,121.48333333333332,0.0,66.66666666666667,65.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,114.42333333333332,0.0,65.33333333333333,64.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,115.12666666666668,0.0,64.5,64.67333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,125.72333333333334,0.0,64.16666666666667,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,122.18666666666668,0.0,64.66666666666667,64.80333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,127.13333333333333,0.0,64.0,65.09333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,120.77666666666669,0.0,62.66666666666666,65.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,117.95333333333332,0.0,62.66666666666666,64.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,112.30333333333334,0.0,63.0,64.65333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,113.01,0.0,63.0,64.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,134.90333333333334,0.0,63.16666666666666,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,124.31,0.0,63.333333333333336,64.30333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,127.83666666666666,0.0,63.333333333333336,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,134.9,0.0,63.5,63.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,121.48333333333332,0.0,63.833333333333336,62.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,127.84,0.0,64.33333333333333,62.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,127.84,0.0,65.5,61.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,127.13,0.0,67.33333333333333,62.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,128.54666666666665,0.0,68.33333333333333,62.14333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,120.07,0.0,70.16666666666667,62.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,113.71333333333332,0.0,71.33333333333333,62.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,129.25333333333333,0.0,72.33333333333333,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,108.06333333333332,0.0,73.0,62.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,118.65666666666668,0.0,74.0,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,126.42666666666666,0.0,74.16666666666667,62.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,119.36333333333332,0.0,74.83333333333333,62.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,110.18333333333334,0.0,75.5,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,93.94,0.0,79.66666666666667,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,103.82666666666668,0.0,81.33333333333333,63.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,110.18333333333334,0.0,83.33333333333333,63.18000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,110.88666666666666,0.0,84.0,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,122.19,0.0,85.0,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,121.48,0.0,83.83333333333333,63.98333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,117.24333333333334,0.0,84.16666666666667,64.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,103.82666666666668,0.0,85.33333333333333,64.03666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,117.95,0.0,86.33333333333333,64.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,132.07666666666668,0.0,86.33333333333333,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,119.36333333333334,0.0,86.5,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,116.54,0.0,86.0,63.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,117.95,0.0,86.83333333333333,63.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,113.71333333333332,0.0,87.16666666666667,63.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,122.89333333333332,0.0,86.33333333333333,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,120.06666666666666,0.0,87.66666666666667,63.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,108.77,0.0,87.83333333333333,63.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,117.95333333333332,0.0,87.16666666666667,63.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,132.78333333333333,0.0,88.5,63.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,126.42666666666668,0.0,87.5,63.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,126.42666666666668,0.0,88.33333333333333,63.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,105.23666666666666,0.0,88.83333333333333,63.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,122.89666666666666,0.0,88.5,64.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,136.31333333333333,0.0,88.83333333333333,64.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,132.78666666666666,0.0,89.16666666666667,63.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,114.42,0.0,89.5,63.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,125.72333333333334,0.0,89.66666666666667,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,110.88666666666668,0.0,90.16666666666669,64.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,99.58666666666666,0.0,90.0,64.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,125.01333333333334,0.0,90.66666666666669,64.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,117.95333333333332,0.0,90.16666666666669,65.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,118.66,0.0,90.66666666666669,65.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,128.54333333333332,0.0,87.33333333333333,65.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,122.19,0.0,82.5,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,116.54,0.0,81.33333333333333,65.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,110.89,0.0,80.33333333333333,65.08,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,108.06,0.0,80.33333333333333,64.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,127.13333333333333,0.0,80.33333333333333,64.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,118.65666666666668,0.0,80.0,64.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,124.30666666666669,0.0,79.83333333333333,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,128.54666666666665,0.0,79.83333333333333,64.85000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,99.59,0.0,80.0,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,105.94666666666669,0.0,80.0,64.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,122.89666666666666,0.0,73.83333333333333,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,117.95,0.0,74.5,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,118.65666666666668,0.0,74.33333333333333,63.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,116.53666666666668,0.0,74.5,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,127.13333333333334,0.0,74.5,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,117.24666666666668,0.0,73.16666666666667,65.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,117.24333333333334,0.0,72.33333333333333,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,123.60333333333334,0.0,72.0,65.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,132.08,0.0,73.0,65.28666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,113.01,0.0,73.66666666666667,65.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,106.65,0.0,74.0,65.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,133.49,0.0,73.66666666666667,66.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,113.00666666666666,0.0,73.66666666666667,60.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,122.89333333333332,0.0,74.66666666666667,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,128.54333333333332,0.0,74.16666666666667,59.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,127.84,0.0,73.83333333333333,60.07,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,119.36666666666667,0.0,74.16666666666667,61.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,127.84,0.0,74.33333333333333,60.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,122.89333333333336,0.0,74.66666666666667,61.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,125.01333333333334,0.0,74.33333333333333,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,121.48,0.0,74.0,62.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,137.73,0.0,74.66666666666667,61.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,124.31,0.0,74.66666666666667,62.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,120.77666666666666,0.0,74.5,61.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,113.71,0.0,75.0,61.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,109.47666666666667,0.0,75.0,61.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,125.72333333333334,0.0,75.33333333333333,62.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,128.54333333333332,0.0,75.5,62.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,115.83,0.0,75.33333333333333,62.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,113.00666666666666,0.0,75.66666666666667,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,118.66,0.0,76.33333333333333,62.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,120.07,0.0,88.16666666666667,62.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,120.07,0.0,96.66666666666669,60.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,120.06666666666668,0.0,96.0,60.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,101.70333333333332,0.0,96.83333333333331,60.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,115.83333333333331,0.0,96.33333333333331,60.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,123.60333333333334,0.0,96.5,60.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,137.7266666666667,0.0,96.5,60.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,121.48333333333332,0.0,96.5,60.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,119.36,0.0,96.16666666666669,60.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,131.37,0.0,95.83333333333331,60.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,120.07,0.0,96.0,60.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,127.84,0.0,95.0,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,122.89333333333332,0.0,95.5,60.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,124.31,0.0,96.66666666666669,59.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,132.78333333333333,0.0,96.33333333333331,59.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,142.67,0.0,67.33333333333333,60.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,118.66,0.0,65.33333333333333,65.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,126.42666666666668,0.0,65.66666666666667,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,123.60333333333334,0.0,65.83333333333333,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,122.89666666666666,0.0,65.83333333333333,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.40666666666668,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,117.24333333333334,0.0,68.0,65.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,121.48,0.0,86.16666666666667,64.58666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.53666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,112.30333333333331,0.0,96.83333333333331,59.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,132.07666666666668,0.0,95.33333333333331,59.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,114.42333333333332,0.0,94.33333333333331,61.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,131.37,0.0,74.0,67.30333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,126.42666666666668,0.0,59.66666666666666,65.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,118.66,0.0,60.833333333333336,65.33666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,124.30666666666666,0.0,61.833333333333336,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.79,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,122.89666666666666,0.0,62.16666666666666,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,117.95,0.0,62.0,63.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,112.30333333333331,0.0,62.16666666666666,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,113.71333333333332,0.0,62.16666666666666,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,122.19,0.0,62.5,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.84666666666666,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,117.24333333333334,0.0,62.833333333333336,62.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.91,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,118.65666666666668,0.0,63.16666666666666,61.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.88666666666667,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,120.07,0.0,62.833333333333336,61.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.84,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,106.65,0.0,63.0,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,120.07333333333334,0.0,63.0,64.11666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,128.54333333333332,0.0,63.66666666666666,64.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,112.30333333333331,0.0,64.5,64.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,115.83,0.0,64.83333333333333,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.86666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,129.95666666666668,0.0,64.66666666666667,64.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.84,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,122.19,0.0,64.83333333333333,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,122.89333333333332,0.0,65.33333333333333,63.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,134.90333333333334,0.0,65.5,63.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,125.72,0.0,65.33333333333333,62.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,114.42,0.0,65.0,62.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.75333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,128.54666666666665,0.0,65.0,61.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,122.19,0.0,64.66666666666667,61.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,121.48333333333336,0.0,63.66666666666666,61.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,120.07,0.0,63.66666666666666,61.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57333333333332,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,127.13333333333333,0.0,63.5,62.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,123.60333333333334,0.0,64.0,61.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,117.24333333333334,0.0,64.5,61.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.47333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,138.43333333333334,0.0,65.33333333333333,61.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,123.60333333333334,0.0,66.33333333333333,61.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,124.30666666666669,0.0,67.0,62.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,118.66,0.0,67.16666666666667,62.10666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,121.48333333333336,0.0,68.66666666666667,61.873333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,118.66,0.0,71.16666666666667,62.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,120.07,0.0,72.33333333333333,62.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,118.66,0.0,72.33333333333333,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,109.47666666666667,0.0,72.5,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,119.36666666666667,0.0,72.5,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,117.24333333333334,0.0,72.66666666666667,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,129.96,0.0,72.66666666666667,63.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,111.59666666666668,0.0,73.16666666666667,64.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,129.95666666666668,0.0,73.5,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,130.66333333333333,0.0,73.33333333333333,64.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,119.36333333333332,0.0,73.66666666666667,64.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,129.96,0.0,74.33333333333333,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,123.6,0.0,74.16666666666667,64.60333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,125.01,0.0,76.0,63.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,113.00666666666666,0.0,80.0,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,120.77666666666669,0.0,87.33333333333333,63.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,125.72333333333334,0.0,90.66666666666669,63.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,110.18333333333334,0.0,90.66666666666669,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,120.77666666666666,0.0,91.33333333333331,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,122.89666666666666,0.0,94.5,63.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,130.66333333333333,0.0,94.33333333333331,63.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,110.88666666666668,0.0,94.83333333333331,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,122.19,0.0,95.0,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,125.72,0.0,95.0,63.73666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,117.95,0.0,94.83333333333331,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,113.71333333333332,0.0,96.0,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,117.95,0.0,95.83333333333331,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,114.42,0.0,95.83333333333331,64.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,132.78,0.0,95.5,64.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,122.89666666666666,0.0,95.33333333333331,64.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,126.42333333333332,0.0,95.66666666666669,63.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,120.07,0.0,95.16666666666669,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,117.95333333333332,0.0,95.16666666666669,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,128.54666666666665,0.0,95.0,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,122.89666666666666,0.0,95.33333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,114.41666666666669,0.0,96.16666666666669,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,124.30666666666669,0.0,96.5,63.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,120.77666666666669,0.0,97.33333333333331,63.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,123.60333333333334,0.0,98.16666666666669,63.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,122.19,0.0,98.16666666666669,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,125.01333333333332,0.0,96.66666666666669,63.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,118.65666666666668,0.0,95.66666666666669,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,105.94333333333334,0.0,95.83333333333331,63.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,131.3733333333333,0.0,96.16666666666669,63.07,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,111.59666666666664,0.0,95.83333333333331,63.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,115.83333333333331,0.0,96.0,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,117.24666666666668,0.0,95.16666666666669,63.27666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,113.00666666666666,0.0,96.0,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,115.83333333333331,0.0,95.5,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,114.42333333333332,0.0,95.5,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,129.25,0.0,95.66666666666669,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,117.95,0.0,95.66666666666669,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28000000000002,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,115.83,0.0,95.5,63.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28333333333335,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,119.36,0.0,95.33333333333331,62.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,119.36,0.0,95.83333333333331,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,113.00666666666666,0.0,96.0,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,115.12666666666668,0.0,95.83333333333331,62.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,127.13333333333333,0.0,96.0,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,126.42666666666668,0.0,96.16666666666669,62.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,116.54,0.0,95.83333333333331,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,128.54666666666665,0.0,95.83333333333331,62.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,117.95,0.0,95.66666666666669,62.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,130.66333333333333,0.0,96.5,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,124.31,0.0,96.16666666666669,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,127.84000000000002,0.0,95.0,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,123.6,0.0,96.16666666666669,62.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,127.13333333333334,0.0,96.33333333333331,62.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,117.95333333333332,0.0,95.83333333333331,62.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,126.42666666666666,0.0,96.33333333333331,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,126.42333333333332,0.0,96.16666666666669,62.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,126.42666666666666,0.0,96.83333333333331,62.59666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,120.06666666666668,0.0,96.5,62.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,110.88666666666666,0.0,97.0,62.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,105.94333333333331,0.0,96.66666666666669,62.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,118.65666666666668,0.0,97.0,62.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,126.42666666666666,0.0,97.16666666666669,62.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,113.00666666666666,0.0,96.66666666666669,62.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,120.07333333333334,0.0,97.16666666666669,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,132.07666666666668,0.0,97.33333333333331,62.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,111.59333333333332,0.0,96.83333333333331,62.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,120.77666666666666,0.0,97.33333333333331,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,120.07,0.0,97.33333333333331,62.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,126.42666666666666,0.0,96.66666666666669,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,117.95,0.0,97.5,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,137.72666666666666,0.0,96.83333333333331,62.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,132.78333333333333,0.0,97.0,62.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,125.71999999999998,0.0,96.66666666666669,62.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,129.25,0.0,97.0,62.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,113.71333333333332,0.0,97.66666666666669,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,127.13,0.0,97.33333333333331,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,117.24333333333334,0.0,97.5,62.556666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,122.19,0.0,97.16666666666669,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,110.88666666666668,0.0,97.33333333333331,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,118.65333333333336,0.0,97.33333333333331,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,117.95333333333332,0.0,97.33333333333331,62.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,125.71999999999998,0.0,97.66666666666669,62.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,124.30666666666669,0.0,97.83333333333331,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,129.25,0.0,97.5,62.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,125.01333333333334,0.0,98.33333333333331,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,124.30666666666666,0.0,97.83333333333331,62.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,121.48333333333332,0.0,98.16666666666669,62.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,122.18666666666668,0.0,98.16666666666669,62.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,114.41666666666669,0.0,97.83333333333331,62.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,125.01333333333334,0.0,97.66666666666669,62.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,127.83666666666666,0.0,97.66666666666669,62.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,113.71333333333332,0.0,98.0,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,118.65666666666668,0.0,98.16666666666669,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,136.31666666666666,0.0,98.16666666666669,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,122.19,0.0,98.16666666666669,62.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,111.59666666666668,0.0,98.33333333333331,62.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,117.95,0.0,98.5,62.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,116.54,0.0,98.83333333333331,63.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,122.19,0.0,98.0,63.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,132.78333333333333,0.0,96.66666666666669,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,138.43666666666667,0.0,97.33333333333331,64.05333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,125.0166666666667,0.0,97.33333333333331,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,119.36666666666667,0.0,97.66666666666669,64.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,127.83666666666666,0.0,98.33333333333331,64.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,113.00666666666666,0.0,98.66666666666669,65.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,108.76666666666668,0.0,95.66666666666669,65.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,110.18333333333334,0.0,97.16666666666669,65.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,103.82666666666668,0.0,97.16666666666669,65.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,128.54333333333332,0.0,97.66666666666669,66.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,115.12666666666668,0.0,98.83333333333331,66.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,123.6,0.0,98.16666666666669,66.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,117.95,0.0,98.16666666666669,66.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,126.42666666666666,0.0,95.33333333333331,66.13333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,132.78333333333333,0.0,94.0,65.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,121.48333333333336,0.0,93.16666666666669,66.00666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,122.89333333333332,0.0,92.0,65.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,129.25333333333333,0.0,91.5,65.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,116.53666666666668,0.0,91.16666666666669,65.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,117.24666666666666,0.0,90.83333333333331,66.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,125.01333333333334,0.0,89.83333333333333,66.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,123.60333333333334,0.0,89.83333333333333,65.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,128.54666666666665,0.0,88.83333333333333,65.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,113.71333333333332,0.0,88.83333333333333,65.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,111.59666666666668,0.0,89.0,65.65666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,118.65666666666668,0.0,89.0,65.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,129.96,0.0,88.83333333333333,65.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,117.95,0.0,88.66666666666667,65.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,122.89333333333332,0.0,88.5,64.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,117.95,0.0,88.5,64.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,119.36333333333334,0.0,88.33333333333333,64.32000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,129.25333333333333,0.0,88.83333333333333,64.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,120.77666666666666,0.0,89.66666666666667,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,129.95666666666668,0.0,90.0,63.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,110.18333333333334,0.0,90.33333333333331,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,110.88666666666666,0.0,91.0,63.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,127.84333333333332,0.0,92.33333333333331,63.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,122.19,0.0,93.5,63.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,110.89,0.0,94.5,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,114.42,0.0,95.0,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,125.72333333333334,0.0,96.5,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,108.77,0.0,97.33333333333331,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,117.24666666666668,0.0,97.83333333333331,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,122.89333333333332,0.0,98.16666666666669,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,125.72333333333334,0.0,98.83333333333331,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
