time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 03:30:00,124.30666666666669,0.0,96.83333333333331,63.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,129.95666666666668,0.0,96.0,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,114.42,0.0,95.83333333333331,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,117.95,0.0,96.33333333333331,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,119.36666666666667,0.0,96.5,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,117.24333333333334,0.0,96.5,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,115.83333333333331,0.0,97.33333333333331,63.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,125.01333333333334,0.0,97.66666666666669,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,117.24666666666668,0.0,97.83333333333331,63.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666667,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,123.6,0.0,98.0,63.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,117.95,0.0,97.66666666666669,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,133.49,0.0,98.0,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,117.24333333333334,0.0,98.33333333333331,63.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,125.01666666666668,0.0,97.83333333333331,63.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,125.71999999999998,0.0,98.16666666666669,63.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,111.59666666666668,0.0,97.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,108.76666666666668,0.0,97.66666666666669,63.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,135.60666666666663,0.0,97.16666666666669,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,124.31,0.0,96.66666666666669,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,121.48333333333332,0.0,97.0,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,125.01333333333334,0.0,97.0,64.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,133.48666666666668,0.0,97.0,64.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,131.37,0.0,97.16666666666669,64.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,133.48666666666668,0.0,62.66666666666666,64.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,132.78333333333333,0.0,62.0,64.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,114.42,0.0,62.0,64.27999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,132.07666666666668,0.0,62.833333333333336,64.33333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,107.35666666666668,0.0,63.0,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,125.01333333333334,0.0,63.333333333333336,64.23666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666668,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,111.59666666666668,0.0,62.5,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,125.01333333333334,0.0,63.833333333333336,64.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,116.53666666666668,0.0,64.33333333333333,64.47000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,118.66,0.0,64.16666666666667,64.49000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,114.41666666666669,0.0,64.83333333333333,64.57666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,117.24666666666668,0.0,65.0,64.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,127.13333333333333,0.0,65.0,64.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,125.01666666666668,0.0,65.66666666666667,64.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,120.77666666666669,0.0,65.16666666666667,64.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,126.42333333333332,0.0,66.0,64.71999999999998,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,136.31666666666666,0.0,65.33333333333333,64.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,127.13333333333333,0.0,65.83333333333333,64.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,122.19,0.0,65.66666666666667,65.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,115.12666666666668,0.0,67.16666666666667,65.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,125.01333333333332,0.0,66.83333333333333,65.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,128.54333333333332,0.0,65.66666666666667,66.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,129.95666666666668,0.0,62.16666666666666,66.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,113.00666666666666,0.0,58.16666666666666,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,136.31333333333336,0.0,58.16666666666666,65.45333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,124.31,0.0,57.833333333333336,65.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,125.01666666666668,0.0,56.5,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,122.18666666666668,0.0,51.16666666666666,65.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,114.42333333333332,0.0,48.16666666666666,65.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,116.53666666666668,0.0,49.5,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,117.95333333333332,0.0,49.16666666666666,65.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,108.06333333333332,0.0,47.333333333333336,65.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,128.54666666666665,0.0,44.66666666666666,65.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,132.78333333333333,0.0,43.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,117.24333333333334,0.0,43.0,64.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,120.07,0.0,42.833333333333336,65.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,122.18666666666668,0.0,41.833333333333336,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,127.84,0.0,41.66666666666666,64.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,113.71333333333332,0.0,42.333333333333336,64.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,129.95666666666668,0.0,42.5,64.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,96.05666666666669,0.0,42.66666666666666,64.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,117.95,0.0,43.0,64.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,127.83666666666666,0.0,43.5,64.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,118.65666666666668,0.0,43.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,113.00666666666666,0.0,43.5,64.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,106.65000000000002,0.0,43.66666666666666,64.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,123.6,0.0,44.5,64.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,118.65666666666668,0.0,44.16666666666666,65.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,120.07,0.0,43.66666666666666,64.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,129.96,0.0,43.5,65.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,125.01666666666668,0.0,42.833333333333336,65.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,122.89333333333332,0.0,42.333333333333336,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,126.42666666666668,0.0,42.0,65.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,110.18,0.0,41.66666666666666,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,118.66,0.0,41.66666666666666,64.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,118.65666666666668,0.0,41.5,64.94666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,131.3733333333333,0.0,41.333333333333336,65.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,126.42666666666668,0.0,41.0,65.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,112.3,0.0,41.0,64.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,110.18333333333334,0.0,41.0,64.83333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,120.77666666666669,0.0,41.0,64.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,127.83666666666666,0.0,41.16666666666666,64.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,116.53666666666668,0.0,41.333333333333336,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,73.45666666666666,0.0,41.5,63.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,125.01333333333334,0.0,41.5,62.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,117.95333333333332,0.0,42.833333333333336,62.00666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,125.01666666666668,0.0,46.0,62.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,131.3733333333333,0.0,46.16666666666666,63.79999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,123.60333333333334,0.0,46.5,62.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,119.36666666666667,0.0,46.5,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,125.01666666666668,0.0,46.5,62.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,113.71333333333332,0.0,46.66666666666666,62.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,115.83333333333331,0.0,46.66666666666666,63.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,121.48,0.0,47.0,62.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,125.72,0.0,46.833333333333336,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,115.83,0.0,47.16666666666666,62.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,115.83333333333331,0.0,48.0,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,127.84,0.0,48.333333333333336,62.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,128.54666666666665,0.0,48.5,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,125.71999999999998,0.0,48.833333333333336,62.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,125.72,0.0,49.0,62.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,125.72,0.0,49.16666666666666,62.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,122.19,0.0,49.66666666666666,62.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,116.54,0.0,50.5,62.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,125.01333333333334,0.0,52.66666666666666,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,127.13,0.0,56.0,62.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,117.95,0.0,60.0,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,120.77666666666669,0.0,61.66666666666666,63.14000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,118.66,0.0,63.0,63.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,116.53666666666668,0.0,64.5,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,114.42,0.0,64.66666666666667,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,117.95,0.0,65.16666666666667,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,117.24333333333334,0.0,65.16666666666667,63.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,122.89333333333332,0.0,65.16666666666667,63.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,115.83333333333331,0.0,65.5,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,122.89333333333332,0.0,65.16666666666667,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,117.95,0.0,65.16666666666667,63.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,134.1966666666667,0.0,65.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,111.59666666666668,0.0,65.5,63.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,118.65666666666668,0.0,65.33333333333333,63.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,122.89666666666666,0.0,66.5,63.43000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,116.53666666666668,0.0,66.66666666666667,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,127.84,0.0,66.83333333333333,63.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,126.42666666666666,0.0,66.5,63.43000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,105.94666666666666,0.0,66.83333333333333,63.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,115.83333333333331,0.0,67.66666666666667,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,125.72,0.0,69.0,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,128.54333333333332,0.0,68.33333333333333,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,112.30333333333331,0.0,68.83333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,135.60666666666663,0.0,68.83333333333333,63.57666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,115.12666666666668,0.0,69.83333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,129.25333333333333,0.0,71.5,63.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,130.66333333333333,0.0,71.5,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,108.06333333333332,0.0,72.16666666666667,64.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,122.89333333333332,0.0,72.16666666666667,64.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,106.65,0.0,72.16666666666667,64.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,115.83333333333331,0.0,72.16666666666667,64.09666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,137.02,0.0,72.33333333333333,64.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,122.89333333333332,0.0,72.5,64.33999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,112.29666666666668,0.0,72.66666666666667,64.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,112.30333333333334,0.0,72.83333333333333,64.40666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,113.71,0.0,73.16666666666667,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,121.48333333333332,0.0,73.33333333333333,64.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,125.01333333333334,0.0,73.16666666666667,65.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,124.30666666666666,0.0,73.83333333333333,65.38333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,113.01,0.0,74.33333333333333,65.62333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,126.42666666666668,0.0,74.33333333333333,65.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,120.77666666666669,0.0,74.5,65.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,115.12333333333332,0.0,75.16666666666667,66.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,113.71333333333332,0.0,74.66666666666667,66.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,119.36666666666667,0.0,71.83333333333333,66.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,127.84333333333332,0.0,70.0,65.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,118.65666666666668,0.0,67.16666666666667,65.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,120.77666666666666,0.0,65.0,65.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,119.36333333333334,0.0,60.833333333333336,65.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,117.95,0.0,61.0,65.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,122.89333333333332,0.0,60.5,65.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,134.19333333333333,0.0,61.0,65.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,118.65666666666668,0.0,60.66666666666666,65.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,114.42,0.0,61.16666666666666,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,125.01333333333334,0.0,59.16666666666666,65.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,120.77666666666666,0.0,58.66666666666666,64.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,113.71333333333332,0.0,58.333333333333336,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,117.95,0.0,58.833333333333336,64.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,110.88666666666668,0.0,58.66666666666666,64.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,117.24333333333334,0.0,58.66666666666666,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,117.24666666666668,0.0,58.66666666666666,64.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,126.42666666666668,0.0,59.0,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,115.12666666666668,0.0,58.833333333333336,64.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,131.37,0.0,58.833333333333336,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,128.54333333333332,0.0,58.833333333333336,64.27999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,123.60333333333334,0.0,58.833333333333336,64.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,110.88666666666668,0.0,59.0,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,114.42,0.0,59.16666666666666,63.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,119.36333333333332,0.0,59.833333333333336,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,126.42666666666668,0.0,59.833333333333336,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,110.18,0.0,60.833333333333336,62.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,117.24333333333334,0.0,61.833333333333336,62.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,125.72,0.0,63.0,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,122.18666666666668,0.0,63.0,62.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,124.31,0.0,68.33333333333333,62.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,119.36333333333334,0.0,71.33333333333333,63.54666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,119.36333333333334,0.0,71.5,63.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,118.66,0.0,73.5,63.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,123.60333333333334,0.0,74.33333333333333,63.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,114.41666666666669,0.0,74.5,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,118.65666666666668,0.0,74.66666666666667,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,115.83,0.0,74.83333333333333,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,122.89666666666666,0.0,75.0,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,113.00666666666666,0.0,76.5,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,118.65666666666668,0.0,76.66666666666667,63.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,121.48,0.0,77.33333333333333,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,107.35666666666668,0.0,79.33333333333333,63.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,122.89666666666666,0.0,81.33333333333333,63.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,117.95,0.0,81.33333333333333,63.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,119.36333333333334,0.0,81.33333333333333,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,113.71666666666664,0.0,81.66666666666667,63.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,132.78666666666666,0.0,83.33333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,120.77333333333333,0.0,84.0,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,122.19,0.0,84.16666666666667,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,106.65333333333332,0.0,84.5,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,129.95666666666668,0.0,84.66666666666667,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,140.55,0.0,84.5,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,122.18666666666668,0.0,85.0,63.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,139.84666666666666,0.0,85.33333333333333,63.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,121.48333333333336,0.0,85.33333333333333,63.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,130.66333333333333,0.0,85.16666666666667,63.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,111.59666666666668,0.0,85.83333333333333,63.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,104.53333333333336,0.0,85.33333333333333,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,122.19,0.0,85.83333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,118.66,0.0,86.0,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,127.13333333333334,0.0,86.5,63.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,130.66,0.0,86.66666666666667,63.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,125.01333333333334,0.0,87.0,63.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,117.24666666666668,0.0,86.83333333333333,63.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,119.36333333333332,0.0,86.83333333333333,63.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,127.84,0.0,87.0,63.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,118.65999999999998,0.0,87.16666666666667,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.4,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,123.6,0.0,87.16666666666667,63.07666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666668,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,117.24666666666668,0.0,87.16666666666667,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,122.89333333333332,0.0,86.66666666666667,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,125.71999999999998,0.0,87.33333333333333,62.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,125.72333333333334,0.0,88.0,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,122.89333333333332,0.0,86.83333333333333,62.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,116.53666666666668,0.0,88.0,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,115.12666666666668,0.0,87.83333333333333,62.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,125.01333333333332,0.0,88.16666666666667,62.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,120.77666666666669,0.0,88.5,63.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,116.54,0.0,88.16666666666667,63.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,125.01333333333334,0.0,89.33333333333333,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,116.53666666666668,0.0,89.33333333333333,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,121.48333333333336,0.0,89.83333333333333,64.74000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,122.89666666666666,0.0,90.83333333333331,65.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,113.00666666666666,0.0,91.5,65.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,135.60666666666663,0.0,91.83333333333331,66.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,131.3733333333333,0.0,85.66666666666667,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,125.72,0.0,82.16666666666667,65.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,125.01666666666668,0.0,78.33333333333333,65.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,121.48333333333332,0.0,71.0,65.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,122.19,0.0,70.5,64.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,122.89333333333332,0.0,71.0,65.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,132.78333333333333,0.0,70.16666666666667,65.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,134.9,0.0,69.66666666666667,65.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,140.5533333333333,0.0,69.16666666666667,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,110.18333333333334,0.0,68.33333333333333,65.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,123.6,0.0,68.0,65.15333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,122.19,0.0,67.0,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,128.54666666666665,0.0,66.0,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,129.95666666666668,0.0,63.333333333333336,65.22333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,124.30666666666669,0.0,62.333333333333336,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,137.02,0.0,62.16666666666666,64.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,132.78333333333333,0.0,62.0,65.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,134.1966666666667,0.0,60.333333333333336,65.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,117.24333333333334,0.0,59.833333333333336,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,123.6,0.0,59.5,65.45666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,115.83,0.0,60.5,65.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,123.60333333333334,0.0,60.833333333333336,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,120.07333333333334,0.0,60.66666666666666,64.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,117.24333333333334,0.0,60.5,64.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,105.24,0.0,61.333333333333336,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,119.36666666666667,0.0,61.5,64.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,115.83333333333331,0.0,62.0,64.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,129.25,0.0,62.0,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,117.95,0.0,61.833333333333336,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,126.42666666666668,0.0,61.66666666666666,64.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,110.88666666666666,0.0,61.833333333333336,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,138.4333333333333,0.0,61.66666666666666,63.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,115.83333333333331,0.0,62.16666666666666,63.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,123.6,0.0,62.333333333333336,62.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,121.48333333333332,0.0,62.5,62.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,134.1966666666667,0.0,62.5,61.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,116.53666666666668,0.0,62.66666666666666,60.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,120.77666666666669,0.0,62.5,61.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,122.19,0.0,64.83333333333333,61.28,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,102.41333333333334,0.0,68.0,61.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,117.95,0.0,70.5,62.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,132.78333333333333,0.0,72.83333333333333,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,118.65666666666668,0.0,73.0,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,125.01666666666668,0.0,74.5,62.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,123.60333333333334,0.0,76.16666666666667,62.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,117.24666666666668,0.0,77.33333333333333,62.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,117.95333333333332,0.0,79.33333333333333,62.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,135.61,0.0,85.83333333333333,63.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,116.54,0.0,87.0,63.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,125.01333333333332,0.0,87.83333333333333,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,119.36333333333334,0.0,87.66666666666667,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,122.89666666666666,0.0,88.16666666666667,63.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,128.54666666666665,0.0,88.83333333333333,63.370000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,111.59666666666664,0.0,90.0,63.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,120.77333333333333,0.0,90.16666666666669,63.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,122.19,0.0,92.83333333333331,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,115.83333333333331,0.0,94.16666666666669,63.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,117.24666666666668,0.0,94.16666666666669,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,115.83333333333331,0.0,95.5,63.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,116.53666666666668,0.0,98.0,63.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,127.84,0.0,99.0,63.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,116.54,0.0,96.16666666666669,63.943333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,122.89666666666668,0.0,96.33333333333331,63.873333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,125.01333333333332,0.0,96.66666666666669,63.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,111.24,0.0,97.25,63.86,122.9,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,129.96,0.0,97.0,63.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,125.71666666666664,0.0,97.83333333333331,63.723333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,125.72,0.0,97.83333333333331,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,134.90333333333334,0.0,91.33333333333331,63.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,124.31,0.0,62.66666666666666,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,124.30666666666669,0.0,62.833333333333336,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,117.24333333333334,0.0,63.66666666666666,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,128.54666666666665,0.0,64.5,63.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,116.54,0.0,64.33333333333333,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,134.1966666666667,0.0,64.66666666666667,63.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,120.07333333333334,0.0,64.16666666666667,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,117.95333333333332,0.0,64.5,62.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,120.77666666666669,0.0,64.66666666666667,62.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,119.36666666666667,0.0,64.83333333333333,62.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,124.30666666666669,0.0,64.83333333333333,62.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,125.72333333333334,0.0,64.83333333333333,62.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,117.24333333333334,0.0,65.33333333333333,62.953333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,115.83333333333331,0.0,64.33333333333333,62.953333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,120.77666666666666,0.0,65.16666666666667,62.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,124.30666666666669,0.0,65.33333333333333,62.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,121.48333333333336,0.0,65.16666666666667,62.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,124.30666666666669,0.0,65.16666666666667,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,127.84,0.0,65.83333333333333,63.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,112.30333333333331,0.0,66.0,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,128.54666666666665,0.0,66.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,136.31333333333333,0.0,66.66666666666667,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,123.6,0.0,67.0,64.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,124.30666666666669,0.0,67.16666666666667,65.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,124.30666666666669,0.0,68.33333333333333,65.78666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,120.77666666666669,0.0,68.33333333333333,66.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,134.9,0.0,60.16666666666666,66.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
