time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 15:00:00,116.53666666666668,0.0,51.333333333333336,65.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,125.71999999999998,0.0,46.16666666666666,65.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,127.13333333333333,0.0,43.333333333333336,65.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,124.30666666666669,0.0,40.5,65.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,103.82333333333334,0.0,38.16666666666666,65.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,136.31333333333333,0.0,36.0,65.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,117.24666666666668,0.0,34.333333333333336,65.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,117.95333333333332,0.0,33.666666666666664,65.60333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,120.77666666666669,0.0,34.666666666666664,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,116.54,0.0,35.333333333333336,65.28666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,127.13333333333333,0.0,35.833333333333336,65.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,113.00666666666666,0.0,35.666666666666664,65.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,116.54,0.0,36.333333333333336,66.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,131.37,0.0,36.5,62.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,127.84000000000002,0.0,36.66666666666666,63.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,119.36333333333334,0.0,36.5,62.07666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,125.71999999999998,0.0,36.833333333333336,59.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,122.89666666666666,0.0,37.0,59.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,113.01,0.0,37.16666666666666,59.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,117.95,0.0,37.0,59.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,113.01,0.0,37.5,59.54666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,116.54,0.0,37.16666666666666,59.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,127.13333333333333,0.0,37.5,59.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,127.84,0.0,37.5,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,124.30666666666669,0.0,37.333333333333336,60.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,127.13,0.0,37.5,60.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71666666666667,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,120.07333333333334,0.0,37.5,60.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,124.30666666666669,0.0,37.66666666666666,60.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,128.54333333333332,0.0,37.66666666666666,60.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,121.48333333333332,0.0,38.0,59.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,118.65666666666668,0.0,38.333333333333336,59.92333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,111.59333333333336,0.0,38.16666666666666,59.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,125.72333333333334,0.0,38.333333333333336,59.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,115.83,0.0,38.66666666666666,59.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,124.31,0.0,39.0,60.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,129.95666666666668,0.0,39.16666666666666,64.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,129.96,0.0,39.833333333333336,61.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,128.54666666666665,0.0,40.5,65.89,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,120.77666666666666,0.0,40.66666666666666,65.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,127.84,0.0,41.333333333333336,64.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,125.72333333333334,0.0,41.16666666666666,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,128.54333333333332,0.0,41.833333333333336,64.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,129.25333333333333,0.0,42.0,64.34666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,125.01333333333334,0.0,42.16666666666666,63.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,125.01333333333334,0.0,42.333333333333336,63.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,132.78333333333333,0.0,42.5,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,129.25333333333333,0.0,42.66666666666666,62.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,120.77666666666666,0.0,42.66666666666666,62.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,122.89666666666666,0.0,42.66666666666666,61.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,123.6,0.0,42.5,61.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,118.65666666666668,0.0,42.833333333333336,61.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,116.54,0.0,43.333333333333336,62.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,127.13333333333333,0.0,43.0,62.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,110.89,0.0,42.333333333333336,59.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,120.77333333333333,0.0,46.333333333333336,60.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,115.12333333333332,0.0,53.333333333333336,62.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,132.78,0.0,53.833333333333336,62.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,110.18,0.0,53.833333333333336,62.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,123.6,0.0,54.66666666666666,64.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,120.78000000000002,0.0,50.5,65.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,127.13333333333333,0.0,47.66666666666666,64.63666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,117.95,0.0,48.16666666666666,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,130.66666666666666,0.0,48.333333333333336,64.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,131.37,0.0,48.333333333333336,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,103.11666666666667,0.0,48.5,64.33999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,122.19,0.0,48.5,64.30333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,115.12333333333332,0.0,48.66666666666666,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,120.77666666666669,0.0,49.0,64.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,125.71999999999998,0.0,48.833333333333336,64.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,122.18666666666668,0.0,48.66666666666666,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,110.18333333333334,0.0,49.0,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,122.89666666666666,0.0,49.16666666666666,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,110.18333333333334,0.0,49.333333333333336,63.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,114.42,0.0,49.833333333333336,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,125.01333333333334,0.0,49.5,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,117.24666666666668,0.0,49.66666666666666,63.546666666666674,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,113.71333333333332,0.0,54.16666666666666,62.02666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,119.36333333333334,0.0,57.5,62.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,117.24333333333334,0.0,58.0,62.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,121.48333333333332,0.0,58.333333333333336,64.59333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,128.54333333333332,0.0,56.0,65.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,127.13333333333333,0.0,55.5,64.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,107.35666666666668,0.0,56.0,64.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,117.95333333333332,0.0,57.66666666666666,62.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,117.95333333333332,0.0,59.0,62.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,112.3,0.0,59.5,63.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,127.84000000000002,0.0,60.0,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,132.07333333333335,0.0,60.333333333333336,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,113.71666666666664,0.0,57.16666666666666,65.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,109.47666666666667,0.0,55.66666666666666,65.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,123.6,0.0,54.16666666666666,65.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,116.53666666666668,0.0,52.5,65.05333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,125.72,0.0,50.833333333333336,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,127.84,0.0,49.66666666666666,65.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,129.25,0.0,48.5,65.46333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,121.48333333333336,0.0,48.5,65.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,129.25333333333333,0.0,50.16666666666666,65.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,118.65666666666668,0.0,50.5,66.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,123.6,0.0,50.5,60.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,109.47666666666667,0.0,51.333333333333336,60.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,113.71333333333332,0.0,51.16666666666666,61.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,135.61,0.0,51.333333333333336,63.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,128.54666666666665,0.0,51.333333333333336,64.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,125.71666666666664,0.0,51.833333333333336,65.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,120.07,0.0,51.66666666666666,65.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,137.02,0.0,51.16666666666666,66.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,127.13666666666666,0.0,52.0,66.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,120.77666666666669,0.0,51.66666666666666,66.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,125.72333333333331,0.0,51.833333333333336,62.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,125.72333333333334,0.0,51.66666666666666,59.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,121.48333333333336,0.0,80.66666666666667,59.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,129.95666666666668,0.0,82.83333333333333,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,126.42666666666668,0.0,84.33333333333333,62.65333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,124.30666666666669,0.0,85.0,62.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,122.18666666666668,0.0,85.33333333333333,63.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,117.24666666666668,0.0,84.5,63.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,129.96,0.0,85.83333333333333,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,122.89333333333332,0.0,86.16666666666667,63.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,137.72666666666666,0.0,86.5,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,117.95,0.0,88.33333333333333,63.203333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,120.77666666666669,0.0,88.66666666666667,63.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,116.53666666666668,0.0,87.66666666666667,63.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,120.07,0.0,86.5,63.15333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,112.3,0.0,87.16666666666667,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,121.48,0.0,87.33333333333333,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,137.02333333333334,0.0,88.5,62.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,125.71999999999998,0.0,86.66666666666667,62.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,123.6,0.0,88.0,62.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,122.89333333333332,0.0,88.66666666666667,62.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,114.42,0.0,89.66666666666667,62.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,125.72,0.0,90.16666666666669,61.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,117.95333333333332,0.0,89.83333333333333,61.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,125.71999999999998,0.0,89.66666666666667,60.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,126.42666666666666,0.0,78.83333333333333,60.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,116.53666666666668,0.0,57.66666666666666,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,124.31,0.0,58.333333333333336,62.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,118.65666666666668,0.0,58.333333333333336,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,121.48333333333332,0.0,58.833333333333336,61.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,129.96,0.0,59.16666666666666,61.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,128.54666666666665,0.0,59.16666666666666,60.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,121.48333333333336,0.0,59.5,59.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,107.35333333333334,0.0,59.66666666666666,59.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,116.53666666666668,0.0,59.833333333333336,61.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,131.37,0.0,59.5,65.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,122.89666666666666,0.0,60.0,65.11999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,125.01333333333334,0.0,60.0,64.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,127.13333333333333,0.0,60.333333333333336,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,118.65666666666668,0.0,60.333333333333336,64.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,132.78333333333333,0.0,60.16666666666666,62.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,133.48666666666668,0.0,60.66666666666666,62.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,110.18333333333334,0.0,60.66666666666666,61.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,132.07333333333335,0.0,60.833333333333336,60.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,115.83333333333331,0.0,60.66666666666666,60.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,120.07,0.0,60.5,59.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,117.95,0.0,60.66666666666666,59.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,126.42666666666666,0.0,60.66666666666666,60.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,115.12666666666668,0.0,61.0,60.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,122.89333333333332,0.0,61.16666666666666,59.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,127.84,0.0,60.5,59.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,126.42666666666666,0.0,60.5,60.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,119.36,0.0,63.333333333333336,61.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,113.71333333333332,0.0,63.833333333333336,62.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,124.30666666666669,0.0,64.33333333333333,62.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,117.95,0.0,64.66666666666667,62.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,125.71999999999998,0.0,64.83333333333333,62.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,117.24333333333334,0.0,65.16666666666667,62.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,122.19,0.0,65.33333333333333,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,110.89,0.0,65.5,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,128.54666666666665,0.0,65.5,62.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,127.13333333333333,0.0,65.5,62.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,121.48333333333332,0.0,65.83333333333333,62.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,131.37,0.0,66.16666666666667,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,121.48,0.0,66.66666666666667,62.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,122.89666666666666,0.0,66.66666666666667,62.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,110.89,0.0,66.5,62.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,122.89666666666666,0.0,66.5,62.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,129.25333333333333,0.0,67.16666666666667,62.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,120.07,0.0,67.33333333333333,62.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,122.19,0.0,67.66666666666667,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,124.30666666666666,0.0,67.83333333333333,63.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,125.71999999999998,0.0,66.5,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,125.01333333333332,0.0,64.66666666666667,65.05333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,129.25333333333333,0.0,64.5,65.08,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,125.72333333333334,0.0,64.16666666666667,65.05666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,105.24,0.0,64.33333333333333,64.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,115.13,0.0,64.33333333333333,65.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,115.12333333333332,0.0,64.5,65.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,117.95,0.0,65.66666666666667,65.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,123.6,0.0,66.5,66.55333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,116.54,0.0,66.5,60.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,113.71666666666664,0.0,66.66666666666667,64.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,124.30666666666669,0.0,66.5,60.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,117.24666666666668,0.0,66.66666666666667,60.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,126.42666666666668,0.0,67.0,61.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,120.77333333333335,0.0,67.16666666666667,62.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,117.95333333333332,0.0,67.16666666666667,63.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,122.89666666666666,0.0,85.66666666666667,62.35,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,121.48666666666668,0.0,94.33333333333331,61.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,109.47333333333334,0.0,96.83333333333331,61.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,130.66666666666666,0.0,96.5,61.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,131.3733333333333,0.0,95.16666666666669,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,122.19,0.0,95.5,62.79666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,133.49,0.0,96.5,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,125.01333333333332,0.0,98.16666666666669,66.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,123.60333333333334,0.0,98.66666666666669,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,127.13333333333334,0.0,95.16666666666669,63.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,100.99666666666668,0.0,96.83333333333331,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,125.72,0.0,96.5,63.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,137.02333333333334,0.0,96.33333333333331,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,127.84,0.0,95.66666666666669,63.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,119.36333333333334,0.0,95.33333333333331,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,120.77666666666669,0.0,93.66666666666669,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,142.67,0.0,96.33333333333331,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,112.3,0.0,95.66666666666669,63.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,125.01666666666668,0.0,97.0,63.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,124.30666666666666,0.0,97.33333333333331,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,121.48333333333332,0.0,97.33333333333331,63.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,132.07666666666668,0.0,97.0,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,116.54,0.0,95.66666666666669,63.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,135.60666666666668,0.0,97.0,63.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,117.24666666666668,0.0,96.16666666666669,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,115.12666666666668,0.0,96.0,63.47333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,120.77666666666669,0.0,96.66666666666669,63.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,138.43333333333334,0.0,96.66666666666669,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,122.19,0.0,96.5,62.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,117.95,0.0,97.0,62.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,128.54666666666668,0.0,96.66666666666669,62.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,121.48666666666668,0.0,98.0,61.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,129.25333333333333,0.0,97.16666666666669,61.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,130.66333333333333,0.0,96.33333333333331,60.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,127.13,0.0,87.16666666666667,61.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,120.07,0.0,67.5,63.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28666666666668,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,122.89666666666666,0.0,67.83333333333333,63.06999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,119.36333333333334,0.0,68.33333333333333,61.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,112.30333333333334,0.0,69.0,60.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,127.13333333333333,0.0,69.33333333333333,59.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,123.6,0.0,69.66666666666667,59.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,111.59333333333332,0.0,70.0,65.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,125.72,0.0,70.16666666666667,65.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,112.30333333333334,0.0,70.0,66.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,122.89666666666666,0.0,70.83333333333333,65.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,106.65333333333332,0.0,70.83333333333333,65.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,124.30666666666669,0.0,70.83333333333333,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,127.13666666666666,0.0,70.66666666666667,64.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,126.42666666666668,0.0,71.16666666666667,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,122.19,0.0,71.33333333333333,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,127.84,0.0,71.83333333333333,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,110.18,0.0,71.66666666666667,62.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,114.42,0.0,71.5,62.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,129.96,0.0,71.5,61.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,103.82333333333334,0.0,71.83333333333333,60.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,117.95,0.0,72.0,60.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,122.19,0.0,72.0,60.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,135.60666666666663,0.0,72.16666666666667,60.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,129.25,0.0,72.0,60.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,133.48666666666668,0.0,71.83333333333333,60.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,115.83,0.0,72.16666666666667,59.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,117.24333333333334,0.0,72.66666666666667,59.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,115.83333333333331,0.0,72.66666666666667,59.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,122.19,0.0,72.5,59.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,118.65666666666668,0.0,72.0,59.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,125.71999999999998,0.0,71.66666666666667,60.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,125.72,0.0,74.16666666666667,61.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,126.43,0.0,76.0,62.223333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,124.31,0.0,76.33333333333333,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,122.89666666666668,0.0,76.66666666666667,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,126.42666666666668,0.0,77.66666666666667,63.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,122.19,0.0,77.66666666666667,64.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,116.53666666666668,0.0,78.0,64.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,120.77666666666666,0.0,78.0,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,120.07,0.0,78.16666666666667,64.87333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,123.6,0.0,78.0,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,122.19,0.0,78.0,64.94333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,108.06333333333332,0.0,77.33333333333333,65.27666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,108.06333333333332,0.0,75.5,64.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,124.30666666666666,0.0,75.66666666666667,63.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,121.48,0.0,75.83333333333333,63.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,117.24666666666668,0.0,75.83333333333333,63.03666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,111.59333333333332,0.0,75.83333333333333,62.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,139.14,0.0,75.83333333333333,62.723333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,113.71333333333332,0.0,76.0,62.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,117.95,0.0,76.33333333333333,63.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,127.13333333333333,0.0,76.33333333333333,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,116.54,0.0,75.5,65.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,113.71333333333332,0.0,74.83333333333333,65.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,118.65666666666668,0.0,76.0,65.84666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,122.19,0.0,75.83333333333333,66.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,123.6,0.0,75.83333333333333,66.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,117.24666666666668,0.0,76.33333333333333,64.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,103.11666666666667,0.0,76.66666666666667,59.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,129.95666666666668,0.0,72.83333333333333,60.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,102.41333333333334,0.0,89.16666666666667,60.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,129.25333333333333,0.0,96.66666666666669,60.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,125.01666666666668,0.0,97.66666666666669,61.13999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,127.83666666666666,0.0,97.16666666666669,61.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,122.19,0.0,96.33333333333331,61.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,125.01666666666668,0.0,96.5,62.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,128.54333333333332,0.0,95.0,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,107.35333333333334,0.0,93.83333333333331,62.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,110.88666666666668,0.0,93.16666666666669,63.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,122.19,0.0,94.83333333333331,63.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,136.3166666666667,0.0,95.16666666666669,63.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,113.71333333333332,0.0,93.33333333333331,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,119.36333333333332,0.0,96.16666666666669,63.943333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,117.95333333333332,0.0,95.16666666666669,64.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,115.83333333333331,0.0,95.16666666666669,63.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,121.48333333333332,0.0,93.66666666666669,63.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,113.00666666666666,0.0,93.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57333333333334,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,120.77666666666669,0.0,92.33333333333331,63.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.62333333333333,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,119.36333333333334,0.0,91.83333333333331,63.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63333333333333,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,112.30333333333334,0.0,91.5,63.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,118.66,0.0,92.33333333333331,62.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,127.84,0.0,92.33333333333331,61.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,127.13333333333333,0.0,93.83333333333331,59.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,122.19,0.0,97.16666666666669,59.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.62666666666667,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,125.01666666666664,0.0,98.16666666666669,59.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,117.24333333333334,0.0,98.16666666666669,59.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.7,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,122.19,0.0,97.16666666666669,60.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72000000000001,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,120.07,0.0,98.16666666666669,61.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,121.48333333333332,0.0,99.0,61.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,138.43333333333334,0.0,99.0,61.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,133.48666666666668,0.0,95.66666666666669,61.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.71333333333332,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,110.88666666666668,0.0,96.0,61.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.67333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,115.12666666666668,0.0,95.66666666666669,60.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66666666666667,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,123.6,0.0,98.0,60.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,123.425,0.0,98.25,60.3625,122.9,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,105.23666666666668,0.0,98.0,60.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,141.96333333333334,0.0,95.16666666666669,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,132.08,0.0,94.5,60.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,131.3733333333333,0.0,93.83333333333331,59.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,120.77666666666669,0.0,93.83333333333331,59.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,117.24333333333334,0.0,94.16666666666669,59.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,123.60333333333334,0.0,94.5,59.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,129.25,0.0,94.0,59.52666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.55333333333333,67.0,69.0,68.0,68.0
