time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 00:15:00,959.8533333333334,0.0,99.83333333333331,80.48,971.1533333333332,70.0,95.58,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0
2025-02-01 00:30:00,928.0666666666666,0.0,99.83333333333331,80.22333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-01 00:45:00,922.42,0.0,100.0,80.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-01 01:00:00,857.44,0.0,100.0,80.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.90333333333334,67.0,69.0,85.0,68.0
2025-02-01 01:15:00,873.6833333333334,0.0,100.0,80.46666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,85.0,68.0
2025-02-01 01:30:00,841.1933333333333,0.0,100.0,80.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,68.0
2025-02-01 01:45:00,776.9200000000001,0.0,100.0,80.77333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-01 02:00:00,723.2466666666666,0.0,100.0,81.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0
2025-02-01 02:15:00,771.98,0.0,100.0,80.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,68.0
2025-02-01 02:30:00,743.7266666666668,0.0,100.0,81.33666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,85.0,68.0
2025-02-01 02:45:00,731.7199999999999,0.0,100.0,81.5,997.99,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,68.0
2025-02-01 03:00:00,723.9533333333334,0.0,100.0,81.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0
2025-02-01 03:15:00,706.29,0.0,100.0,81.55666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-02-01 03:30:00,694.9899999999999,0.0,100.0,81.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-01 03:45:00,716.8866666666667,0.0,100.0,81.92,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-01 04:00:00,678.7466666666667,0.0,100.0,82.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,85.0,68.0
2025-02-01 04:15:00,632.84,0.0,100.0,82.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,68.0
2025-02-01 04:30:00,673.0966666666667,0.0,100.0,82.54,997.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0
2025-02-01 04:45:00,624.3633333333333,0.0,100.0,82.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0
2025-02-01 05:00:00,636.37,0.0,100.0,82.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-01 05:15:00,670.9766666666666,0.0,100.0,82.7,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-01 05:30:00,654.0266666666666,0.0,100.0,82.86,997.99,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-02-01 05:45:00,665.33,0.0,100.0,82.8,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-01 06:00:00,660.3866666666667,0.0,100.0,82.79,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-01 06:15:00,655.44,0.0,100.0,82.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-01 06:30:00,590.46,0.0,100.0,82.92,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-01 06:45:00,525.48,0.0,100.0,84.5,997.99,70.0,100.0,74.0,70.0,72.0,69.32000000000001,67.0,69.0,85.0,68.0
2025-02-01 07:00:00,534.6633333333333,0.0,100.0,84.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-03 21:15:00,486.28,0.0,81.5,65.805,485.22,70.0,14.625,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-03 21:30:00,495.81666666666666,0.0,78.66666666666667,65.48666666666666,473.2166666666667,70.0,12.456666666666669,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-02-03 21:45:00,504.29333333333335,0.0,82.66666666666667,65.63666666666667,500.0566666666667,70.0,16.43,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-02-03 22:00:00,512.77,0.0,100.0,66.54333333333334,548.0833333333334,70.0,24.94,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-02-03 22:15:00,522.6566666666666,0.0,100.0,67.78333333333333,594.6966666666667,70.0,32.44,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-02-03 22:30:00,525.48,0.0,100.0,68.77999999999999,619.4200000000001,70.0,36.66,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-02-03 22:45:00,534.66,0.0,100.0,69.69,645.5533333333333,70.0,41.086666666666666,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0
2025-02-03 23:00:00,544.5533333333333,0.0,100.0,71.30666666666666,678.7466666666667,70.0,46.67,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-02-03 23:15:00,510.65,0.0,100.0,73.25666666666667,720.4166666666666,70.0,53.73333333333333,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-03 23:30:00,514.1833333333333,0.0,100.0,74.52333333333333,745.14,70.0,57.92,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-02-03 23:45:00,533.96,0.0,100.0,76.00333333333333,776.2199999999999,70.0,62.903333333333336,74.0,70.0,72.0,69.32,67.0,69.0,85.0,68.0
2025-02-04 00:00:00,520.5366666666667,0.0,100.0,77.11666666666666,803.0533333333333,70.0,67.5,74.0,70.0,72.0,69.34666666666668,67.0,69.0,85.0,68.0
2025-02-04 00:15:00,529.0133333333333,0.0,100.0,77.78666666666668,822.8299999999999,70.0,70.64333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-04 00:30:00,519.8333333333334,0.0,100.0,78.26,846.8466666666667,70.0,74.86666666666667,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-04 00:45:00,521.9533333333333,0.0,100.0,78.83666666666666,872.2733333333334,70.0,79.01666666666667,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-04 01:00:00,480.28,0.0,100.0,79.56333333333333,896.2866666666665,70.0,83.17999999999999,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-04 01:15:00,528.31,0.0,100.0,80.22,919.5933333333334,70.0,87.01333333333334,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-02-04 01:30:00,526.8966666666666,0.0,100.0,80.67666666666666,933.01,70.0,89.15333333333332,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-02-04 01:45:00,492.2833333333333,0.0,100.0,81.03666666666668,949.9666666666668,70.0,92.05666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-04 02:00:00,512.7666666666667,0.0,100.0,80.98666666666666,965.5033333333334,70.0,94.81666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-04 02:15:00,507.82666666666665,0.0,100.0,81.14999999999999,978.2133333333333,70.0,96.85,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0
2025-02-04 02:30:00,503.5866666666666,0.0,100.0,81.21333333333332,990.93,70.0,98.99333333333334,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-02-04 02:45:00,531.8366666666667,0.0,100.0,81.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-04 03:00:00,505.70666666666665,0.0,100.0,81.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-04 03:15:00,480.28,0.0,100.0,81.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-04 03:30:00,491.58,0.0,100.0,81.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-04 03:45:00,559.3866666666667,0.0,100.0,81.36,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-04 04:00:00,494.4066666666667,0.0,100.0,85.72333333333334,983.8666666666668,70.0,98.12,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
2025-02-04 04:15:00,498.6433333333334,0.0,100.0,81.64999999999999,951.3766666666668,70.0,92.48,74.0,70.0,72.0,70.25666666666667,67.0,69.0,85.0,68.0
2025-02-04 04:30:00,512.77,0.0,100.0,83.97,918.1833333333334,70.0,86.69333333333333,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-02-04 04:45:00,502.8833333333334,0.0,100.0,80.89333333333333,909.7066666666666,70.0,85.45666666666666,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-04 05:00:00,758.56,0.0,95.33333333333331,77.87,903.35,70.0,84.3,74.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-02-04 05:15:00,883.5733333333334,0.0,99.83333333333331,82.00333333333333,905.47,70.0,84.86,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-02-04 05:30:00,819.3000000000001,0.0,78.83333333333333,81.55,831.3066666666667,70.0,72.35333333333334,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-04 05:45:00,820.7133333333335,0.0,76.0,80.83333333333333,805.1733333333333,70.0,67.90333333333332,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-02-04 06:00:00,786.8100000000001,0.0,75.5,80.09666666666666,804.4666666666667,70.0,67.81666666666666,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-04 06:15:00,791.0500000000001,0.0,77.5,79.95666666666666,812.2366666666667,70.0,68.89333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-04 06:30:00,770.5666666666666,0.0,78.5,79.98333333333333,820.0099999999999,70.0,70.26333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-04 06:45:00,852.4966666666666,0.0,82.0,80.20333333333333,838.37,70.0,73.17,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-04 07:00:00,867.3299999999999,0.0,85.66666666666667,79.96,856.7366666666667,70.0,76.42333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-04 07:15:00,936.5466666666669,0.0,90.66666666666669,79.59333333333335,879.3333333333334,70.0,80.27666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-02-04 07:30:00,846.8433333333332,0.0,96.66666666666669,79.95,904.0566666666668,70.0,84.06666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-02-04 07:45:00,853.9066666666668,0.0,100.0,79.89999999999999,909.0,70.0,85.30333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-04 08:00:00,877.2166666666667,0.0,99.83333333333331,80.26666666666667,916.0666666666666,70.0,86.98333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-04 08:15:00,873.6866666666666,0.0,99.83333333333331,80.86333333333333,940.0733333333332,70.0,90.52666666666666,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-02-04 08:30:00,904.0533333333332,0.0,100.0,80.29666666666667,964.09,70.0,94.47333333333334,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-02-04 08:45:00,896.9933333333333,0.0,100.0,80.42999999999999,981.7466666666666,70.0,97.57666666666668,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-02-04 09:00:00,862.3833333333333,0.0,100.0,80.78666666666666,995.1666666666666,70.0,99.08333333333331,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-02-04 09:15:00,931.6033333333334,0.0,100.0,80.38,997.99,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-02-04 09:30:00,853.91,0.0,100.0,79.94,997.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-02-04 09:45:00,891.34,0.0,100.0,79.40666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,85.0,68.0
2025-02-04 10:00:00,930.8933333333334,0.0,100.0,77.63,997.99,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,85.0,68.0
2025-02-04 10:15:00,861.68,0.0,100.0,78.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.42666666666668,67.0,69.0,85.0,68.0
2025-02-04 10:30:00,717.5966666666667,0.0,100.0,80.93,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-04 10:45:00,663.9166666666666,0.0,100.0,81.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,68.0
2025-02-04 11:00:00,709.8266666666667,0.0,100.0,81.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,85.0,68.0
2025-02-04 11:15:00,642.02,0.0,100.0,81.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-04 11:30:00,619.4233333333333,0.0,100.0,82.03,997.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-02-04 11:45:00,585.5166666666668,0.0,100.0,82.52666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-02-04 12:00:00,618.0066666666667,0.0,100.0,82.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,68.0
2025-02-04 12:15:00,567.8566666666667,0.0,100.0,83.09666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 12:30:00,602.4666666666667,0.0,100.0,83.0,997.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0
2025-02-04 12:45:00,543.8466666666667,0.0,100.0,83.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0
2025-02-04 13:00:00,552.3233333333334,0.0,100.0,83.25999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-04 13:15:00,581.2800000000001,0.0,100.0,83.28666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-04 13:30:00,574.2166666666667,0.0,100.0,83.24,997.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-04 13:45:00,562.21,0.0,100.0,83.53,997.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-02-04 14:00:00,540.3133333333334,0.0,100.0,83.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.14999999999999,67.0,69.0,85.0,68.0
2025-02-04 14:15:00,545.9666666666667,0.0,100.0,83.63,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-04 14:30:00,545.9666666666667,0.0,100.0,83.67,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-04 14:45:00,552.3233333333333,0.0,100.0,83.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-02-04 15:00:00,519.1233333333333,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-02-04 15:15:00,526.19,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-02-04 15:30:00,528.3066666666666,0.0,100.0,83.90333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-02-04 15:45:00,560.0933333333334,0.0,100.0,84.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-04 16:00:00,517.0066666666667,0.0,100.0,83.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.44666666666667,67.0,69.0,85.0,68.0
2025-02-04 16:15:00,532.5466666666667,0.0,100.0,84.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-02-04 16:30:00,509.2366666666667,0.0,100.0,84.23,997.99,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-02-04 16:45:00,504.2933333333333,0.0,100.0,84.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-04 17:00:00,550.9066666666666,0.0,100.0,84.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.82333333333332,67.0,69.0,85.0,68.0
2025-02-04 17:15:00,525.4833333333333,0.0,100.0,84.78333333333333,993.0466666666666,70.0,99.21666666666664,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-04 17:30:00,529.7199999999999,0.0,100.0,84.77,949.2566666666668,70.0,92.00666666666666,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-02-04 17:45:00,526.8933333333333,0.0,100.0,83.79666666666667,895.5833333333334,70.0,82.91666666666667,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-02-04 18:00:00,505.70666666666665,0.0,100.0,82.39333333333333,844.7266666666668,70.0,74.70333333333333,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-02-04 18:15:00,501.47,0.0,100.0,80.99,802.35,70.0,67.66000000000001,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-04 18:30:00,564.3266666666667,0.0,100.0,80.17,782.5733333333334,70.0,64.12666666666667,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-04 18:45:00,522.6533333333333,0.0,100.0,78.97666666666667,753.6166666666667,70.0,59.196666666666665,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-04 19:00:00,533.96,0.0,100.0,77.77333333333333,724.6566666666666,70.0,54.44,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-04 19:15:00,515.5933333333334,0.0,100.0,76.45333333333333,690.7566666666667,70.0,48.96333333333333,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-04 19:30:00,490.8733333333333,0.0,100.0,74.46666666666665,660.3866666666667,70.0,43.78333333333333,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-04 19:45:00,517.71,0.0,100.0,73.97666666666667,647.6733333333333,70.0,41.60666666666666,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-04 20:00:00,526.1866666666666,0.0,100.0,72.68,610.9433333333333,70.0,35.32666666666667,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-04 20:15:00,543.14,0.0,99.66666666666669,71.00666666666666,563.62,70.0,27.55666666666667,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-02-04 20:30:00,533.9566666666667,0.0,87.66666666666667,69.60333333333334,521.2466666666667,70.0,20.293333333333333,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 20:45:00,490.16333333333336,0.0,75.16666666666667,68.54333333333334,482.4,70.0,14.1,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 21:00:00,452.0266666666666,0.0,69.16666666666667,67.67333333333333,446.38000000000005,70.0,8.063333333333334,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 21:15:00,387.7533333333333,0.0,62.333333333333336,67.76,409.65,70.0,1.88,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-04 21:30:00,409.65,0.0,62.0,67.70333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-04 21:45:00,401.17333333333335,0.0,62.333333333333336,67.72333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
2025-02-04 22:00:00,394.82,0.0,62.333333333333336,67.7,400.47,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-04 22:15:00,383.51666666666665,0.0,61.5,67.61,400.47,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-02-04 22:30:00,420.95,0.0,61.833333333333336,67.46666666666665,400.47,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-02-04 22:45:00,390.58,0.0,62.16666666666666,67.32333333333334,400.47,70.0,0.0166666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-04 23:00:00,432.95666666666665,0.0,68.33333333333333,67.07666666666667,444.25666666666666,70.0,7.316666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-02-04 23:15:00,555.15,0.0,82.5,68.64333333333333,529.72,70.0,21.58333333333333,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0
2025-02-04 23:30:00,566.4466666666666,0.0,99.83333333333331,70.34666666666666,596.8166666666667,70.0,33.03333333333333,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-02-04 23:45:00,546.67,0.0,100.0,72.88666666666667,655.44,70.0,42.56666666666666,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-05 00:00:00,512.7666666666667,0.0,100.0,75.24333333333334,707.7066666666666,70.0,51.27333333333333,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-02-05 00:15:00,530.4233333333333,0.0,100.0,77.84333333333332,759.2666666666668,70.0,60.16333333333333,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-02-05 00:30:00,536.7833333333333,0.0,100.0,79.60666666666667,808.0,70.0,68.07666666666667,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0
2025-02-05 00:45:00,567.1566666666666,0.0,100.0,81.25,856.0300000000001,70.0,76.37666666666667,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-02-05 01:00:00,538.9,0.0,100.0,82.11333333333333,890.6366666666667,70.0,81.91666666666667,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-02-05 01:15:00,530.4233333333333,0.0,100.0,83.22333333333333,930.8966666666666,70.0,88.88999999999999,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-05 01:30:00,545.2566666666667,0.0,100.0,83.81,957.7333333333332,70.0,93.30333333333331,74.0,70.0,72.0,69.14,67.0,69.0,85.0,68.0
2025-02-05 01:45:00,556.5600000000001,0.0,100.0,83.75,991.6333333333332,70.0,99.00333333333332,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-05 02:00:00,520.5366666666667,0.0,100.0,83.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-02-05 02:15:00,498.6466666666667,0.0,100.0,83.53333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,68.0
2025-02-05 02:30:00,531.13,0.0,100.0,83.61999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,85.0,68.0
2025-02-05 02:45:00,570.6833333333333,0.0,100.0,83.72,997.99,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,68.0
2025-02-05 03:00:00,556.5600000000001,0.0,100.0,83.86,997.99,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0
2025-02-05 03:15:00,558.6766666666666,0.0,100.0,83.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-05 03:30:00,526.1899999999999,0.0,100.0,83.72,997.99,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,68.0
2025-02-05 03:45:00,562.9166666666666,0.0,100.0,83.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-02-05 04:00:00,547.3766666666667,0.0,100.0,83.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0
2025-02-05 04:15:00,543.8466666666667,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-05 04:30:00,560.7966666666666,0.0,100.0,83.87,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-05 04:45:00,553.0266666666666,0.0,100.0,83.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-05 05:00:00,515.5933333333334,0.0,100.0,83.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-05 05:15:00,541.73,0.0,100.0,83.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0
2025-02-05 05:30:00,556.56,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0
2025-02-05 05:45:00,534.6666666666666,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-05 06:00:00,566.4466666666666,0.0,100.0,84.09666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-02-05 06:15:00,514.18,0.0,100.0,84.11666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-05 06:30:00,561.5033333333333,0.0,100.0,84.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 06:45:00,546.6733333333333,0.0,100.0,84.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 07:00:00,543.14,0.0,100.0,84.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 07:15:00,536.0766666666667,0.0,100.0,84.13333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 07:30:00,497.93666666666667,0.0,100.0,84.29,997.99,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0
2025-02-05 07:45:00,551.6133333333333,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 08:00:00,524.07,0.0,100.0,84.17,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-02-05 08:15:00,533.96,0.0,100.0,84.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-05 08:30:00,526.1866666666666,0.0,100.0,84.38,997.99,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0
2025-02-05 08:45:00,510.65,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-02-05 09:00:00,527.6033333333334,0.0,100.0,84.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-02-05 09:15:00,509.2366666666667,0.0,100.0,84.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0
2025-02-05 09:30:00,543.14,0.0,100.0,84.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-02-05 09:45:00,497.93666666666667,0.0,100.0,84.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-05 10:00:00,471.8033333333333,0.0,100.0,84.25999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-05 10:15:00,548.0866666666667,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-02-05 10:30:00,526.19,0.0,100.0,84.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-05 10:45:00,541.02,0.0,100.0,84.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-05 11:00:00,559.3833333333333,0.0,100.0,83.91,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-05 11:15:00,559.3866666666667,0.0,100.0,83.80333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-02-05 11:30:00,536.7833333333333,0.0,100.0,83.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,68.0
2025-02-05 11:45:00,519.1266666666667,0.0,100.0,83.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,68.0
2025-02-05 12:00:00,538.9,0.0,100.0,83.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 12:15:00,535.37,0.0,100.0,84.07,997.99,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0
2025-02-05 12:30:00,522.6566666666666,0.0,100.0,84.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 12:45:00,525.4833333333333,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 13:00:00,511.3566666666666,0.0,100.0,84.12,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 13:15:00,521.9499999999999,0.0,100.0,84.14,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 13:30:00,521.9499999999999,0.0,100.0,84.27,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-05 13:45:00,493.7,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-05 14:00:00,550.91,0.0,100.0,84.30333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-02-05 14:15:00,509.24,0.0,100.0,84.44,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-02-05 14:30:00,479.57,0.0,100.0,84.56,997.99,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-02-05 14:45:00,529.7199999999999,0.0,100.0,84.56,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-05 15:00:00,543.14,0.0,100.0,84.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-02-05 15:15:00,524.7766666666666,0.0,100.0,84.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-05 15:30:00,532.5433333333334,0.0,100.0,84.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-02-05 15:45:00,454.8533333333333,0.0,100.0,84.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-05 16:00:00,533.9566666666666,0.0,100.0,85.03333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-05 16:15:00,509.2366666666667,0.0,100.0,85.30333333333333,992.34,70.0,99.32,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-02-05 16:30:00,476.04,0.0,100.0,85.21,976.7999999999998,70.0,96.60666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-05 16:45:00,507.12000000000006,0.0,100.0,85.44666666666666,954.91,70.0,93.12666666666668,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-02-05 17:00:00,509.9433333333333,0.0,100.0,85.08999999999999,935.8366666666668,70.0,89.68666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-05 17:15:00,517.0066666666667,0.0,100.0,84.57333333333334,911.12,70.0,85.58666666666666,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-05 17:30:00,487.3433333333333,0.0,100.0,83.94333333333334,891.3433333333332,70.0,82.51333333333334,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-05 17:45:00,476.75,0.0,100.0,83.58,871.5666666666666,70.0,79.18666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-05 18:00:00,458.3833333333334,0.0,100.0,82.74333333333333,839.7833333333333,70.0,73.93666666666667,74.0,70.0,72.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-02-05 18:15:00,532.5433333333334,0.0,100.0,82.08333333333333,816.4766666666666,70.0,69.90333333333332,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-05 18:30:00,528.3100000000001,0.0,100.0,81.60666666666667,804.4666666666667,70.0,67.76,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-05 18:45:00,495.82,0.0,100.0,81.04333333333334,788.93,70.0,65.17333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-05 19:00:00,513.4766666666667,0.0,100.0,80.23333333333333,769.86,70.0,62.04333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-05 19:15:00,494.40333333333336,0.0,100.0,79.52,757.1466666666666,70.0,59.68333333333334,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
2025-02-05 19:30:00,489.4633333333333,0.0,100.0,79.37333333333333,755.0266666666666,70.0,59.50666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-05 19:45:00,502.17333333333335,0.0,100.0,79.17333333333333,745.8466666666667,70.0,58.126666666666665,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-05 20:00:00,468.2733333333333,0.0,100.0,79.27333333333333,752.2000000000002,70.0,59.02666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-05 20:15:00,467.21,0.0,100.0,79.23,758.56,70.0,59.945,74.0,70.0,72.0,70.025,67.0,69.0,85.0,68.0
2025-02-05 20:30:00,495.1133333333333,0.0,100.0,79.75999999999999,765.6199999999999,70.0,61.31,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-05 20:45:00,498.6433333333334,0.0,100.0,79.70666666666666,770.5633333333334,70.0,62.03666666666667,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-02-05 21:00:00,490.8733333333333,0.0,100.0,80.44,786.1033333333334,70.0,64.76666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-05 21:15:00,519.1266666666667,0.0,100.0,80.58666666666666,793.8733333333333,70.0,65.94666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-05 21:30:00,483.81,0.0,100.0,80.86666666666666,803.0566666666667,70.0,67.47,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-05 21:45:00,493.7,0.0,100.0,81.35666666666667,816.4766666666666,70.0,69.69,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0
2025-02-05 22:00:00,476.7466666666666,0.0,100.0,81.89,836.2533333333334,70.0,73.03,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-05 22:15:00,509.2366666666667,0.0,100.0,82.19333333333334,845.43,70.0,74.92666666666666,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-05 22:30:00,466.15333333333336,0.0,100.0,82.56666666666666,860.2666666666668,70.0,76.92999999999999,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-02-05 22:45:00,531.8366666666667,0.0,100.0,82.94333333333333,870.86,70.0,78.82333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-05 23:00:00,476.04333333333335,0.0,100.0,83.08333333333333,878.6300000000001,70.0,80.18,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0
2025-02-05 23:15:00,485.9266666666667,0.0,100.0,83.23,885.6899999999999,70.0,81.37,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-05 23:30:00,479.57666666666665,0.0,100.0,83.43333333333334,892.0499999999998,70.0,82.56,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-05 23:45:00,490.8733333333333,0.0,100.0,83.57666666666667,898.4066666666666,70.0,83.47333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-06 00:00:00,456.97,0.0,100.0,83.76333333333334,904.76,70.0,84.56,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-06 00:15:00,501.4666666666667,0.0,100.0,84.02333333333333,911.12,70.0,85.71666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-06 00:30:00,500.0566666666667,0.0,100.0,84.43333333333334,916.7733333333334,70.0,86.51333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-06 00:45:00,509.24,0.0,100.0,84.32333333333334,914.6533333333332,70.0,86.21999999999998,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-02-06 01:00:00,521.9466666666667,0.0,100.0,84.30666666666667,916.0666666666666,70.0,86.29666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-02-06 01:15:00,488.7533333333333,0.0,100.0,84.37333333333333,916.0666666666666,70.0,86.26666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-06 01:30:00,524.7766666666666,0.0,100.0,84.64333333333333,913.24,70.0,86.05333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-06 01:45:00,501.4666666666666,0.0,100.0,84.53666666666668,913.24,70.0,85.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-06 02:00:00,499.3500000000001,0.0,100.0,84.53,913.24,70.0,86.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-06 02:15:00,502.88000000000005,0.0,100.0,84.62333333333333,913.24,70.0,85.99000000000001,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-06 02:30:00,485.93,0.0,100.0,84.58,913.24,70.0,86.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-06 02:45:00,467.5633333333333,0.0,100.0,84.66666666666667,912.5333333333332,70.0,85.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-06 03:00:00,491.58,0.0,100.0,84.53333333333333,904.0533333333332,70.0,84.41333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-06 03:15:00,502.8833333333334,0.0,100.0,84.37666666666667,901.2333333333332,70.0,83.86666666666666,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-06 03:30:00,486.6366666666666,0.0,100.0,84.32666666666667,899.11,70.0,83.72666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-06 03:45:00,495.1133333333334,0.0,100.0,84.21,893.4633333333333,70.0,82.62666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-06 04:00:00,528.3066666666667,0.0,100.0,84.17,892.0499999999998,70.0,82.03666666666668,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-06 04:15:00,505.0,0.0,100.0,84.06666666666666,885.69,70.0,81.66666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-02-06 04:30:00,474.63,0.0,100.0,83.98,880.0433333333334,70.0,80.66666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-06 04:45:00,506.41,0.0,100.0,83.86333333333333,871.5666666666666,70.0,79.11,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-06 05:00:00,485.22333333333336,0.0,100.0,83.56333333333333,865.2066666666666,70.0,77.90333333333332,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-02-06 05:15:00,458.3833333333334,0.0,100.0,83.49333333333333,860.9733333333334,70.0,77.14666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-06 05:30:00,488.7533333333333,0.0,100.0,83.44333333333333,855.3233333333333,70.0,76.22666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-06 05:45:00,511.3566666666666,0.0,100.0,83.32333333333334,848.2566666666667,70.0,75.10666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 06:00:00,487.34,0.0,100.0,83.08666666666666,841.9,70.0,74.15666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 06:15:00,469.6833333333333,0.0,100.0,83.07666666666667,836.96,70.0,73.17666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 06:30:00,504.29333333333335,0.0,100.0,82.86,830.6,70.0,72.23333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 06:45:00,492.2866666666666,0.0,100.0,82.71666666666665,824.2433333333333,70.0,71.21666666666665,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 07:00:00,509.9433333333333,0.0,100.0,82.57666666666667,817.89,70.0,70.21333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 07:15:00,529.01,0.0,100.0,82.45333333333333,810.8233333333333,70.0,68.94333333333334,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-02-06 07:30:00,529.7199999999999,0.0,100.0,82.24333333333334,803.7599999999999,70.0,67.69,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-02-06 07:45:00,499.3466666666666,0.0,100.0,81.76666666666667,789.6366666666667,70.0,65.19333333333334,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-06 08:00:00,486.6366666666667,0.0,100.0,81.57000000000001,784.69,70.0,64.59666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-02-06 08:15:00,499.3466666666666,0.0,100.0,81.11,777.63,70.0,63.3,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-02-06 08:30:00,543.8466666666667,0.0,100.0,80.76333333333334,775.5099999999999,70.0,62.92,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 08:45:00,738.0766666666667,0.0,76.33333333333333,78.36666666666666,721.8333333333334,70.0,54.00666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-06 09:00:00,682.9833333333332,0.0,64.16666666666667,77.97666666666667,690.7566666666667,70.0,49.056666666666665,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-06 09:15:00,643.4366666666666,0.0,63.66666666666666,75.35000000000001,647.67,70.0,41.59666666666666,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-06 09:30:00,632.1333333333333,0.0,63.5,74.21333333333332,638.4866666666667,70.0,39.76666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-02-06 09:45:00,651.2033333333334,0.0,62.5,74.22666666666667,642.7266666666666,70.0,40.82,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-02-06 10:00:00,637.08,0.0,64.0,74.77,650.5,70.0,42.086666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-02-06 10:15:00,671.6833333333333,0.0,62.66666666666666,74.92999999999999,659.68,70.0,43.55666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-06 10:30:00,670.9766666666667,0.0,64.16666666666667,75.06666666666666,670.98,70.0,45.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-06 10:45:00,659.68,0.0,66.5,75.98,690.0466666666666,70.0,48.54333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-06 11:00:00,699.9366666666666,0.0,68.16666666666667,77.01,700.6433333333334,70.0,50.26,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-06 11:15:00,685.1033333333334,0.0,67.66666666666667,76.67333333333333,693.5799999999999,70.0,49.04,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-02-06 11:30:00,715.4766666666668,0.0,68.5,76.84666666666668,708.4133333333333,70.0,51.56666666666666,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-02-06 11:45:00,715.4766666666668,0.0,69.0,77.54333333333334,734.5433333333334,70.0,55.91333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-02-06 12:00:00,787.5166666666668,0.0,75.33333333333333,78.48333333333333,765.6199999999999,70.0,61.09666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-06 12:15:00,815.77,0.0,75.66666666666667,78.64333333333333,797.4066666666666,70.0,66.66333333333334,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-06 12:30:00,870.86,0.0,81.83333333333333,78.43333333333334,858.8533333333334,70.0,76.19333333333333,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0
2025-02-06 12:45:00,942.1933333333332,0.0,86.83333333333333,80.29,921.7133333333333,70.0,87.35000000000001,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-06 13:00:00,894.8766666666667,0.0,99.0,79.76,979.63,70.0,96.90666666666668,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-02-06 13:15:00,798.1133333333333,0.0,100.0,80.21666666666665,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-02-06 13:30:00,757.1466666666666,0.0,100.0,80.36666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.66000000000001,67.0,69.0,85.0,68.0
2025-02-06 13:45:00,752.2033333333334,0.0,100.0,80.44666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,68.0
2025-02-06 14:00:00,737.37,0.0,100.0,80.69,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-02-06 14:15:00,749.555,0.0,100.0,80.63499999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.595,67.0,69.0,85.0,68.0
2025-02-06 14:30:00,714.7666666666668,0.0,100.0,80.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.66000000000001,67.0,69.0,85.0,68.0
2025-02-06 14:45:00,729.9549999999999,0.0,100.0,80.885,997.99,70.0,100.0,74.0,70.0,72.0,68.6,67.0,69.0,85.0,68.0
2025-02-06 15:00:00,734.5433333333334,0.0,100.0,80.77333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,68.0
2025-02-06 15:15:00,747.2599999999999,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,68.66666666666667,67.0,69.0,85.0,68.0
2025-02-06 15:30:00,741.6066666666666,0.0,100.0,80.83333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-06 15:45:00,719.0066666666667,0.0,100.0,80.96666666666665,997.99,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,68.0
2025-02-06 16:00:00,711.94,0.0,100.0,81.115,997.99,70.0,100.0,74.0,70.0,72.0,68.84,67.0,69.0,85.0,68.0
2025-02-06 16:15:00,720.4200000000001,0.0,100.0,81.1525,997.99,70.0,100.0,74.0,70.0,72.0,68.9,67.0,69.0,85.0,68.0
2025-02-06 16:30:00,720.4200000000001,0.0,100.0,81.17666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-02-06 16:45:00,711.9433333333333,0.0,100.0,81.52999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0
2025-02-06 17:00:00,753.6133333333333,0.0,100.0,81.75666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0
2025-02-06 17:15:00,696.4033333333333,0.0,100.0,82.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.54,67.0,69.0,85.0,68.0
2025-02-06 17:30:00,692.8766666666667,0.0,100.0,82.05333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-02-06 17:45:00,722.5366666666667,0.0,100.0,82.14,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-06 18:00:00,719.0066666666667,0.0,100.0,82.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.90666666666665,67.0,69.0,85.0,68.0
2025-02-06 18:15:00,785.3966666666666,0.0,100.0,82.24666666666667,989.5166666666668,70.0,98.78666666666668,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-06 18:30:00,719.71,0.0,100.0,82.30333333333333,975.3866666666668,70.0,96.41666666666669,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-06 18:45:00,743.7266666666666,0.0,100.0,82.48333333333333,958.44,70.0,93.54666666666668,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-02-06 19:00:00,716.18,0.0,100.0,82.08999999999999,944.3133333333334,70.0,91.10333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-06 19:15:00,737.3699999999999,0.0,100.0,81.82666666666667,945.02,70.0,91.32,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-06 19:30:00,750.79,0.0,100.0,81.75666666666666,949.2566666666668,70.0,92.24333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-02-06 19:45:00,700.6466666666666,0.0,100.0,81.68333333333334,961.97,70.0,93.93666666666668,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-06 20:00:00,748.6700000000001,0.0,100.0,81.67666666666666,979.6266666666668,70.0,96.89333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-06 20:15:00,718.3000000000001,0.0,100.0,81.99333333333334,983.16,70.0,97.68666666666668,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
2025-02-06 20:30:00,690.7533333333334,0.0,100.0,82.37,965.5066666666668,70.0,94.81666666666666,74.0,70.0,72.0,70.02666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:45:00,741.6066666666666,0.0,100.0,82.03666666666668,933.0133333333332,70.0,89.32666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-06 21:00:00,702.7633333333333,0.0,100.0,81.90333333333332,918.18,70.0,87.05333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-06 21:15:00,730.3066666666667,0.0,100.0,81.67333333333333,906.1733333333332,70.0,84.88,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-06 21:30:00,707.0,0.0,100.0,81.37333333333333,895.5833333333334,70.0,83.03333333333335,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-06 21:45:00,757.8533333333334,0.0,100.0,81.42,896.9933333333333,70.0,83.02333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-06 22:00:00,738.0766666666667,0.0,100.0,81.31333333333333,889.93,70.0,82.08999999999999,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-02-06 22:15:00,719.7133333333333,0.0,100.0,80.69333333333333,884.2766666666666,70.0,81.26666666666667,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-06 22:30:00,708.41,0.0,100.0,80.39,901.23,70.0,83.93333333333332,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-02-06 22:45:00,719.7133333333333,0.0,100.0,80.98,954.91,70.0,92.94333333333331,74.0,70.0,72.0,69.59333333333333,67.0,69.0,85.0,68.0
2025-02-06 23:00:00,672.3933333333333,0.0,100.0,81.09333333333332,997.2833333333332,70.0,99.97666666666667,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-02-06 23:15:00,683.6933333333333,0.0,100.0,81.22333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-02-06 23:30:00,689.6949999999999,0.0,100.0,81.465,997.99,70.0,100.0,74.0,70.0,72.0,69.1,67.0,69.0,85.0,68.0
2025-02-06 23:45:00,673.0966666666667,0.0,100.0,81.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0
2025-02-07 00:00:00,616.5933333333334,0.0,100.0,82.08,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-07 00:15:00,560.7966666666666,0.0,100.0,82.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-07 00:30:00,620.1266666666667,0.0,100.0,83.14,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-07 00:45:00,594.6966666666667,0.0,100.0,83.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,68.0
2025-02-07 01:00:00,531.84,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 01:15:00,566.4466666666667,0.0,100.0,83.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-07 01:30:00,505.7033333333333,0.0,100.0,83.46,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-07 01:45:00,579.1633333333333,0.0,100.0,83.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-02-07 02:00:00,552.3233333333334,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 02:15:00,553.7366666666667,0.0,100.0,83.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-07 02:30:00,528.3066666666667,0.0,100.0,83.87,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 02:45:00,514.18,0.0,100.0,83.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 03:00:00,541.7266666666666,0.0,100.0,83.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 03:15:00,504.29333333333335,0.0,100.0,83.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 03:30:00,523.3666666666667,0.0,100.0,83.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-07 03:45:00,529.0166666666667,0.0,100.0,84.02,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 04:00:00,496.5233333333333,0.0,100.0,83.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-07 04:15:00,516.3000000000001,0.0,100.0,84.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-07 04:30:00,521.2466666666667,0.0,100.0,84.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-07 04:45:00,548.79,0.0,100.0,84.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-07 05:00:00,543.8466666666667,0.0,100.0,84.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-07 05:15:00,552.3233333333334,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-07 05:30:00,512.0633333333334,0.0,100.0,84.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-07 05:45:00,520.5400000000001,0.0,100.0,84.21,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-02-07 06:00:00,483.1066666666666,0.0,100.0,84.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
