time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 18:45:00,511.3533333333333,0.0,100.0,77.47666666666667,699.23,70.0,50.18333333333334,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-02-14 19:00:00,543.1433333333333,0.0,100.0,75.98,666.0333333333333,70.0,44.66666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-02-14 19:15:00,532.5466666666667,0.0,100.0,74.21333333333332,629.3066666666667,70.0,38.43666666666667,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-02-14 19:30:00,463.33,0.0,100.0,72.97333333333334,605.2933333333334,70.0,34.53,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-02-14 19:45:00,502.1766666666667,0.0,100.0,72.33999999999999,592.5833333333334,70.0,32.13666666666666,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-14 20:00:00,519.1266666666667,0.0,100.0,72.05,583.3966666666666,70.0,30.91333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-14 20:15:00,500.0566666666667,0.0,100.0,71.96666666666665,581.2766666666668,70.0,30.46,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2025-02-14 20:30:00,534.6633333333333,0.0,100.0,72.02666666666666,583.3966666666666,70.0,30.78,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-14 20:45:00,533.25,0.0,100.0,72.47333333333334,597.5233333333333,70.0,32.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-14 21:00:00,514.8866666666667,0.0,100.0,73.17333333333333,613.0633333333334,70.0,35.51333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-14 21:15:00,466.86,0.0,100.0,73.35333333333334,617.3000000000001,70.0,36.42666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-02-14 21:30:00,514.8866666666667,0.0,100.0,73.91666666666667,630.0166666666667,70.0,38.50666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-14 21:45:00,481.6933333333333,0.0,100.0,75.79333333333334,669.5666666666666,70.0,45.126666666666665,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-02-14 22:00:00,521.9466666666667,0.0,100.0,77.41,699.23,70.0,50.03666666666667,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-02-14 22:15:00,476.04,0.0,100.0,78.27,718.2999999999998,70.0,53.31,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-02-14 22:30:00,508.5333333333333,0.0,100.0,79.22,741.6066666666667,70.0,57.080000000000005,74.0,70.0,72.0,69.50333333333333,67.0,69.0,85.0,68.0
2025-02-14 22:45:00,484.52,0.0,100.0,80.02,756.44,70.0,59.73,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-14 23:00:00,516.3000000000001,0.0,100.0,80.88,774.8033333333333,70.0,62.73666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-14 23:15:00,502.8833333333334,0.0,100.0,81.39999999999999,786.8100000000001,70.0,64.83,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-02-14 23:30:00,502.88,0.0,100.0,81.7,794.58,70.0,66.27,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-02-14 23:45:00,531.1333333333333,0.0,100.0,82.13666666666667,806.5866666666667,70.0,68.07333333333332,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-15 00:00:00,478.8666666666666,0.0,100.0,82.65666666666667,816.4766666666666,70.0,69.86333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-15 00:15:00,510.6499999999999,0.0,100.0,82.68666666666667,820.7133333333333,70.0,70.40666666666667,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-02-15 00:30:00,517.0066666666667,0.0,100.0,82.98666666666666,826.36,70.0,71.33333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-15 00:45:00,482.4,0.0,100.0,83.03333333333333,829.8933333333334,70.0,72.08999999999999,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-15 01:00:00,494.40333333333336,0.0,100.0,83.51666666666667,836.96,70.0,73.08999999999999,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-15 01:15:00,476.04,0.0,100.0,83.58999999999999,834.1333333333333,70.0,72.66000000000001,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-02-15 01:30:00,486.6366666666667,0.0,100.0,83.41666666666667,829.8933333333334,70.0,72.05666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-15 01:45:00,498.6433333333334,0.0,100.0,83.54,831.3066666666667,70.0,72.30333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-15 02:00:00,514.18,0.0,100.0,83.48,830.6,70.0,72.12,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 02:15:00,513.4733333333334,0.0,100.0,83.54666666666667,832.7199999999999,70.0,72.29333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-15 02:30:00,521.9533333333334,0.0,100.0,83.39999999999999,831.3066666666667,70.0,72.24,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 02:45:00,506.41333333333336,0.0,100.0,83.60333333333334,830.6,70.0,72.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 03:00:00,525.4833333333333,0.0,100.0,83.59666666666668,827.07,70.0,71.55333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-15 03:15:00,485.93,0.0,100.0,83.54666666666667,827.7733333333334,70.0,71.62666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-02-15 03:30:00,456.97333333333336,0.0,100.0,83.45,826.3633333333333,70.0,71.60333333333334,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-02-15 03:45:00,530.4266666666666,0.0,100.0,83.16333333333334,818.5966666666667,70.0,70.14333333333333,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-02-15 04:00:00,471.8033333333333,0.0,100.0,83.44333333333333,822.8333333333334,70.0,71.13333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-02-15 04:15:00,519.8333333333334,0.0,100.0,83.05333333333333,812.2366666666667,70.0,69.02333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-15 04:30:00,502.17333333333335,0.0,100.0,83.06666666666666,814.3566666666666,70.0,69.42333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-02-15 04:45:00,490.8733333333333,0.0,100.0,83.00666666666666,811.5300000000001,70.0,68.94666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-02-15 05:00:00,497.93666666666667,0.0,100.0,82.83666666666666,803.06,70.0,67.58,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-15 05:15:00,507.1166666666666,0.0,100.0,82.78333333333333,803.0566666666667,70.0,67.60000000000001,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-15 05:30:00,483.1066666666666,0.0,100.0,82.76333333333334,800.9366666666666,70.0,67.25333333333333,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-02-15 05:45:00,497.93666666666667,0.0,100.0,82.76333333333334,800.23,70.0,66.88,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-15 06:00:00,504.29333333333335,0.0,100.0,82.50666666666666,793.8733333333333,70.0,66.07,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-15 06:15:00,510.65,0.0,100.0,82.23,788.9266666666667,70.0,65.07666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-15 06:30:00,492.2866666666666,0.0,100.0,82.54333333333334,795.9933333333333,70.0,66.38333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-15 06:45:00,501.47,0.0,100.0,82.44666666666666,797.4066666666668,70.0,66.48333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-15 07:00:00,516.3000000000001,0.0,100.0,82.60000000000001,798.1133333333333,70.0,66.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 07:15:00,471.8033333333333,0.0,100.0,82.38000000000001,793.1666666666666,70.0,66.10666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
2025-02-15 07:30:00,455.56,0.0,100.0,82.20333333333333,788.2233333333334,70.0,64.83666666666666,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-15 07:45:00,478.1566666666667,0.0,100.0,81.96666666666667,780.4533333333334,70.0,63.67,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-15 08:00:00,514.18,0.0,100.0,81.83666666666666,776.9233333333333,70.0,62.99333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-02-15 08:15:00,499.3466666666666,0.0,100.0,81.67,774.8033333333333,70.0,62.56333333333333,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-02-15 08:30:00,514.18,0.0,100.0,81.69,776.2166666666667,70.0,63.00333333333333,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-02-15 08:45:00,483.81,0.0,100.0,81.57000000000001,774.8033333333333,70.0,62.84666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-02-15 09:00:00,519.8333333333334,0.0,100.0,81.56666666666666,772.6833333333334,70.0,62.38,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
2025-02-15 09:15:00,480.98333333333335,0.0,100.0,81.57666666666667,774.0966666666667,70.0,62.64000000000001,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-02-15 09:30:00,461.9166666666667,0.0,100.0,81.67,777.63,70.0,63.28666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 09:45:00,461.21,0.0,100.0,81.66333333333334,778.3366666666667,70.0,63.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 10:00:00,500.0566666666667,0.0,100.0,81.74666666666667,779.75,70.0,63.6,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-15 10:15:00,527.6033333333334,0.0,100.0,81.69333333333334,781.87,70.0,63.98666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-15 10:30:00,519.1266666666667,0.0,100.0,81.8,783.9866666666667,70.0,64.44666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-02-15 10:45:00,536.0766666666667,0.0,100.0,81.88666666666667,786.8100000000001,70.0,64.78000000000002,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-02-15 11:00:00,453.44,0.0,100.0,82.06333333333333,788.9266666666667,70.0,65.16666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-02-15 11:15:00,512.77,0.0,100.0,82.04666666666667,788.2199999999999,70.0,64.85000000000001,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-15 11:30:00,492.2833333333333,0.0,100.0,82.02999999999999,787.5133333333333,70.0,64.88,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-15 11:45:00,499.3500000000001,0.0,100.0,82.03333333333335,789.6333333333333,70.0,65.17666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-15 12:00:00,462.6233333333334,0.0,100.0,82.24666666666667,787.5133333333333,70.0,64.96,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 12:15:00,491.57666666666665,0.0,100.0,82.17333333333333,788.2199999999999,70.0,65.06666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 12:30:00,466.15333333333336,0.0,100.0,82.11333333333333,787.5133333333333,70.0,65.08666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-15 12:45:00,483.1033333333333,0.0,100.0,81.81666666666666,779.04,70.0,63.57666666666668,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-15 13:00:00,500.7633333333333,0.0,100.0,81.88333333333334,783.9833333333332,70.0,64.40333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-02-15 13:15:00,474.63,0.0,100.0,81.99666666666667,783.9900000000001,70.0,64.52333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 13:30:00,488.0466666666667,0.0,100.0,81.78333333333333,781.1633333333333,70.0,63.84333333333333,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
2025-02-15 13:45:00,509.2366666666667,0.0,100.0,81.62333333333333,779.75,70.0,63.47,74.0,70.0,72.0,70.03666666666666,67.0,69.0,85.0,68.0
2025-02-15 14:00:00,476.75,0.0,100.0,81.60333333333334,781.1633333333333,70.0,63.85666666666666,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-02-15 14:15:00,479.5733333333333,0.0,100.0,81.7,782.5766666666667,70.0,64.15666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 14:30:00,492.2866666666666,0.0,100.0,81.77,783.2833333333333,70.0,64.23,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 14:45:00,491.58,0.0,100.0,81.91666666666667,783.2833333333333,70.0,64.19666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 15:00:00,493.7,0.0,100.0,81.88666666666667,782.5766666666667,70.0,64.12333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-15 15:15:00,490.1666666666667,0.0,100.0,81.82333333333334,782.5766666666667,70.0,64.15666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-02-15 15:30:00,492.2866666666666,0.0,100.0,81.38666666666667,769.15,70.0,61.95,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-02-15 15:45:00,475.3333333333333,0.0,100.0,81.13333333333334,762.09,70.0,60.6,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-15 16:00:00,504.29333333333335,0.0,100.0,80.89999999999999,754.32,70.0,59.35,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 16:15:00,495.81666666666666,0.0,100.0,80.28333333333335,739.4900000000001,70.0,57.00333333333333,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0
2025-02-15 16:30:00,473.92333333333335,0.0,100.0,79.85333333333334,731.0099999999999,70.0,55.38666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-15 16:45:00,495.1133333333333,0.0,100.0,79.84333333333333,731.0099999999999,70.0,55.54333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 17:00:00,508.5333333333333,0.0,100.0,79.05666666666666,710.5300000000001,70.0,52.156666666666666,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-15 17:15:00,485.22333333333336,0.0,100.0,78.61333333333333,702.0566666666667,70.0,50.59666666666667,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-02-15 17:30:00,476.04333333333335,0.0,100.0,78.77666666666666,702.7633333333333,70.0,50.836666666666666,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-02-15 17:45:00,506.41333333333336,0.0,100.0,78.32666666666667,694.9900000000001,70.0,49.50666666666666,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-02-15 18:00:00,478.16333333333336,0.0,100.0,78.17999999999999,690.7533333333334,70.0,48.70333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-15 18:15:00,495.8166666666666,0.0,100.0,77.59333333333335,670.9766666666666,70.0,45.49666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-15 18:30:00,458.3866666666667,0.0,100.0,77.02333333333333,658.97,70.0,43.373333333333335,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-02-15 18:45:00,490.1666666666667,0.0,100.0,76.59333333333333,646.9666666666667,70.0,41.52666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-15 19:00:00,524.7800000000001,0.0,100.0,74.55666666666667,646.26,70.0,40.803333333333335,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-02-15 19:15:00,581.2833333333333,0.0,100.0,75.44,675.92,70.0,46.29,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
2025-02-15 19:30:00,564.33,0.0,100.0,76.04666666666667,690.0466666666666,70.0,48.52,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-15 19:45:00,560.7966666666666,0.0,100.0,76.51333333333334,704.8800000000001,70.0,51.11000000000001,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-02-15 20:00:00,561.5033333333333,0.0,100.0,76.98,711.2333333333332,70.0,51.99333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-15 20:15:00,530.4266666666666,0.0,100.0,77.54666666666667,717.5933333333332,70.0,53.16666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-15 20:30:00,533.25,0.0,100.0,78.07,723.2466666666666,70.0,54.22,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-15 20:45:00,579.8666666666667,0.0,100.0,78.23666666666666,728.1866666666666,70.0,55.06,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-15 21:00:00,604.5866666666667,0.0,100.0,77.99666666666667,726.7766666666666,70.0,54.79666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-02-15 21:15:00,642.02,0.0,100.0,77.86333333333333,732.4233333333333,70.0,55.67333333333334,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-02-15 21:30:00,588.3433333333334,0.0,100.0,78.19,739.4900000000001,70.0,56.89000000000001,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0
2025-02-15 21:45:00,569.27,0.0,100.0,78.27333333333333,745.8433333333334,70.0,57.86666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-02-15 22:00:00,553.7333333333333,0.0,100.0,78.38,747.2566666666667,70.0,58.09333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
2025-02-15 22:15:00,584.1033333333334,0.0,100.0,78.59333333333333,757.8533333333334,70.0,59.96666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-15 22:30:00,627.1899999999999,0.0,100.0,78.79666666666667,764.9166666666666,70.0,61.07,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-15 22:45:00,633.5466666666666,0.0,100.0,78.85333333333334,774.8033333333333,70.0,62.84,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-15 23:00:00,599.6433333333333,0.0,100.0,79.49000000000001,785.3966666666666,70.0,64.58999999999999,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-15 23:15:00,598.23,0.0,100.0,79.97666666666667,792.46,70.0,65.66666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-02-15 23:30:00,602.4666666666667,0.0,100.0,80.23,798.1133333333333,70.0,66.67666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-15 23:45:00,612.3566666666667,0.0,100.0,80.54666666666667,803.7633333333333,70.0,67.49000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-16 00:00:00,569.98,0.0,100.0,80.63666666666667,803.7599999999999,70.0,67.64666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-02-16 00:15:00,567.86,0.0,100.0,80.59333333333333,800.2333333333335,70.0,66.99333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-02-16 00:30:00,596.8166666666666,0.0,100.0,80.50666666666666,799.5266666666666,70.0,66.89,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-16 00:45:00,579.16,0.0,100.0,80.72666666666667,799.5266666666666,70.0,67.05666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-16 01:00:00,593.9933333333333,0.0,100.0,80.54333333333334,797.4066666666668,70.0,66.38333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-16 01:15:00,615.8866666666667,0.0,100.0,79.98,798.82,70.0,66.91666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,85.0,68.0
2025-02-16 01:30:00,571.3933333333333,0.0,100.0,80.12,810.1166666666667,70.0,68.50333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-02-16 01:45:00,573.5099999999999,0.0,100.0,80.74333333333333,826.3633333333333,70.0,71.40333333333332,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-16 02:00:00,593.9933333333333,0.0,100.0,81.28,836.96,70.0,73.41,74.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0
2025-02-16 02:15:00,610.9433333333333,0.0,100.0,81.62666666666667,843.31,70.0,74.17999999999999,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-02-16 02:30:00,587.6333333333333,0.0,100.0,81.84333333333332,848.2566666666667,70.0,75.06,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-16 02:45:00,575.63,0.0,100.0,82.07,855.3233333333333,70.0,76.35666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-16 03:00:00,604.59,0.0,100.0,82.12666666666667,858.15,70.0,76.83,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-02-16 03:15:00,569.2733333333333,0.0,100.0,82.16000000000001,859.56,70.0,76.96666666666667,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-02-16 03:30:00,589.7533333333333,0.0,100.0,82.33333333333333,862.3833333333333,70.0,77.52999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-16 03:45:00,601.0566666666667,0.0,100.0,82.20333333333333,859.5633333333334,70.0,76.91333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-02-16 04:00:00,574.2166666666667,0.0,100.0,82.2,860.27,70.0,77.05666666666667,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-16 04:15:00,581.2833333333333,0.0,100.0,82.12666666666667,859.5633333333334,70.0,77.12666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-02-16 04:30:00,593.9933333333333,0.0,100.0,82.14666666666666,860.27,70.0,76.95,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-16 04:45:00,625.0666666666666,0.0,100.0,81.94333333333333,860.9733333333334,70.0,77.11333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-16 05:00:00,627.19,0.0,100.0,82.21333333333332,872.2733333333334,70.0,78.88333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
2025-02-16 05:15:00,581.2800000000001,0.0,100.0,82.52333333333333,883.57,70.0,80.94,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-16 05:30:00,598.9366666666666,0.0,100.0,82.84333333333333,889.93,70.0,82.02,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-02-16 05:45:00,595.4066666666666,0.0,100.0,82.85000000000001,896.29,70.0,83.09333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-02-16 06:00:00,565.74,0.0,100.0,82.99333333333334,901.9366666666666,70.0,84.21666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-16 06:15:00,562.9166666666666,0.0,100.0,82.89666666666666,909.7066666666666,70.0,85.34333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-02-16 06:30:00,562.2066666666666,0.0,100.0,83.01666666666667,917.4766666666668,70.0,86.56666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-16 06:45:00,604.5866666666667,0.0,100.0,82.95333333333333,926.6566666666668,70.0,88.06666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-02-16 07:00:00,557.2666666666667,0.0,100.0,83.71333333333334,946.4333333333334,70.0,91.58333333333331,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-02-16 07:15:00,562.9166666666666,0.0,100.0,84.01333333333334,959.85,70.0,93.80333333333331,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-16 07:30:00,571.39,0.0,100.0,84.03333333333335,969.0366666666667,70.0,95.31,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-16 07:45:00,589.7533333333333,0.0,100.0,84.29,976.0966666666668,70.0,96.66666666666669,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-02-16 08:00:00,539.61,0.0,100.0,84.41666666666667,983.16,70.0,97.35666666666668,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-16 08:15:00,569.9766666666666,0.0,100.0,84.41666666666667,995.1633333333332,70.0,99.51666666666668,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-02-16 08:30:00,517.0066666666667,0.0,100.0,84.41000000000001,995.1633333333332,70.0,99.59,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-16 08:45:00,544.5500000000001,0.0,100.0,84.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-02-16 09:00:00,556.5600000000001,0.0,100.0,84.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-16 09:15:00,572.8066666666667,0.0,100.0,84.46,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-16 09:30:00,567.1533333333333,0.0,100.0,84.2,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-02-16 09:45:00,574.2166666666667,0.0,100.0,84.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-16 10:00:00,555.8533333333334,0.0,100.0,84.38,997.99,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
2025-02-16 10:15:00,495.1133333333333,0.0,100.0,85.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-02-16 10:30:00,519.83,0.0,100.0,85.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-02-16 10:45:00,490.8733333333333,0.0,100.0,85.11666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-16 11:00:00,506.41333333333336,0.0,100.0,85.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-02-16 11:15:00,503.5866666666666,0.0,100.0,84.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-16 11:30:00,476.04,0.0,100.0,84.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-02-16 11:45:00,499.35,0.0,100.0,84.44666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,68.0
2025-02-16 12:00:00,487.3433333333333,0.0,100.0,83.93,997.99,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0
2025-02-16 12:15:00,428.72,0.0,100.0,83.55333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,68.0
2025-02-16 12:30:00,493.6966666666667,0.0,100.0,83.13,997.99,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,68.0
2025-02-16 12:45:00,543.8466666666667,0.0,100.0,83.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,68.0
2025-02-16 13:00:00,511.36,0.0,100.0,82.87,997.99,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
2025-02-16 13:15:00,500.7633333333333,0.0,100.0,82.55666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,68.0
2025-02-16 13:30:00,526.1866666666666,0.0,100.0,82.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,68.0
2025-02-16 13:45:00,488.05,0.0,100.0,82.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,68.0
2025-02-16 14:00:00,471.0933333333333,0.0,100.0,82.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.02999999999999,67.0,69.0,85.0,68.0
2025-02-16 14:15:00,495.11,0.0,100.0,82.49333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-16 14:30:00,490.87000000000006,0.0,100.0,82.33,997.99,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-16 14:45:00,551.6166666666667,0.0,100.0,82.34,997.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-16 15:00:00,513.4766666666666,0.0,100.0,82.07,997.99,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0
2025-02-16 15:15:00,512.0633333333334,0.0,100.0,82.24,997.99,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,68.0
2025-02-16 15:30:00,492.2866666666666,0.0,100.0,82.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,68.0
2025-02-16 15:45:00,529.7233333333334,0.0,100.0,82.03,997.99,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-16 16:00:00,497.93666666666667,0.0,100.0,82.13333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-16 16:15:00,520.5366666666667,0.0,100.0,82.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.00666666666666,67.0,69.0,85.0,68.0
2025-02-16 16:30:00,495.11,0.0,100.0,82.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,68.0
2025-02-16 16:45:00,475.3366666666666,0.0,100.0,82.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,68.0
2025-02-16 17:00:00,533.25,0.0,100.0,82.37,997.99,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-16 17:15:00,497.94,0.0,100.0,82.04,997.99,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0
2025-02-16 17:30:00,529.0166666666668,0.0,100.0,82.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.95,67.0,69.0,85.0,68.0
2025-02-16 17:45:00,484.5166666666667,0.0,100.0,82.06,997.99,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,68.0
2025-02-16 18:00:00,497.23333333333335,0.0,100.0,82.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,68.0
2025-02-16 18:15:00,512.0633333333334,0.0,100.0,82.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-02-16 18:30:00,539.61,0.0,100.0,82.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,68.0
2025-02-16 18:45:00,536.7833333333333,0.0,100.0,82.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-02-16 19:00:00,483.1066666666666,0.0,100.0,82.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-02-16 19:15:00,484.51666666666665,0.0,100.0,82.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,68.0
2025-02-16 19:30:00,560.09,0.0,100.0,82.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-02-16 19:45:00,519.83,0.0,100.0,82.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0
2025-02-16 20:00:00,519.1266666666667,0.0,100.0,82.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-02-16 20:15:00,505.7033333333333,0.0,100.0,82.02333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.99000000000001,67.0,69.0,85.0,68.0
2025-02-16 20:30:00,515.5933333333334,0.0,100.0,81.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-16 20:45:00,509.24,0.0,100.0,82.03,997.99,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,68.0
2025-02-16 21:00:00,530.4266666666666,0.0,100.0,82.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,68.0
2025-02-16 21:15:00,518.42,0.0,100.0,82.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,68.0
2025-02-16 21:30:00,505.0,0.0,100.0,82.3,997.99,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,68.0
2025-02-16 21:45:00,548.79,0.0,100.0,82.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,68.0
2025-02-16 22:00:00,518.4166666666666,0.0,100.0,82.19,997.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-02-16 22:15:00,499.35,0.0,100.0,82.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,68.0
2025-02-16 22:30:00,537.4866666666667,0.0,100.0,82.22000000000001,997.99,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,68.0
2025-02-16 22:45:00,508.53,0.0,100.0,82.03,997.99,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0
2025-02-16 23:00:00,530.43,0.0,100.0,81.83,997.99,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,68.0
2025-02-16 23:15:00,510.65333333333336,0.0,100.0,81.95,997.99,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,68.0
2025-02-16 23:30:00,505.0,0.0,100.0,81.67,997.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,68.0
2025-02-16 23:45:00,531.1333333333333,0.0,100.0,81.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,68.0
2025-02-17 00:00:00,533.9566666666667,0.0,100.0,81.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,68.0
2025-02-17 00:15:00,488.0466666666666,0.0,100.0,81.42,997.99,70.0,100.0,74.0,70.0,72.0,67.20666666666666,67.0,69.0,85.0,68.0
2025-02-17 00:30:00,504.29333333333335,0.0,100.0,81.52,997.99,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,68.0
2025-02-17 00:45:00,514.89,0.0,100.0,81.30666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,68.0
2025-02-17 01:00:00,537.49,0.0,100.0,81.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,85.0,68.0
2025-02-17 01:15:00,550.9066666666666,0.0,100.0,81.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,68.0
2025-02-17 01:30:00,523.3666666666667,0.0,100.0,81.28,997.99,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,68.0
2025-02-17 01:45:00,480.9866666666667,0.0,100.0,81.26,997.99,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,68.0
2025-02-17 02:00:00,507.8233333333333,0.0,100.0,81.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,68.0
2025-02-17 02:15:00,506.41333333333336,0.0,100.0,81.09666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,68.0
2025-02-17 02:30:00,509.9466666666667,0.0,100.0,80.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,85.0,68.0
2025-02-17 02:45:00,553.03,0.0,100.0,80.87,997.99,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,68.0
2025-02-17 03:00:00,534.6666666666666,0.0,100.0,80.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,85.0,68.0
2025-02-17 03:15:00,518.42,0.0,100.0,80.78333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,68.0
2025-02-17 03:30:00,535.37,0.0,100.0,80.76,997.99,70.0,100.0,74.0,70.0,72.0,66.53333333333335,67.0,69.0,85.0,68.0
2025-02-17 03:45:00,509.9433333333333,0.0,100.0,80.65666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,68.0
2025-02-17 04:00:00,574.9233333333333,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,66.40333333333334,67.0,69.0,85.0,68.0
2025-02-17 04:15:00,489.46,0.0,100.0,80.46666666666665,997.99,70.0,100.0,74.0,70.0,72.0,66.35000000000001,67.0,69.0,85.0,68.0
2025-02-17 04:30:00,557.2633333333333,0.0,100.0,80.46999999999998,997.99,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,68.0
2025-02-17 04:45:00,522.6566666666666,0.0,100.0,80.39999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.33999999999999,67.0,69.0,85.0,68.0
2025-02-17 05:00:00,542.4366666666666,0.0,100.0,80.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,68.0
2025-02-17 05:15:00,538.9,0.0,100.0,80.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.25333333333333,67.0,69.0,85.0,68.0
2025-02-17 05:30:00,567.86,0.0,100.0,80.34333333333332,997.99,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,68.0
2025-02-17 05:45:00,531.8366666666667,0.0,100.0,80.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,66.13,67.0,69.0,85.0,68.0
2025-02-17 06:00:00,524.7766666666666,0.0,100.0,80.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.05666666666667,67.0,69.0,85.0,68.0
2025-02-17 06:15:00,537.4933333333333,0.0,100.0,80.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,85.0,68.0
2025-02-17 06:30:00,540.3166666666666,0.0,100.0,80.00666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.92999999999999,67.0,69.0,85.0,68.0
2025-02-17 06:45:00,530.4266666666666,0.0,100.0,79.94666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,68.0
2025-02-17 07:00:00,516.3033333333333,0.0,100.0,79.94333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,68.0
2025-02-17 07:15:00,527.6,0.0,100.0,80.09666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.88333333333333,67.0,69.0,85.0,68.0
2025-02-17 07:30:00,541.02,0.0,100.0,79.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.83,67.0,69.0,85.0,68.0
2025-02-17 07:45:00,536.0766666666667,0.0,100.0,79.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,68.0
2025-02-17 08:00:00,498.64333333333326,0.0,100.0,79.84,997.99,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,68.0
2025-02-17 08:15:00,505.70666666666665,0.0,100.0,79.78,997.99,70.0,100.0,74.0,70.0,72.0,65.72666666666667,67.0,69.0,85.0,68.0
2025-02-17 08:30:00,538.9033333333333,0.0,100.0,79.62,997.99,70.0,100.0,74.0,70.0,72.0,65.66333333333334,67.0,69.0,85.0,68.0
2025-02-17 08:45:00,524.0666666666667,0.0,100.0,79.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0
2025-02-17 09:00:00,528.3100000000001,0.0,100.0,79.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0
2025-02-17 09:15:00,533.2533333333333,0.0,100.0,79.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,68.0
2025-02-17 09:30:00,543.8466666666667,0.0,100.0,79.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,68.0
2025-02-17 09:45:00,524.7766666666666,0.0,100.0,79.45,997.99,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,85.0,68.0
2025-02-17 10:00:00,527.6,0.0,100.0,79.07,997.99,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,68.0
2025-02-17 10:15:00,540.3133333333334,0.0,100.0,79.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.35000000000001,67.0,69.0,85.0,68.0
2025-02-17 10:30:00,517.0066666666667,0.0,100.0,78.81,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0
2025-02-17 10:45:00,544.5550000000001,0.0,100.0,78.78,997.99,70.0,100.0,74.0,70.0,72.0,65.1,67.0,69.0,85.0,68.0
2025-02-17 11:00:00,569.27,0.0,100.0,78.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.04666666666667,67.0,69.0,85.0,68.0
2025-02-17 11:15:00,531.84,0.0,100.0,78.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,85.0,68.0
2025-02-17 11:30:00,509.9433333333333,0.0,100.0,78.31,997.99,70.0,100.0,74.0,70.0,72.0,64.85666666666667,67.0,69.0,85.0,68.0
2025-02-17 11:45:00,520.5366666666666,0.0,100.0,78.42,997.99,70.0,100.0,74.0,70.0,72.0,64.75333333333333,67.0,69.0,85.0,68.0
2025-02-17 12:00:00,549.4966666666667,0.0,100.0,78.28,997.99,70.0,100.0,74.0,70.0,72.0,64.7,67.0,69.0,85.0,68.0
2025-02-17 12:15:00,568.5666666666667,0.0,100.0,78.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.6,67.0,69.0,85.0,68.0
2025-02-17 12:30:00,546.6733333333333,0.0,100.0,78.19,997.99,70.0,100.0,74.0,70.0,72.0,64.57333333333334,67.0,69.0,85.0,68.0
2025-02-17 12:45:00,529.0133333333333,0.0,100.0,78.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0
2025-02-17 13:00:00,567.1533333333333,0.0,100.0,77.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.38666666666667,67.0,69.0,85.0,68.0
2025-02-17 13:15:00,543.8466666666667,0.0,100.0,77.89,997.99,70.0,100.0,74.0,70.0,72.0,64.33,67.0,69.0,85.0,68.0
2025-02-17 13:30:00,548.0833333333334,0.0,100.0,77.95,997.99,70.0,100.0,74.0,70.0,72.0,64.36333333333333,67.0,69.0,85.0,68.0
2025-02-17 13:45:00,515.5933333333334,0.0,100.0,77.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,85.0,68.0
2025-02-17 14:00:00,529.0133333333333,0.0,100.0,77.88333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,85.0,68.0
2025-02-17 14:15:00,538.1966666666667,0.0,100.0,77.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.47,67.0,69.0,85.0,68.0
2025-02-17 14:30:00,557.2633333333333,0.0,100.0,77.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.59333333333332,67.0,69.0,85.0,68.0
2025-02-17 14:45:00,536.08,0.0,100.0,77.86,997.99,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,85.0,68.0
2025-02-17 15:00:00,545.9666666666667,0.0,100.0,77.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.87333333333333,67.0,69.0,85.0,68.0
2025-02-17 15:15:00,555.8566666666667,0.0,100.0,78.23,997.99,70.0,100.0,74.0,70.0,72.0,65.01333333333334,67.0,69.0,85.0,68.0
2025-02-17 15:30:00,561.5066666666667,0.0,100.0,78.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.17333333333333,67.0,69.0,85.0,68.0
2025-02-17 15:45:00,560.7966666666667,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.31,67.0,69.0,85.0,68.0
2025-02-17 16:00:00,576.3333333333334,0.0,100.0,78.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,68.0
2025-02-17 16:15:00,542.4333333333333,0.0,100.0,79.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.54333333333334,67.0,69.0,85.0,68.0
2025-02-17 16:30:00,512.7666666666668,0.0,100.0,79.54,997.99,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,85.0,68.0
2025-02-17 16:45:00,516.3033333333334,0.0,100.0,79.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,68.0
2025-02-17 17:00:00,526.8966666666666,0.0,100.0,79.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.92333333333333,67.0,69.0,85.0,68.0
2025-02-17 17:15:00,546.67,0.0,100.0,80.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.08,67.0,69.0,85.0,68.0
2025-02-17 17:30:00,525.48,0.0,100.0,80.31,997.99,70.0,100.0,74.0,70.0,72.0,66.24,67.0,69.0,85.0,68.0
2025-02-17 17:45:00,555.1466666666666,0.0,100.0,80.52666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,68.0
2025-02-17 18:00:00,522.66,0.0,100.0,80.67,997.99,70.0,100.0,74.0,70.0,72.0,66.64333333333333,67.0,69.0,85.0,68.0
2025-02-17 18:15:00,564.3266666666667,0.0,100.0,80.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,68.0
2025-02-17 18:30:00,505.70666666666665,0.0,100.0,81.36,997.99,70.0,100.0,74.0,70.0,72.0,67.37333333333333,67.0,69.0,85.0,68.0
2025-02-17 18:45:00,540.3166666666666,0.0,100.0,81.36,997.99,70.0,100.0,74.0,70.0,72.0,67.84666666666668,67.0,69.0,85.0,68.0
2025-02-17 19:00:00,491.58,0.0,100.0,81.17666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.13333333333333,67.0,69.0,85.0,68.0
2025-02-17 19:15:00,548.0833333333334,0.0,100.0,81.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-02-17 19:30:00,505.0,0.0,100.0,81.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.26,67.0,69.0,85.0,68.0
2025-02-17 19:45:00,553.0266666666666,0.0,100.0,81.83999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.33666666666666,67.0,69.0,85.0,68.0
2025-02-17 20:00:00,521.2466666666667,0.0,100.0,81.8,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-02-17 20:15:00,528.66,0.0,100.0,81.805,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-17 20:30:00,555.8533333333334,0.0,100.0,81.72333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-17 20:45:00,541.02,0.0,100.0,81.70333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,85.0,68.0
2025-02-17 21:00:00,489.46,0.0,100.0,81.53333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,85.0,68.0
2025-02-17 21:15:00,502.17333333333335,0.0,100.0,81.84333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,85.0,68.0
2025-02-17 21:30:00,485.22333333333336,0.0,100.0,82.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,68.0
2025-02-17 21:45:00,548.0866666666667,0.0,100.0,82.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55333333333333,67.0,69.0,85.0,68.0
2025-02-17 22:00:00,563.6233333333333,0.0,100.0,81.99000000000001,992.34,70.0,99.13333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,85.0,68.0
2025-02-17 22:15:00,525.4833333333332,0.0,100.0,81.85333333333334,957.0233333333334,70.0,93.30333333333331,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-17 22:30:00,530.4266666666666,0.0,100.0,81.70666666666666,968.3266666666668,70.0,95.14,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-17 22:45:00,534.6666666666666,0.0,100.0,81.48,995.8733333333332,70.0,99.77333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-02-17 23:00:00,521.9499999999999,0.0,100.0,81.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,85.0,68.0
2025-02-17 23:15:00,569.98,0.0,100.0,81.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01333333333334,67.0,69.0,85.0,68.0
2025-02-17 23:30:00,533.25,0.0,100.0,81.22333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-02-17 23:45:00,505.70666666666665,0.0,100.0,81.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,68.0
2025-02-18 00:00:00,517.7133333333334,0.0,100.0,80.94,997.99,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,85.0,68.0
2025-02-18 00:15:00,507.82666666666665,0.0,100.0,80.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,68.0
2025-02-18 00:30:00,545.2566666666667,0.0,100.0,80.73,997.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,68.0
2025-02-18 00:45:00,524.07,0.0,100.0,80.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,68.0
2025-02-18 01:00:00,526.8933333333333,0.0,100.0,80.48,997.99,70.0,100.0,74.0,70.0,72.0,67.08999999999999,67.0,69.0,85.0,68.0
2025-02-18 01:15:00,502.8833333333334,0.0,100.0,80.66,997.99,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,68.0
2025-02-18 01:30:00,532.5466666666667,0.0,100.0,80.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.84333333333333,67.0,69.0,85.0,68.0
2025-02-18 01:45:00,525.48,0.0,100.0,80.48,997.99,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,85.0,68.0
2025-02-18 02:00:00,545.9633333333333,0.0,100.0,80.49,997.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,68.0
2025-02-18 02:15:00,538.1966666666666,0.0,100.0,80.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,85.0,68.0
2025-02-18 02:30:00,519.1233333333333,0.0,100.0,80.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.53333333333335,67.0,69.0,85.0,68.0
2025-02-18 02:45:00,539.6066666666667,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,66.45,67.0,69.0,85.0,68.0
2025-02-18 03:00:00,524.0666666666666,0.0,100.0,80.46,997.99,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,68.0
2025-02-18 03:15:00,542.43,0.0,100.0,80.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,68.0
2025-02-18 03:30:00,513.4766666666667,0.0,100.0,80.56,997.99,70.0,100.0,74.0,70.0,72.0,66.32666666666667,67.0,69.0,85.0,68.0
2025-02-18 03:45:00,519.8333333333334,0.0,100.0,80.56,997.99,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,68.0
2025-02-18 04:00:00,516.3000000000001,0.0,100.0,80.36,997.99,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,85.0,68.0
2025-02-18 04:15:00,512.7666666666667,0.0,100.0,80.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,85.0,68.0
2025-02-18 04:30:00,532.5433333333333,0.0,100.0,80.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.19,67.0,69.0,85.0,68.0
2025-02-18 04:45:00,501.47,0.0,100.0,80.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.22666666666667,67.0,69.0,85.0,68.0
2025-02-18 05:00:00,515.5966666666667,0.0,100.0,80.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,68.0
2025-02-18 05:15:00,516.3000000000001,0.0,100.0,80.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,68.0
2025-02-18 05:30:00,513.4766666666667,0.0,100.0,79.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666667,67.0,69.0,85.0,68.0
2025-02-18 05:45:00,529.7199999999999,0.0,100.0,79.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,68.0
2025-02-18 06:00:00,481.69000000000005,0.0,100.0,79.68666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,85.0,68.0
2025-02-18 06:15:00,561.5033333333333,0.0,100.0,79.78333333333335,997.99,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,68.0
2025-02-18 06:30:00,558.6766666666666,0.0,100.0,79.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,68.0
2025-02-18 06:45:00,559.3833333333333,0.0,100.0,79.73,997.99,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,68.0
2025-02-18 07:00:00,535.37,0.0,100.0,79.81,997.99,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,85.0,68.0
2025-02-18 07:15:00,529.7233333333334,0.0,100.0,79.91333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.86666666666666,67.0,69.0,85.0,68.0
2025-02-18 07:30:00,541.02,0.0,100.0,79.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.79666666666667,67.0,69.0,85.0,68.0
2025-02-18 07:45:00,519.1233333333333,0.0,100.0,79.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.82333333333334,67.0,69.0,85.0,68.0
2025-02-18 08:00:00,510.65,0.0,100.0,79.79,997.99,70.0,100.0,74.0,70.0,72.0,65.79333333333334,67.0,69.0,85.0,68.0
2025-02-18 08:15:00,497.23,0.0,100.0,79.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,68.0
2025-02-18 08:30:00,552.3233333333333,0.0,100.0,79.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.69,67.0,69.0,85.0,68.0
2025-02-18 08:45:00,570.6833333333333,0.0,100.0,79.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0
2025-02-18 09:00:00,506.41,0.0,100.0,79.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,85.0,68.0
2025-02-18 09:15:00,554.44,0.0,100.0,79.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,68.0
2025-02-18 09:30:00,535.37,0.0,100.0,79.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,68.0
2025-02-18 09:45:00,526.1866666666666,0.0,100.0,79.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.45,67.0,69.0,85.0,68.0
2025-02-18 10:00:00,538.1933333333333,0.0,100.0,79.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,68.0
2025-02-18 10:15:00,521.2433333333333,0.0,100.0,79.1,997.99,70.0,100.0,74.0,70.0,72.0,65.38333333333334,67.0,69.0,85.0,68.0
2025-02-18 10:30:00,519.1266666666667,0.0,100.0,78.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,68.0
2025-02-18 10:45:00,536.08,0.0,100.0,78.99,997.99,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,85.0,68.0
2025-02-18 11:00:00,508.53,0.0,100.0,79.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,85.0,68.0
2025-02-18 11:15:00,530.4233333333333,0.0,100.0,78.92,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0
2025-02-18 11:30:00,547.38,0.0,100.0,78.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.20333333333333,67.0,69.0,85.0,68.0
2025-02-18 11:45:00,506.41333333333336,0.0,100.0,78.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.12,67.0,69.0,85.0,68.0
2025-02-18 12:00:00,541.02,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.08333333333333,67.0,69.0,85.0,68.0
