time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 12:15:00,523.3633333333333,0.0,100.0,78.57,997.99,70.0,100.0,74.0,70.0,72.0,65.06333333333333,67.0,69.0,85.0,68.0
2025-02-18 12:30:00,520.5366666666666,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.99333333333334,67.0,69.0,85.0,68.0
2025-02-18 12:45:00,537.4899999999999,0.0,100.0,78.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.97666666666667,67.0,69.0,85.0,68.0
2025-02-18 13:00:00,524.7766666666666,0.0,100.0,78.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.89333333333333,67.0,69.0,85.0,68.0
2025-02-18 13:15:00,531.13,0.0,100.0,78.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.94,67.0,69.0,85.0,68.0
2025-02-18 13:30:00,517.7099999999999,0.0,100.0,78.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,68.0
2025-02-18 13:45:00,552.3233333333333,0.0,100.0,78.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.98333333333333,67.0,69.0,85.0,68.0
2025-02-18 14:00:00,560.09,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0
2025-02-18 14:15:00,518.4166666666666,0.0,100.0,78.17,997.99,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0
2025-02-18 14:30:00,567.1533333333333,0.0,100.0,78.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,64.97333333333334,67.0,69.0,85.0,68.0
2025-02-18 14:45:00,545.9633333333334,0.0,100.0,78.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0
2025-02-18 15:00:00,527.6,0.0,100.0,78.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,68.0
2025-02-18 15:15:00,588.34,0.0,100.0,78.12,997.99,70.0,100.0,74.0,70.0,72.0,64.97666666666667,67.0,69.0,85.0,68.0
2025-02-18 15:30:00,543.8433333333334,0.0,100.0,78.13000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.10000000000001,67.0,69.0,85.0,68.0
2025-02-18 15:45:00,543.14,0.0,100.0,78.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.21333333333332,67.0,69.0,85.0,68.0
2025-02-18 16:00:00,551.6166666666667,0.0,100.0,78.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.42,67.0,69.0,85.0,68.0
2025-02-18 16:15:00,538.1933333333333,0.0,100.0,78.55,997.99,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,68.0
2025-02-18 16:30:00,529.7166666666666,0.0,100.0,78.59,997.99,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,68.0
2025-02-18 16:45:00,566.4466666666666,0.0,100.0,78.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,65.96666666666667,67.0,69.0,85.0,68.0
2025-02-18 17:00:00,544.55,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.23,67.0,69.0,85.0,68.0
2025-02-18 17:15:00,513.4766666666667,0.0,100.0,79.16666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.38666666666667,67.0,69.0,85.0,68.0
2025-02-18 17:30:00,522.6533333333333,0.0,100.0,79.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,85.0,68.0
2025-02-18 17:45:00,501.4666666666667,0.0,100.0,79.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.64999999999999,67.0,69.0,85.0,68.0
2025-02-18 18:00:00,543.14,0.0,100.0,79.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.8,67.0,69.0,85.0,68.0
2025-02-18 18:15:00,569.27,0.0,100.0,79.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,68.0
2025-02-18 18:30:00,527.6,0.0,100.0,79.47333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,68.0
2025-02-18 18:45:00,529.0133333333333,0.0,100.0,79.57000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,68.0
2025-02-18 19:00:00,505.0,0.0,100.0,79.67,997.99,70.0,100.0,74.0,70.0,72.0,66.91,67.0,69.0,85.0,68.0
2025-02-18 19:15:00,539.6066666666667,0.0,100.0,79.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,68.0
2025-02-18 19:30:00,508.53,0.0,100.0,79.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,68.0
2025-02-18 19:45:00,509.9433333333333,0.0,100.0,79.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,68.0
2025-02-18 20:00:00,531.84,0.0,100.0,80.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,85.0,68.0
2025-02-18 20:15:00,517.7133333333334,0.0,100.0,80.23333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,68.0
2025-02-18 20:30:00,517.7133333333333,0.0,100.0,80.32,997.99,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,85.0,68.0
2025-02-18 20:45:00,531.84,0.0,100.0,80.42,997.99,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,68.0
2025-02-18 21:00:00,541.7266666666666,0.0,100.0,80.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.89999999999999,67.0,69.0,85.0,68.0
2025-02-18 21:15:00,533.9566666666666,0.0,100.0,80.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.19666666666666,67.0,69.0,85.0,68.0
2025-02-18 21:30:00,574.92,0.0,100.0,80.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,85.0,68.0
2025-02-18 21:45:00,517.0066666666667,0.0,100.0,80.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,68.0
2025-02-18 22:00:00,517.0066666666667,0.0,100.0,80.61,997.99,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,85.0,68.0
2025-02-18 22:15:00,510.65333333333336,0.0,100.0,80.52666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.40333333333334,67.0,69.0,85.0,68.0
2025-02-18 22:30:00,504.29333333333335,0.0,100.0,80.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,68.0
2025-02-18 22:45:00,515.5933333333334,0.0,100.0,80.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,68.0
2025-02-18 23:00:00,530.4266666666667,0.0,100.0,80.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,68.0
2025-02-18 23:15:00,517.0033333333333,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,68.0
2025-02-18 23:30:00,517.0033333333334,0.0,100.0,80.31,997.99,70.0,100.0,74.0,70.0,72.0,67.21999999999998,67.0,69.0,85.0,68.0
2025-02-18 23:45:00,519.8333333333334,0.0,100.0,80.08,997.99,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,68.0
2025-02-19 00:00:00,504.29333333333335,0.0,100.0,79.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.72000000000001,67.0,69.0,85.0,68.0
2025-02-19 00:15:00,582.6933333333333,0.0,100.0,79.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,85.0,68.0
2025-02-19 00:30:00,543.14,0.0,100.0,79.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.36,67.0,69.0,85.0,68.0
2025-02-19 00:45:00,517.71,0.0,100.0,79.78,997.99,70.0,100.0,74.0,70.0,72.0,66.23,67.0,69.0,85.0,68.0
2025-02-19 01:00:00,563.6233333333333,0.0,100.0,79.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.14666666666666,67.0,69.0,85.0,68.0
2025-02-19 01:15:00,543.1366666666667,0.0,100.0,79.93,997.99,70.0,100.0,74.0,70.0,72.0,66.05666666666667,67.0,69.0,85.0,68.0
2025-02-19 01:30:00,565.0366666666666,0.0,100.0,79.75,997.99,70.0,100.0,74.0,70.0,72.0,65.96666666666667,67.0,69.0,85.0,68.0
2025-02-19 01:45:00,534.6633333333333,0.0,100.0,79.76,997.99,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,68.0
2025-02-19 02:00:00,533.25,0.0,100.0,79.63,997.99,70.0,100.0,74.0,70.0,72.0,65.83,67.0,69.0,85.0,68.0
2025-02-19 02:15:00,511.3566666666666,0.0,100.0,79.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,68.0
2025-02-19 02:30:00,530.4266666666666,0.0,100.0,79.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0
2025-02-19 02:45:00,533.2533333333333,0.0,100.0,79.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.60333333333334,67.0,69.0,85.0,68.0
2025-02-19 03:00:00,553.7333333333333,0.0,100.0,79.04333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,68.0
2025-02-19 03:15:00,520.5366666666666,0.0,100.0,79.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.46666666666665,67.0,69.0,85.0,68.0
2025-02-19 03:30:00,533.25,0.0,100.0,79.13,997.99,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,68.0
2025-02-19 03:45:00,548.0833333333334,0.0,100.0,78.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,68.0
2025-02-19 04:00:00,564.3266666666667,0.0,100.0,78.97333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.28333333333335,67.0,69.0,85.0,68.0
2025-02-19 04:15:00,517.7133333333334,0.0,100.0,78.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0
2025-02-19 04:30:00,576.3366666666667,0.0,100.0,78.65333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.14333333333333,67.0,69.0,85.0,68.0
2025-02-19 04:45:00,500.0566666666667,0.0,100.0,78.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.16333333333334,67.0,69.0,85.0,68.0
2025-02-19 05:00:00,552.32,0.0,100.0,78.63333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.15333333333332,67.0,69.0,85.0,68.0
2025-02-19 05:15:00,511.36,0.0,100.0,78.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.01666666666667,67.0,69.0,85.0,68.0
2025-02-19 05:30:00,581.9866666666667,0.0,100.0,78.34,997.99,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,68.0
2025-02-19 05:45:00,471.0966666666666,0.0,100.0,78.44,997.99,70.0,100.0,74.0,70.0,72.0,64.89333333333333,67.0,69.0,85.0,68.0
2025-02-19 06:00:00,517.7133333333333,0.0,100.0,78.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.83,67.0,69.0,85.0,68.0
2025-02-19 06:15:00,542.4333333333333,0.0,100.0,78.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.75333333333333,67.0,69.0,85.0,68.0
2025-02-19 06:30:00,531.13,0.0,100.0,78.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,85.0,68.0
2025-02-19 06:45:00,537.4933333333333,0.0,100.0,78.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,85.0,68.0
2025-02-19 07:00:00,532.5433333333334,0.0,100.0,78.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.64,67.0,69.0,85.0,68.0
2025-02-19 07:15:00,514.8866666666667,0.0,100.0,78.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,85.0,68.0
2025-02-19 07:30:00,524.7766666666666,0.0,100.0,78.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.54333333333334,67.0,69.0,85.0,68.0
2025-02-19 07:45:00,517.0066666666667,0.0,100.0,78.02,997.99,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,85.0,68.0
2025-02-19 08:00:00,543.14,0.0,100.0,77.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0
2025-02-19 08:15:00,557.97,0.0,100.0,77.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.49333333333334,67.0,69.0,85.0,68.0
2025-02-19 08:30:00,525.4833333333332,0.0,100.0,77.69,997.99,70.0,100.0,74.0,70.0,72.0,64.59333333333332,67.0,69.0,85.0,68.0
2025-02-19 08:45:00,578.4533333333334,0.0,100.0,77.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.69333333333333,67.0,69.0,85.0,68.0
2025-02-19 09:00:00,541.0233333333333,0.0,100.0,77.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0
2025-02-19 09:15:00,502.17333333333335,0.0,100.0,77.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0
2025-02-19 09:30:00,601.7633333333333,0.0,100.0,77.84,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0
2025-02-19 09:45:00,520.54,0.0,100.0,77.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.71666666666665,67.0,69.0,85.0,68.0
2025-02-19 10:00:00,550.2033333333333,0.0,100.0,77.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.71666666666665,67.0,69.0,85.0,68.0
2025-02-19 10:15:00,551.6133333333333,0.0,100.0,77.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0
2025-02-19 10:30:00,606.7066666666666,0.0,100.0,77.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.70333333333333,67.0,69.0,85.0,68.0
2025-02-19 10:45:00,554.4366666666666,0.0,100.0,77.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.68333333333334,67.0,69.0,85.0,68.0
2025-02-19 11:00:00,569.27,0.0,100.0,77.42,997.99,70.0,100.0,74.0,70.0,72.0,64.66333333333334,67.0,69.0,85.0,68.0
2025-02-19 11:15:00,539.61,0.0,100.0,77.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,85.0,68.0
2025-02-19 11:30:00,528.3066666666667,0.0,100.0,76.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.53,67.0,69.0,85.0,68.0
2025-02-19 11:45:00,557.2666666666667,0.0,100.0,77.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.46333333333332,67.0,69.0,85.0,68.0
2025-02-19 12:00:00,557.9733333333334,0.0,100.0,76.90333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.46666666666667,67.0,69.0,85.0,68.0
2025-02-19 12:15:00,548.7933333333334,0.0,100.0,77.19,997.99,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,85.0,68.0
2025-02-19 12:30:00,543.14,0.0,100.0,77.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,85.0,68.0
2025-02-19 12:45:00,555.1466666666666,0.0,100.0,77.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,85.0,68.0
2025-02-19 13:00:00,541.02,0.0,100.0,77.14,997.99,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,85.0,68.0
2025-02-19 13:15:00,529.0133333333333,0.0,100.0,77.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,85.0,68.0
2025-02-19 13:30:00,581.9833333333333,0.0,100.0,77.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0
2025-02-19 13:45:00,572.8066666666667,0.0,100.0,77.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.50666666666667,67.0,69.0,85.0,68.0
2025-02-19 14:00:00,514.8866666666667,0.0,100.0,77.46,997.99,70.0,100.0,74.0,70.0,72.0,64.67,67.0,69.0,85.0,68.0
2025-02-19 14:15:00,609.5300000000001,0.0,100.0,77.55333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.79333333333334,67.0,69.0,85.0,68.0
2025-02-19 14:30:00,551.6133333333333,0.0,100.0,77.46666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.92999999999999,67.0,69.0,85.0,68.0
2025-02-19 14:45:00,593.2866666666666,0.0,100.0,77.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.06,67.0,69.0,85.0,68.0
2025-02-19 15:00:00,566.4466666666667,0.0,100.0,77.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.19333333333333,67.0,69.0,85.0,68.0
2025-02-19 15:15:00,564.3266666666667,0.0,100.0,77.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.32333333333334,67.0,69.0,85.0,68.0
2025-02-19 15:30:00,517.7133333333334,0.0,100.0,78.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.42666666666666,67.0,69.0,85.0,68.0
2025-02-19 15:45:00,548.79,0.0,100.0,78.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,68.0
2025-02-19 16:00:00,553.0300000000001,0.0,100.0,78.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.86,67.0,69.0,85.0,68.0
2025-02-19 16:15:00,497.93666666666667,0.0,100.0,79.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.10000000000001,67.0,69.0,85.0,68.0
2025-02-19 16:30:00,545.26,0.0,100.0,79.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,68.0
2025-02-19 16:45:00,470.3933333333334,0.0,100.0,79.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.28,67.0,69.0,85.0,68.0
2025-02-19 17:00:00,529.0166666666667,0.0,100.0,79.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,68.0
2025-02-19 17:15:00,567.1566666666666,0.0,100.0,79.94666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.64333333333333,67.0,69.0,85.0,68.0
2025-02-19 17:30:00,555.8533333333334,0.0,100.0,80.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0
2025-02-19 17:45:00,473.2166666666667,0.0,100.0,80.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,68.0
2025-02-19 18:00:00,505.0,0.0,100.0,80.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.18333333333332,67.0,69.0,85.0,68.0
2025-02-19 18:15:00,539.6066666666667,0.0,100.0,80.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,68.0
2025-02-19 18:30:00,524.07,0.0,100.0,80.65333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,68.0
2025-02-19 18:45:00,557.2633333333333,0.0,100.0,80.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0
2025-02-19 19:00:00,496.5266666666666,0.0,100.0,80.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,85.0,68.0
2025-02-19 19:15:00,531.84,0.0,100.0,80.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,68.0
2025-02-19 19:30:00,535.3666666666667,0.0,100.0,80.82000000000001,997.99,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,68.0
2025-02-19 19:45:00,530.4266666666666,0.0,100.0,80.80333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,68.0
2025-02-19 20:00:00,529.7199999999999,0.0,100.0,80.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0
2025-02-19 20:15:00,530.4266666666666,0.0,100.0,81.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,68.0
2025-02-19 20:30:00,512.77,0.0,100.0,80.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,85.0,68.0
2025-02-19 20:45:00,511.3566666666666,0.0,100.0,81.11666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,68.0
2025-02-19 21:00:00,529.72,0.0,100.0,81.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,68.0
2025-02-19 21:15:00,528.3100000000001,0.0,100.0,81.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,68.0
2025-02-19 21:30:00,531.8366666666667,0.0,100.0,81.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,68.0
2025-02-19 21:45:00,521.9499999999999,0.0,100.0,81.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,68.0
2025-02-19 22:00:00,536.0766666666667,0.0,100.0,80.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,68.0
2025-02-19 22:15:00,538.9,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,85.0,68.0
2025-02-19 22:30:00,541.3725,0.0,100.0,80.6775,997.99,70.0,100.0,74.0,70.0,72.0,66.975,67.0,69.0,85.0,68.0
2025-02-19 22:45:00,509.9433333333333,0.0,100.0,80.61999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0
2025-02-19 23:00:00,529.0133333333333,0.0,100.0,80.50999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.71,67.0,69.0,85.0,68.0
2025-02-19 23:15:00,521.2433333333333,0.0,100.0,80.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,68.0
2025-02-19 23:30:00,513.4766666666667,0.0,100.0,80.26,997.99,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,68.0
2025-02-19 23:45:00,557.9699999999999,0.0,100.0,80.26333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.28,67.0,69.0,85.0,68.0
2025-02-20 00:00:00,532.5433333333334,0.0,100.0,79.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.17999999999999,67.0,69.0,85.0,68.0
2025-02-20 00:15:00,540.3166666666667,0.0,100.0,80.24,997.99,70.0,100.0,74.0,70.0,72.0,66.10666666666667,67.0,69.0,85.0,68.0
2025-02-20 00:30:00,530.4266666666666,0.0,100.0,80.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,68.0
2025-02-20 00:45:00,512.77,0.0,100.0,79.95,997.99,70.0,100.0,74.0,70.0,72.0,65.97,67.0,69.0,85.0,68.0
2025-02-20 01:00:00,531.1333333333333,0.0,100.0,79.77666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.88,67.0,69.0,85.0,68.0
2025-02-20 01:15:00,509.9466666666667,0.0,100.0,79.63000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,68.0
2025-02-20 01:30:00,535.37,0.0,100.0,79.57000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.72666666666667,67.0,69.0,85.0,68.0
2025-02-20 01:45:00,528.3066666666667,0.0,100.0,79.63,997.99,70.0,100.0,74.0,70.0,72.0,65.66333333333334,67.0,69.0,85.0,68.0
2025-02-20 02:00:00,529.7199999999999,0.0,100.0,79.55666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,68.0
2025-02-20 02:15:00,583.3966666666666,0.0,100.0,79.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.56,67.0,69.0,85.0,68.0
2025-02-20 02:30:00,523.3666666666667,0.0,100.0,79.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.48666666666666,67.0,69.0,85.0,68.0
2025-02-20 02:45:00,553.7333333333332,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,85.0,68.0
2025-02-20 03:00:00,542.4333333333333,0.0,100.0,79.28,997.99,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,68.0
2025-02-20 03:15:00,529.0133333333333,0.0,100.0,79.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.34333333333333,67.0,69.0,85.0,68.0
2025-02-20 03:30:00,545.9633333333333,0.0,100.0,79.05666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.24666666666667,67.0,69.0,85.0,68.0
2025-02-20 03:45:00,520.5366666666667,0.0,100.0,78.95,997.99,70.0,100.0,74.0,70.0,72.0,65.15666666666668,67.0,69.0,85.0,68.0
2025-02-20 04:00:00,522.66,0.0,100.0,78.89,997.99,70.0,100.0,74.0,70.0,72.0,65.10666666666667,67.0,69.0,85.0,68.0
2025-02-20 04:15:00,523.3633333333333,0.0,100.0,78.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.06666666666666,67.0,69.0,85.0,68.0
2025-02-20 04:30:00,505.70666666666665,0.0,100.0,78.79,997.99,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,85.0,68.0
2025-02-20 04:45:00,512.0666666666667,0.0,100.0,78.73,997.99,70.0,100.0,74.0,70.0,72.0,65.05666666666667,67.0,69.0,85.0,68.0
2025-02-20 05:00:00,542.4333333333334,0.0,100.0,78.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.00333333333333,67.0,69.0,85.0,68.0
2025-02-20 05:15:00,526.1899999999999,0.0,100.0,78.69666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.93333333333334,67.0,69.0,85.0,68.0
2025-02-20 05:30:00,540.3166666666667,0.0,100.0,78.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,85.0,68.0
2025-02-20 05:45:00,542.4333333333333,0.0,100.0,78.69,997.99,70.0,100.0,74.0,70.0,72.0,64.83666666666666,67.0,69.0,85.0,68.0
2025-02-20 06:00:00,535.3733333333333,0.0,100.0,78.78,997.99,70.0,100.0,74.0,70.0,72.0,64.81333333333333,67.0,69.0,85.0,68.0
2025-02-20 06:15:00,532.5466666666667,0.0,100.0,78.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.74,67.0,69.0,85.0,68.0
2025-02-20 06:30:00,548.7866666666667,0.0,100.0,78.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,68.0
2025-02-20 06:45:00,517.7133333333333,0.0,100.0,78.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.67666666666666,67.0,69.0,85.0,68.0
2025-02-20 07:00:00,517.0066666666667,0.0,100.0,78.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.61666666666666,67.0,69.0,85.0,68.0
2025-02-20 07:15:00,545.2600000000001,0.0,100.0,78.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.63,67.0,69.0,85.0,68.0
2025-02-20 07:30:00,539.61,0.0,100.0,78.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.61,67.0,69.0,85.0,68.0
2025-02-20 07:45:00,524.7800000000001,0.0,100.0,78.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.51,67.0,69.0,85.0,68.0
2025-02-20 08:00:00,542.4333333333333,0.0,100.0,78.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,68.0
2025-02-20 08:15:00,543.8466666666667,0.0,100.0,78.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0
2025-02-20 08:30:00,545.9633333333334,0.0,100.0,77.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.49333333333334,67.0,69.0,85.0,68.0
2025-02-20 08:45:00,536.0733333333334,0.0,100.0,77.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,85.0,68.0
2025-02-20 09:00:00,562.2066666666667,0.0,100.0,77.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,68.0
2025-02-20 09:15:00,581.9866666666667,0.0,100.0,77.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,85.0,68.0
2025-02-20 09:30:00,519.8333333333334,0.0,100.0,77.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.43,67.0,69.0,85.0,68.0
2025-02-20 09:45:00,537.49,0.0,100.0,77.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.36333333333333,67.0,69.0,85.0,68.0
2025-02-20 10:00:00,552.32,0.0,100.0,77.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.29333333333334,67.0,69.0,85.0,68.0
2025-02-20 10:15:00,590.46,0.0,100.0,76.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.19666666666667,67.0,69.0,85.0,68.0
2025-02-20 10:30:00,534.66,0.0,100.0,76.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.08333333333333,67.0,69.0,85.0,68.0
2025-02-20 10:45:00,562.9133333333333,0.0,100.0,76.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.00333333333334,67.0,69.0,85.0,68.0
2025-02-20 11:00:00,526.8933333333333,0.0,100.0,76.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,85.0,68.0
2025-02-20 11:15:00,584.8100000000001,0.0,100.0,75.94,997.99,70.0,100.0,74.0,70.0,72.0,63.8,67.0,69.0,85.0,68.0
2025-02-20 11:30:00,569.2733333333333,0.0,100.0,75.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,68.0
2025-02-20 11:45:00,567.86,0.0,100.0,75.69,997.99,70.0,100.0,74.0,70.0,72.0,63.583333333333336,67.0,69.0,85.0,68.0
2025-02-20 12:00:00,542.4333333333333,0.0,100.0,75.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.51333333333333,67.0,69.0,85.0,68.0
2025-02-20 12:15:00,527.6033333333334,0.0,100.0,75.33666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.40333333333333,67.0,69.0,85.0,68.0
2025-02-20 12:30:00,543.14,0.0,100.0,75.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.31333333333333,67.0,69.0,85.0,68.0
2025-02-20 12:45:00,536.0766666666667,0.0,100.0,74.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.23,67.0,69.0,85.0,68.0
2025-02-20 13:00:00,596.8166666666667,0.0,100.0,74.83999999999999,997.99,70.0,100.0,74.0,70.0,72.0,63.086666666666666,67.0,69.0,85.0,68.0
2025-02-20 13:15:00,559.3866666666667,0.0,100.0,74.56666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.99,67.0,69.0,85.0,68.0
2025-02-20 13:30:00,573.51,0.0,100.0,74.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,62.91333333333333,67.0,69.0,85.0,68.0
2025-02-20 13:45:00,561.5033333333333,0.0,100.0,74.42,997.99,70.0,100.0,74.0,70.0,72.0,62.89666666666667,67.0,69.0,85.0,68.0
2025-02-20 14:00:00,603.1766666666666,0.0,100.0,74.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.91333333333333,67.0,69.0,85.0,68.0
2025-02-20 14:15:00,568.5666666666667,0.0,100.0,74.46,997.99,70.0,100.0,74.0,70.0,72.0,62.92,67.0,69.0,85.0,68.0
2025-02-20 14:30:00,588.3433333333334,0.0,100.0,74.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.94,67.0,69.0,85.0,68.0
2025-02-20 14:45:00,579.1633333333333,0.0,100.0,74.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.01666666666667,67.0,69.0,85.0,68.0
2025-02-20 15:00:00,584.1033333333334,0.0,100.0,74.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.07333333333333,67.0,69.0,85.0,68.0
2025-02-20 15:15:00,576.3333333333334,0.0,100.0,74.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.196666666666665,67.0,69.0,85.0,68.0
2025-02-20 15:30:00,574.92,0.0,100.0,74.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.35333333333333,67.0,69.0,85.0,68.0
2025-02-20 15:45:00,590.46,0.0,100.0,74.7,997.99,70.0,100.0,74.0,70.0,72.0,63.46,67.0,69.0,85.0,68.0
2025-02-20 16:00:00,574.22,0.0,100.0,74.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.67,67.0,69.0,85.0,68.0
2025-02-20 16:15:00,545.2566666666667,0.0,100.0,75.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,63.93333333333334,67.0,69.0,85.0,68.0
2025-02-20 16:30:00,538.9033333333333,0.0,100.0,75.68,997.99,70.0,100.0,74.0,70.0,72.0,64.30333333333334,67.0,69.0,85.0,68.0
2025-02-20 16:45:00,590.46,0.0,100.0,75.89,997.99,70.0,100.0,74.0,70.0,72.0,64.49666666666667,67.0,69.0,85.0,68.0
2025-02-20 17:00:00,552.3233333333334,0.0,100.0,76.32000000000001,997.99,70.0,100.0,74.0,70.0,72.0,64.56,67.0,69.0,85.0,68.0
2025-02-20 17:15:00,578.4533333333333,0.0,100.0,76.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.63333333333333,67.0,69.0,85.0,68.0
2025-02-20 17:30:00,570.6833333333333,0.0,100.0,76.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.81333333333333,67.0,69.0,85.0,68.0
2025-02-20 17:45:00,549.4966666666666,0.0,100.0,77.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.01666666666667,67.0,69.0,85.0,68.0
2025-02-20 18:00:00,562.21,0.0,100.0,77.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0
2025-02-20 18:15:00,562.9166666666666,0.0,100.0,77.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.47333333333334,67.0,69.0,85.0,68.0
2025-02-20 18:30:00,600.3466666666667,0.0,100.0,78.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.68333333333334,67.0,69.0,85.0,68.0
2025-02-20 18:45:00,553.0266666666666,0.0,100.0,78.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.95666666666666,67.0,69.0,85.0,68.0
2025-02-20 19:00:00,560.7966666666666,0.0,100.0,78.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.28000000000002,67.0,69.0,85.0,68.0
2025-02-20 19:15:00,556.5600000000001,0.0,100.0,78.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,68.0
2025-02-20 19:30:00,510.65,0.0,100.0,78.90333333333332,997.99,70.0,100.0,74.0,70.0,72.0,66.77,67.0,69.0,85.0,68.0
2025-02-20 19:45:00,535.37,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.01,67.0,69.0,85.0,68.0
2025-02-20 20:00:00,551.6133333333333,0.0,100.0,79.48,997.99,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,68.0
2025-02-20 20:15:00,531.1333333333333,0.0,100.0,79.91333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,68.0
2025-02-20 20:30:00,521.9533333333334,0.0,100.0,80.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,67.0,69.0,85.0,68.0
2025-02-20 20:45:00,547.3766666666667,0.0,100.0,80.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,68.0
2025-02-20 21:00:00,538.1966666666667,0.0,100.0,80.45,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-02-20 21:15:00,545.2566666666667,0.0,100.0,80.54,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-20 21:30:00,558.6766666666666,0.0,100.0,80.54,964.7966666666666,70.0,94.75,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-02-20 21:45:00,515.5933333333334,0.0,100.0,79.63333333333334,911.8233333333332,70.0,85.83999999999999,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-20 22:00:00,536.7833333333333,0.0,100.0,78.35666666666667,861.68,70.0,77.61666666666666,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-02-20 22:15:00,524.7766666666666,0.0,100.0,77.06,817.1833333333334,70.0,70.23333333333333,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-02-20 22:30:00,542.4333333333333,0.0,100.0,74.80333333333333,773.39,70.0,62.66333333333333,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-02-20 22:45:00,539.6066666666667,0.0,100.0,74.58,773.3933333333333,70.0,62.47666666666667,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-02-20 23:00:00,563.6233333333333,0.0,100.0,75.38,794.5766666666667,70.0,66.01666666666667,74.0,70.0,72.0,70.24666666666667,67.0,69.0,85.0,68.0
2025-02-20 23:15:00,521.2433333333333,0.0,100.0,76.38,822.1266666666667,70.0,70.75,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
2025-02-20 23:30:00,505.0,0.0,100.0,77.83666666666666,878.63,70.0,80.19333333333333,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
2025-02-20 23:45:00,544.5533333333334,0.0,100.0,79.17666666666666,942.1966666666668,70.0,90.84,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-02-21 00:00:00,562.565,0.0,100.0,79.69999999999999,992.695,70.0,99.305,74.0,70.0,72.0,69.0,67.0,69.0,85.0,68.0
2025-02-21 00:15:00,543.8466666666667,0.0,100.0,79.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,85.0,68.0
2025-02-21 00:30:00,523.3633333333333,0.0,100.0,79.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,85.0,68.0
2025-02-21 00:45:00,500.0566666666667,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-02-21 01:00:00,526.8933333333333,0.0,100.0,79.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,68.0
2025-02-21 01:15:00,494.4066666666667,0.0,100.0,78.79,997.99,70.0,100.0,74.0,70.0,72.0,67.13666666666666,67.0,69.0,85.0,68.0
2025-02-21 01:30:00,480.2766666666666,0.0,100.0,78.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,68.0
2025-02-21 01:45:00,535.37,0.0,100.0,78.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.36333333333333,67.0,69.0,85.0,68.0
2025-02-21 02:00:00,539.61,0.0,100.0,78.02333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,68.0
2025-02-21 02:15:00,548.0833333333334,0.0,100.0,77.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.85000000000001,67.0,69.0,85.0,68.0
2025-02-21 02:30:00,502.88,0.0,100.0,77.75,997.99,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,68.0
2025-02-21 02:45:00,543.8466666666667,0.0,100.0,77.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.42,67.0,69.0,85.0,68.0
2025-02-21 03:00:00,541.7266666666667,0.0,100.0,77.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.28666666666666,67.0,69.0,85.0,68.0
2025-02-21 03:15:00,529.0166666666667,0.0,100.0,77.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.12333333333333,67.0,69.0,85.0,68.0
2025-02-21 03:30:00,521.9499999999999,0.0,100.0,77.44,997.99,70.0,100.0,74.0,70.0,72.0,65.00333333333333,67.0,69.0,85.0,68.0
2025-02-21 03:45:00,503.59,0.0,100.0,77.13333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.86333333333333,67.0,69.0,85.0,68.0
2025-02-21 04:00:00,545.2566666666667,0.0,100.0,77.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,68.0
2025-02-21 04:15:00,557.2666666666667,0.0,100.0,76.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,68.0
2025-02-21 04:30:00,531.84,0.0,100.0,76.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.36,67.0,69.0,85.0,68.0
2025-02-21 04:45:00,553.0266666666666,0.0,100.0,76.53,997.99,70.0,100.0,74.0,70.0,72.0,64.24000000000001,67.0,69.0,85.0,68.0
2025-02-21 05:00:00,559.3833333333333,0.0,100.0,76.58,997.99,70.0,100.0,74.0,70.0,72.0,64.11,67.0,69.0,85.0,68.0
2025-02-21 05:15:00,585.5166666666667,0.0,100.0,76.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.03333333333335,67.0,69.0,85.0,68.0
2025-02-21 05:30:00,577.7466666666667,0.0,100.0,75.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.05333333333333,67.0,69.0,85.0,68.0
2025-02-21 05:45:00,572.1,0.0,100.0,75.61,997.99,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,85.0,68.0
2025-02-21 06:00:00,569.98,0.0,100.0,75.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.05333333333334,67.0,69.0,85.0,68.0
2025-02-21 06:15:00,542.4333333333333,0.0,100.0,75.47,997.99,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,85.0,68.0
2025-02-21 06:30:00,566.4499999999999,0.0,100.0,75.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.94333333333333,67.0,69.0,85.0,68.0
2025-02-21 06:45:00,591.17,0.0,100.0,75.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,85.0,68.0
2025-02-21 07:00:00,557.2666666666668,0.0,100.0,75.3,997.99,70.0,100.0,74.0,70.0,72.0,63.79666666666666,67.0,69.0,85.0,68.0
2025-02-21 07:15:00,562.9166666666666,0.0,100.0,75.15333333333334,997.99,70.0,100.0,74.0,70.0,72.0,63.73,67.0,69.0,85.0,68.0
2025-02-21 07:30:00,539.6066666666667,0.0,100.0,74.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,68.0
2025-02-21 07:45:00,574.2166666666667,0.0,100.0,74.83333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.66,67.0,69.0,85.0,68.0
2025-02-21 08:00:00,601.0566666666667,0.0,100.0,74.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.63,67.0,69.0,85.0,68.0
2025-02-21 08:15:00,568.5666666666666,0.0,100.0,74.7,997.99,70.0,100.0,74.0,70.0,72.0,63.56999999999999,67.0,69.0,85.0,68.0
2025-02-21 08:30:00,605.2966666666666,0.0,100.0,74.65333333333332,997.99,70.0,100.0,74.0,70.0,72.0,63.52666666666667,67.0,69.0,85.0,68.0
2025-02-21 08:45:00,557.9733333333334,0.0,100.0,74.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.44,67.0,69.0,85.0,68.0
2025-02-21 09:00:00,596.8166666666667,0.0,100.0,74.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.30666666666667,67.0,69.0,85.0,68.0
2025-02-21 09:15:00,591.1633333333333,0.0,100.0,74.28,997.99,70.0,100.0,74.0,70.0,72.0,63.20666666666667,67.0,69.0,85.0,68.0
2025-02-21 09:30:00,568.5666666666667,0.0,100.0,74.22,997.99,70.0,100.0,74.0,70.0,72.0,63.10999999999999,67.0,69.0,85.0,68.0
2025-02-21 09:45:00,560.7966666666666,0.0,100.0,74.19,997.99,70.0,100.0,74.0,70.0,72.0,63.03,67.0,69.0,85.0,68.0
2025-02-21 10:00:00,574.9233333333333,0.0,100.0,74.04333333333334,997.99,70.0,100.0,74.0,70.0,72.0,62.95666666666667,67.0,69.0,85.0,68.0
2025-02-21 10:15:00,608.1166666666667,0.0,100.0,73.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.91,67.0,69.0,85.0,68.0
2025-02-21 10:30:00,560.7966666666666,0.0,100.0,73.96666666666665,997.99,70.0,100.0,74.0,70.0,72.0,62.870000000000005,67.0,69.0,85.0,68.0
2025-02-21 10:45:00,595.4066666666666,0.0,100.0,74.03,997.99,70.0,100.0,74.0,70.0,72.0,62.79666666666666,67.0,69.0,85.0,68.0
2025-02-21 11:00:00,543.14,0.0,100.0,73.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.77333333333333,67.0,69.0,85.0,68.0
2025-02-21 11:15:00,582.69,0.0,100.0,73.68666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.71,67.0,69.0,85.0,68.0
2025-02-21 11:30:00,596.8166666666667,0.0,100.0,73.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.63999999999999,67.0,69.0,85.0,68.0
2025-02-21 11:45:00,586.2266666666666,0.0,100.0,73.55666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.56666666666666,67.0,69.0,85.0,68.0
2025-02-21 12:00:00,612.3566666666667,0.0,100.0,73.46666666666665,997.99,70.0,100.0,74.0,70.0,72.0,62.51666666666667,67.0,69.0,85.0,68.0
2025-02-21 12:15:00,579.16,0.0,100.0,73.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.46,67.0,69.0,85.0,68.0
2025-02-21 12:30:00,591.1666666666666,0.0,100.0,73.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,85.0,68.0
2025-02-21 12:45:00,568.5666666666667,0.0,100.0,73.59333333333332,997.99,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,85.0,68.0
2025-02-21 13:00:00,577.04,0.0,100.0,73.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,62.38666666666666,67.0,69.0,85.0,68.0
2025-02-21 13:15:00,586.2233333333334,0.0,100.0,73.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,62.48,67.0,69.0,85.0,68.0
2025-02-21 13:30:00,556.56,0.0,100.0,73.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.57666666666668,67.0,69.0,85.0,68.0
2025-02-21 13:45:00,541.7266666666667,0.0,100.0,74.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,62.72,67.0,69.0,85.0,68.0
2025-02-21 14:00:00,592.5833333333334,0.0,100.0,74.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.86666666666667,67.0,69.0,85.0,68.0
2025-02-21 14:15:00,555.8533333333334,0.0,100.0,74.75,997.99,70.0,100.0,74.0,70.0,72.0,63.00666666666667,67.0,69.0,85.0,68.0
2025-02-21 14:30:00,586.9266666666666,0.0,100.0,75.01,997.99,70.0,100.0,74.0,70.0,72.0,63.19333333333333,67.0,69.0,85.0,68.0
2025-02-21 14:45:00,571.3933333333333,0.0,100.0,75.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,63.41,67.0,69.0,85.0,68.0
2025-02-21 15:00:00,584.1066666666667,0.0,100.0,75.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,63.65,67.0,69.0,85.0,68.0
2025-02-21 15:15:00,554.44,0.0,100.0,76.61666666666666,997.99,70.0,100.0,74.0,70.0,72.0,63.91666666666666,67.0,69.0,85.0,68.0
2025-02-21 15:30:00,558.68,0.0,100.0,76.92,997.99,70.0,100.0,74.0,70.0,72.0,64.19,67.0,69.0,85.0,68.0
2025-02-21 15:45:00,583.3966666666666,0.0,100.0,77.27,997.99,70.0,100.0,74.0,70.0,72.0,64.43,67.0,69.0,85.0,68.0
2025-02-21 16:00:00,573.5133333333333,0.0,100.0,77.71,997.99,70.0,100.0,74.0,70.0,72.0,64.81,67.0,69.0,85.0,68.0
2025-02-21 16:15:00,548.0833333333334,0.0,100.0,78.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.22333333333334,67.0,69.0,85.0,68.0
2025-02-21 16:30:00,572.1,0.0,100.0,78.75666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,85.0,68.0
2025-02-21 16:45:00,546.6733333333333,0.0,100.0,79.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,68.0
2025-02-21 17:00:00,574.2166666666667,0.0,100.0,79.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,68.0
2025-02-21 17:15:00,526.1899999999999,0.0,100.0,80.13,997.99,70.0,100.0,74.0,70.0,72.0,66.08,67.0,69.0,85.0,68.0
2025-02-21 17:30:00,541.7266666666667,0.0,100.0,80.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,68.0
2025-02-21 17:45:00,525.48,0.0,100.0,80.86,997.99,70.0,100.0,74.0,70.0,72.0,66.5,67.0,69.0,85.0,68.0
2025-02-21 18:00:00,544.5533333333333,0.0,100.0,81.23,997.99,70.0,100.0,74.0,70.0,72.0,66.90666666666665,67.0,69.0,85.0,68.0
2025-02-21 18:15:00,498.6433333333334,0.0,100.0,81.63,997.99,70.0,100.0,74.0,70.0,72.0,67.28,67.0,69.0,85.0,68.0
2025-02-21 18:30:00,532.5433333333333,0.0,100.0,81.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,68.0
2025-02-21 18:45:00,555.15,0.0,100.0,82.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,68.0
2025-02-21 19:00:00,509.9433333333333,0.0,100.0,82.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.22,67.0,69.0,85.0,68.0
2025-02-21 19:15:00,550.2033333333334,0.0,100.0,82.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,85.0,68.0
2025-02-21 19:30:00,554.44,0.0,100.0,82.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-02-21 19:45:00,504.9966666666666,0.0,100.0,83.25,997.99,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0
2025-02-21 20:00:00,525.4833333333333,0.0,100.0,83.82,997.99,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-02-21 20:15:00,512.7666666666667,0.0,100.0,83.81666666666666,954.9066666666668,70.0,93.10666666666668,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-02-21 20:30:00,528.3066666666667,0.0,100.0,82.31666666666666,885.6933333333333,70.0,81.53333333333333,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0
2025-02-21 20:45:00,512.7666666666667,0.0,100.0,80.14,808.7066666666666,70.0,68.79,74.0,70.0,72.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-02-21 21:00:00,541.02,0.0,100.0,77.27666666666666,738.0733333333334,70.0,56.72333333333333,74.0,70.0,72.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-02-21 21:15:00,517.0066666666667,0.0,100.0,74.08333333333333,673.8033333333333,70.0,45.96,74.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-02-21 21:30:00,514.18,0.0,100.0,71.24666666666667,613.77,70.0,36.01,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0
2025-02-21 21:45:00,553.7366666666667,0.0,99.83333333333331,69.25,561.5033333333333,70.0,27.27333333333333,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-02-21 22:00:00,535.37,0.0,87.5,67.96666666666665,514.8866666666667,70.0,19.183333333333334,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-21 22:15:00,497.23,0.0,81.83333333333333,67.16333333333334,488.75666666666666,70.0,15.083333333333334,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0
2025-02-21 22:30:00,475.3366666666666,0.0,76.83333333333333,66.76666666666667,472.51,70.0,12.186666666666667,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-21 22:45:00,454.1466666666667,0.0,75.5,66.46,467.5633333333333,70.0,11.436666666666667,74.0,70.0,72.0,70.56666666666668,67.0,69.0,85.0,68.0
2025-02-21 23:00:00,509.9433333333333,0.0,80.16666666666667,66.62,485.22333333333336,70.0,14.409999999999998,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-02-21 23:15:00,488.7533333333333,0.0,84.66666666666667,67.11,515.5966666666667,70.0,19.316666666666663,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
2025-02-21 23:30:00,509.9466666666667,0.0,99.83333333333331,68.35333333333334,573.51,70.0,28.84,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-02-21 23:45:00,526.8966666666666,0.0,100.0,70.96666666666665,646.9666666666667,70.0,41.52666666666666,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0
2025-02-22 00:00:00,536.7833333333333,0.0,100.0,74.80333333333334,727.4833333333332,70.0,54.92666666666667,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,68.0
2025-02-22 00:15:00,499.35,0.0,100.0,78.27333333333333,807.2933333333334,70.0,68.06666666666666,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,68.0
2025-02-22 00:30:00,512.77,0.0,100.0,80.94666666666667,892.0500000000001,70.0,82.27666666666666,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-02-22 00:45:00,516.3033333333333,0.0,100.0,82.25666666666667,973.27,70.0,96.01666666666668,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,68.0
2025-02-22 01:00:00,519.1266666666667,0.0,100.0,82.25333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.28,67.0,69.0,85.0,68.0
2025-02-22 01:15:00,548.0833333333334,0.0,100.0,82.17,997.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,68.0
2025-02-22 01:30:00,505.0,0.0,100.0,82.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,68.0
2025-02-22 01:45:00,514.1833333333333,0.0,100.0,81.95,997.99,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,68.0
2025-02-22 02:00:00,519.1266666666667,0.0,100.0,81.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,68.0
2025-02-22 02:15:00,518.42,0.0,100.0,81.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,85.0,68.0
2025-02-22 02:30:00,495.11,0.0,100.0,81.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,68.0
2025-02-22 02:45:00,545.9633333333333,0.0,100.0,81.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,68.0
2025-02-22 03:00:00,521.9533333333334,0.0,100.0,81.34333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,68.0
2025-02-22 03:15:00,526.1899999999999,0.0,100.0,81.21,997.99,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,68.0
2025-02-22 03:30:00,538.1933333333333,0.0,100.0,81.37,997.99,70.0,100.0,74.0,70.0,72.0,67.16333333333334,67.0,69.0,85.0,68.0
2025-02-22 03:45:00,549.4966666666667,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,68.0
2025-02-22 04:00:00,545.9633333333333,0.0,100.0,81.0,997.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,68.0
2025-02-22 04:15:00,542.4333333333333,0.0,100.0,80.95,997.99,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,68.0
2025-02-22 04:30:00,565.0333333333333,0.0,100.0,80.75,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0
2025-02-22 04:45:00,541.02,0.0,100.0,80.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,66.74333333333334,67.0,69.0,85.0,68.0
2025-02-22 05:00:00,515.5933333333334,0.0,100.0,80.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,68.0
2025-02-22 05:15:00,524.7766666666666,0.0,100.0,80.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,85.0,68.0
2025-02-22 05:30:00,491.58,0.0,100.0,80.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,68.0
2025-02-22 05:45:00,483.81,0.0,100.0,80.32,997.99,70.0,100.0,74.0,70.0,72.0,66.49333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:00:00,486.6366666666667,0.0,100.0,80.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,68.0
2025-02-22 06:15:00,517.0066666666667,0.0,100.0,80.17999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,68.0
2025-02-22 06:30:00,538.9,0.0,100.0,80.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,68.0
2025-02-22 06:45:00,513.4733333333334,0.0,100.0,80.05,997.99,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,68.0
2025-02-22 07:00:00,528.3066666666667,0.0,100.0,80.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.23666666666666,67.0,69.0,85.0,68.0
2025-02-22 07:15:00,549.4933333333333,0.0,100.0,79.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.20333333333333,67.0,69.0,85.0,68.0
2025-02-22 07:30:00,524.07,0.0,100.0,80.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,68.0
2025-02-22 07:45:00,527.6,0.0,100.0,79.99,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,68.0
2025-02-22 08:00:00,535.3733333333333,0.0,100.0,79.89,997.99,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,68.0
2025-02-22 08:15:00,528.3066666666667,0.0,100.0,79.68,997.99,70.0,100.0,74.0,70.0,72.0,66.01,67.0,69.0,85.0,68.0
2025-02-22 08:30:00,512.06,0.0,100.0,79.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,85.0,68.0
2025-02-22 08:45:00,565.0333333333333,0.0,100.0,79.67,997.99,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,68.0
2025-02-22 09:00:00,504.29333333333335,0.0,100.0,79.48,997.99,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,68.0
2025-02-22 09:15:00,526.19,0.0,100.0,79.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.82333333333334,67.0,69.0,85.0,68.0
