time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-26 02:00:00,896.9933333333333,0.0,100.0,77.93666666666667,976.0966666666668,70.0,96.49333333333334,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,900.5266666666666,0.0,100.0,77.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.81,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,955.6133333333332,0.0,99.66666666666669,77.37,997.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,824.9499999999999,0.0,100.0,79.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,749.38,0.0,100.0,80.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,752.2033333333333,0.0,100.0,80.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,720.4166666666666,0.0,100.0,81.24000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,733.8366666666666,0.0,100.0,81.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.68666666666667,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,663.9166666666666,0.0,100.0,81.74333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,704.1733333333333,0.0,100.0,82.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,661.09,0.0,100.0,82.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,676.63,0.0,100.0,81.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,678.04,0.0,100.0,82.09666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,628.6033333333334,0.0,100.0,82.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,631.43,0.0,100.0,82.26,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,609.5300000000001,0.0,100.0,82.46,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,624.3666666666667,0.0,100.0,82.41,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,619.42,0.0,100.0,82.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,556.56,0.0,100.0,83.17999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,533.25,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,549.5,0.0,100.0,84.25666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,517.7166666666667,0.0,100.0,84.28,997.99,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,509.2366666666667,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,545.9633333333333,0.0,100.0,84.05,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,547.3766666666667,0.0,100.0,84.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,545.2566666666667,0.0,100.0,84.21666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,517.0066666666667,0.0,100.0,84.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,500.0566666666667,0.0,100.0,84.26333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,497.23,0.0,100.0,84.40333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,85.0,68.0
2025-02-26 09:15:00,538.1933333333333,0.0,100.0,84.55333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,495.8133333333333,0.0,100.0,84.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,486.6333333333334,0.0,100.0,84.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,499.3533333333333,0.0,100.0,84.73,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,501.4666666666667,0.0,100.0,84.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,503.5833333333333,0.0,100.0,84.75666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,498.6433333333334,0.0,100.0,84.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,532.5433333333334,0.0,100.0,84.68,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,498.6433333333334,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,488.75666666666666,0.0,100.0,84.26333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,535.37,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,495.1133333333333,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,531.84,0.0,100.0,84.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,515.5933333333334,0.0,100.0,84.27,997.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,475.3366666666666,0.0,100.0,84.44,997.99,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,491.5833333333333,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,504.29333333333335,0.0,100.0,84.86,997.99,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,504.9966666666666,0.0,100.0,85.03,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,502.8833333333334,0.0,100.0,85.71666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,492.9933333333333,0.0,100.0,86.33666666666666,977.5066666666668,70.0,96.91666666666669,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,526.8966666666666,0.0,100.0,85.69333333333333,928.07,70.0,88.46333333333332,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,589.0500000000001,0.0,100.0,83.51666666666667,894.1666666666666,70.0,83.02,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,586.2233333333334,0.0,100.0,82.69333333333333,886.4,70.0,81.45666666666666,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,677.3333333333334,0.0,100.0,82.16000000000001,860.2666666666668,70.0,77.18666666666667,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,692.8733333333333,0.0,100.0,80.81333333333333,840.4900000000001,70.0,74.13333333333333,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,770.5666666666666,0.0,97.83333333333331,79.87333333333333,812.9433333333333,70.0,69.09333333333333,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,795.2866666666665,0.0,80.33333333333333,79.24,768.4466666666667,70.0,61.830000000000005,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,764.21,0.0,71.0,79.37,747.2600000000001,70.0,58.24,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,716.1833333333334,0.0,66.16666666666667,79.67,728.8933333333333,70.0,55.31,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,720.4200000000001,0.0,68.16666666666667,78.38,710.5300000000001,70.0,52.086666666666666,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,678.7466666666666,0.0,67.16666666666667,78.46333333333332,700.6433333333334,70.0,50.57,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,687.9266666666666,0.0,67.0,74.36,704.8833333333333,70.0,50.91333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,818.5966666666667,0.0,77.5,75.89,803.0533333333333,70.0,67.52666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,819.3033333333333,0.0,83.16666666666667,78.47,832.0133333333333,70.0,72.35333333333334,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,634.9566666666666,0.0,95.0,78.84333333333333,843.3133333333334,70.0,73.96666666666667,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,527.6033333333334,0.0,100.0,78.95333333333333,840.4900000000001,70.0,73.72666666666667,74.0,70.0,72.0,69.70666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,500.0566666666667,0.0,100.0,80.58333333333333,812.9433333333333,70.0,69.35666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,523.3633333333333,0.0,100.0,77.47333333333333,740.9,70.0,57.99666666666667,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,519.83,0.0,100.0,74.95666666666666,714.77,70.0,52.836666666666666,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,497.23,0.0,100.0,73.73666666666666,687.2233333333334,70.0,48.336666666666666,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,500.7633333333333,0.0,100.0,72.33,661.7966666666666,70.0,44.13666666666666,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,555.1466666666666,0.0,100.0,71.28666666666668,646.26,70.0,41.376666666666665,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,537.49,0.0,100.0,70.85666666666667,636.37,70.0,39.85,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,526.1899999999999,0.0,100.0,70.49,622.2466666666667,70.0,37.45666666666667,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-26 20:15:00,531.1333333333333,0.0,99.66666666666669,69.17,577.0433333333334,70.0,29.94,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-02-26 20:30:00,512.0633333333334,0.0,98.5,67.61,524.0666666666667,70.0,20.98333333333333,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-26 20:45:00,502.88,0.0,87.33333333333333,66.65666666666667,495.1133333333333,70.0,16.026666666666667,74.0,70.0,72.0,70.72000000000001,67.0,69.0,85.0,68.0
2025-02-26 21:00:00,512.0633333333334,0.0,82.5,66.47000000000001,502.17333333333335,70.0,16.986666666666668,74.0,70.0,72.0,70.43,67.0,69.0,85.0,68.0
2025-02-26 21:15:00,511.35666666666674,0.0,89.0,66.77333333333333,520.54,70.0,20.006666666666668,74.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-02-26 21:30:00,536.7800000000001,0.0,98.5,67.39999999999999,553.7333333333332,70.0,25.746666666666663,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-02-26 21:45:00,519.8333333333334,0.0,100.0,68.10000000000001,581.9866666666667,70.0,30.43,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:00:00,523.3633333333333,0.0,100.0,69.19,615.18,70.0,36.02333333333333,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-26 22:15:00,516.3033333333334,0.0,100.0,70.07666666666667,635.6666666666666,70.0,39.473333333333336,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-26 22:30:00,534.6633333333333,0.0,100.0,71.46333333333332,666.0333333333333,70.0,44.76,74.0,70.0,72.0,69.48,67.0,69.0,85.0,68.0
2025-02-26 22:45:00,514.8866666666667,0.0,100.0,72.25333333333333,685.81,70.0,47.903333333333336,74.0,70.0,72.0,69.51,67.0,69.0,85.0,68.0
2025-02-26 23:00:00,501.4666666666667,0.0,100.0,73.19666666666667,709.1166666666667,70.0,51.9,74.0,70.0,72.0,69.49666666666667,67.0,69.0,85.0,68.0
2025-02-26 23:15:00,574.2133333333333,0.0,88.0,74.83666666666666,733.8366666666667,70.0,55.85333333333333,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-02-26 23:30:00,556.56,0.0,100.0,75.45666666666666,758.56,70.0,59.81666666666666,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0
2025-02-26 23:45:00,550.1999999999999,0.0,100.0,76.05666666666666,771.2733333333332,70.0,61.95666666666667,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2025-02-27 00:00:00,578.4566666666666,0.0,90.66666666666669,76.79333333333334,779.75,70.0,63.52666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-02-27 00:15:00,613.06,0.0,91.83333333333331,77.39,814.3566666666667,70.0,69.86666666666667,74.0,70.0,72.0,69.49333333333333,67.0,69.0,85.0,68.0
2025-02-27 00:30:00,526.1866666666666,0.0,100.0,78.63666666666667,836.2533333333334,70.0,72.88333333333333,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-02-27 00:45:00,497.23,0.0,100.0,78.87666666666667,841.9033333333333,70.0,73.89,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-02-27 01:00:00,545.2566666666667,0.0,100.0,79.12333333333333,846.8433333333332,70.0,74.83666666666666,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-02-27 01:15:00,511.3533333333333,0.0,100.0,79.50333333333333,854.6166666666667,70.0,76.05666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-27 01:30:00,807.2966666666667,0.0,93.83333333333331,78.65666666666667,855.32,70.0,76.35333333333334,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-02-27 01:45:00,855.3233333333333,0.0,93.33333333333331,78.47666666666667,869.4499999999999,70.0,78.56,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-02-27 02:00:00,889.2233333333334,0.0,100.0,78.54,909.7066666666666,70.0,85.89666666666666,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-02-27 02:15:00,834.84,0.0,100.0,78.92,951.3766666666668,70.0,92.26,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-02-27 02:30:00,856.7366666666667,0.0,100.0,78.35333333333334,985.9833333333332,70.0,98.23333333333332,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0
2025-02-27 02:45:00,872.98,0.0,100.0,77.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-02-27 03:00:00,863.09,0.0,100.0,78.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:15:00,846.8466666666667,0.0,100.0,78.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,85.0,68.0
2025-02-27 03:30:00,813.65,0.0,100.0,78.56,997.99,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,68.0
2025-02-27 03:45:00,906.1766666666666,0.0,100.0,79.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0
2025-02-27 04:00:00,810.8233333333334,0.0,100.0,84.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-02-27 04:15:00,854.6166666666667,0.0,100.0,83.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-02-27 04:30:00,860.9733333333334,0.0,100.0,81.79,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-02-27 04:45:00,827.0666666666666,0.0,100.0,80.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-02-27 05:00:00,867.3299999999999,0.0,100.0,80.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-27 05:15:00,878.6300000000001,0.0,100.0,79.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-02-27 05:30:00,829.8966666666666,0.0,100.0,79.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-02-27 05:45:00,898.4066666666668,0.0,100.0,79.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-02-27 06:00:00,891.3433333333332,0.0,100.0,79.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0
2025-02-27 06:15:00,851.7933333333334,0.0,100.0,79.24,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-27 06:30:00,853.1999999999999,0.0,100.0,79.31,997.99,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0
2025-02-27 06:45:00,853.9066666666668,0.0,100.0,79.15666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.09333333333332,67.0,69.0,85.0,68.0
2025-02-27 07:00:00,851.0833333333334,0.0,100.0,79.19,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-02-27 07:15:00,894.1666666666666,0.0,100.0,78.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,85.0,68.0
2025-02-27 07:30:00,870.86,0.0,100.0,78.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0
2025-02-27 07:45:00,896.9933333333333,0.0,100.0,77.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0
2025-02-27 08:00:00,858.85,0.0,100.0,77.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
2025-02-27 08:15:00,900.5233333333332,0.0,99.66666666666669,79.07,997.99,70.0,100.0,74.0,70.0,72.0,68.37333333333333,67.0,69.0,85.0,68.0
2025-02-27 08:30:00,800.9366666666666,0.0,100.0,80.00666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,68.0
2025-02-27 08:45:00,818.5966666666667,0.0,100.0,80.51,997.99,70.0,100.0,74.0,70.0,72.0,68.37,67.0,69.0,85.0,68.0
2025-02-27 09:00:00,771.2733333333332,0.0,100.0,80.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,68.0
2025-02-27 09:15:00,738.7800000000001,0.0,100.0,80.52999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:30:00,745.1366666666667,0.0,100.0,80.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,68.0
2025-02-27 09:45:00,755.7333333333332,0.0,100.0,80.99,997.99,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,68.0
2025-02-27 10:00:00,717.5933333333332,0.0,100.0,81.09666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,68.0
2025-02-27 10:15:00,710.5300000000001,0.0,100.0,81.16666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-02-27 10:30:00,694.2866666666667,0.0,100.0,81.58999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-02-27 10:45:00,683.69,0.0,100.0,81.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,68.0
2025-02-27 11:00:00,684.3966666666666,0.0,100.0,81.49000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0
2025-02-27 11:15:00,677.3366666666667,0.0,100.0,81.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0
2025-02-27 11:30:00,664.6233333333333,0.0,100.0,81.69,997.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,68.0
2025-02-27 11:45:00,665.33,0.0,100.0,81.63333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-02-27 12:00:00,698.5233333333332,0.0,100.0,81.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-02-27 12:15:00,678.7466666666667,0.0,100.0,81.92,997.99,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-02-27 12:30:00,609.5333333333333,0.0,100.0,81.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.68666666666667,67.0,69.0,85.0,68.0
2025-02-27 12:45:00,649.0866666666667,0.0,100.0,81.94666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.9,67.0,69.0,85.0,68.0
2025-02-27 13:00:00,620.1266666666667,0.0,100.0,82.05666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17666666666666,67.0,69.0,85.0,68.0
2025-02-27 13:15:00,642.73,0.0,100.0,82.36,997.99,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,85.0,68.0
2025-02-27 13:30:00,611.65,0.0,100.0,82.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-02-27 13:45:00,624.3633333333333,0.0,100.0,82.49000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-02-27 14:00:00,652.6166666666667,0.0,100.0,82.71,981.04,70.0,97.46333333333332,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-27 14:15:00,637.0733333333333,0.0,100.0,82.82,950.67,70.0,92.25333333333332,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-02-27 14:30:00,597.5266666666666,0.0,100.0,82.17666666666666,909.0,70.0,85.49000000000001,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-27 14:45:00,610.2366666666667,0.0,100.0,81.36333333333333,868.0333333333333,70.0,78.53,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-02-27 15:00:00,670.2733333333334,0.0,100.0,80.38,828.48,70.0,71.58,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-02-27 15:15:00,579.8666666666667,0.0,100.0,79.52,794.5799999999999,70.0,66.02666666666667,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-02-27 15:30:00,632.84,0.0,100.0,78.25333333333333,755.7333333333332,70.0,59.88666666666666,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-02-27 15:45:00,620.1266666666667,0.0,100.0,76.64666666666666,713.3533333333334,70.0,52.693333333333335,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-27 16:00:00,678.04,0.0,99.83333333333331,75.67333333333333,705.5866666666667,70.0,51.17333333333334,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-27 16:15:00,677.3366666666667,0.0,99.83333333333331,76.46666666666667,727.48,70.0,54.85,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-27 16:30:00,711.9433333333333,0.0,99.33333333333331,76.91666666666667,735.9566666666666,70.0,56.06,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-27 16:45:00,750.79,0.0,98.33333333333331,76.38,731.0099999999999,70.0,55.42666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-27 17:00:00,688.6333333333333,0.0,86.16666666666667,76.58,733.13,70.0,55.8,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-27 17:15:00,766.3299999999999,0.0,86.5,76.92999999999999,737.37,70.0,56.626666666666665,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-02-27 17:30:00,715.4766666666668,0.0,77.83333333333333,76.99333333333334,722.54,70.0,54.22666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-27 17:45:00,698.5266666666666,0.0,74.66666666666667,77.17999999999999,720.42,70.0,53.580000000000005,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-02-27 18:00:00,733.1333333333333,0.0,74.0,77.39666666666666,726.0666666666666,70.0,54.6,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-27 18:15:00,718.3000000000001,0.0,70.0,77.10666666666667,714.06,70.0,52.61666666666667,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-02-27 18:30:00,733.84,0.0,68.33333333333333,77.10333333333334,719.0066666666667,70.0,53.653333333333336,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-02-27 18:45:00,752.1999999999999,0.0,68.5,77.77,721.8299999999999,70.0,53.903333333333336,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0
2025-02-27 19:00:00,718.2966666666666,0.0,64.66666666666667,77.29333333333334,707.0033333333334,70.0,51.44,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-27 19:15:00,711.2400000000001,0.0,63.16666666666666,77.71666666666665,699.23,70.0,50.07,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-02-27 19:30:00,666.7366666666667,0.0,60.16666666666666,76.39666666666666,679.4533333333333,70.0,46.93333333333334,74.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
2025-02-27 19:45:00,684.3966666666666,0.0,60.16666666666666,75.64999999999999,664.62,70.0,44.330000000000005,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-27 20:00:00,645.5533333333333,0.0,61.0,74.57,653.3233333333334,70.0,42.35666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-27 20:15:00,631.43,0.0,61.333333333333336,73.24000000000001,642.02,70.0,40.35,74.0,70.0,72.0,70.24666666666667,67.0,69.0,85.0,68.0
2025-02-27 20:30:00,685.1033333333334,0.0,63.5,74.16333333333334,668.1566666666666,70.0,44.833333333333336,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
2025-02-27 20:45:00,699.23,0.0,66.33333333333333,75.39333333333333,679.4533333333333,70.0,46.91666666666666,74.0,70.0,72.0,69.9,67.0,69.0,85.0,68.0
2025-02-27 21:00:00,640.61,0.0,62.0,74.64999999999999,657.5566666666667,70.0,43.10999999999999,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-27 21:15:00,592.5799999999999,0.0,60.0,72.12333333333333,615.1833333333333,70.0,36.13666666666666,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-02-27 21:30:00,586.2233333333334,0.0,56.5,70.08666666666666,568.5666666666666,70.0,28.61,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-27 21:45:00,520.5366666666667,0.0,54.333333333333336,68.51,536.0766666666667,70.0,22.98333333333333,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-02-27 22:00:00,550.2033333333334,0.0,54.0,68.54666666666667,555.8533333333334,70.0,25.67333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-02-27 22:15:00,557.9699999999999,0.0,57.0,69.23,586.2266666666666,70.0,30.996666666666663,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-02-27 22:30:00,583.3966666666666,0.0,57.333333333333336,69.73333333333333,594.6999999999999,70.0,32.73,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-27 22:45:00,605.2933333333334,0.0,57.5,69.92666666666666,599.6433333333333,70.0,33.54333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-02-27 23:00:00,649.7900000000001,0.0,61.0,70.47333333333333,629.3066666666667,70.0,38.42,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-02-27 23:15:00,709.1166666666667,0.0,68.0,73.3,699.9366666666666,70.0,50.13333333333333,74.0,70.0,72.0,69.32000000000001,67.0,69.0,85.0,68.0
2025-02-27 23:30:00,740.1966666666667,0.0,74.33333333333333,75.96333333333332,756.44,70.0,59.67,74.0,70.0,72.0,69.11666666666667,67.0,69.0,85.0,68.0
2025-02-27 23:45:00,819.3000000000001,0.0,75.5,78.36666666666666,809.41,70.0,68.39666666666666,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-02-28 00:00:00,835.5433333333334,0.0,78.0,79.52999999999999,854.6166666666667,70.0,76.10333333333334,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 00:15:00,882.16,0.0,83.16666666666667,80.94333333333333,888.5166666666668,70.0,81.67666666666666,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,68.0
2025-02-28 00:30:00,907.5866666666668,0.0,91.5,80.10000000000001,919.5933333333332,70.0,86.8,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-28 00:45:00,886.3966666666666,0.0,100.0,80.30333333333333,957.0266666666666,70.0,93.26666666666668,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-28 01:00:00,889.9266666666667,0.0,100.0,80.31333333333333,991.6333333333332,70.0,98.99333333333334,74.0,70.0,72.0,69.08999999999999,67.0,69.0,85.0,68.0
2025-02-28 01:15:00,904.0566666666668,0.0,100.0,80.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-02-28 01:30:00,811.5300000000001,0.0,100.0,80.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-02-28 01:45:00,810.1166666666667,0.0,100.0,80.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.92666666666666,67.0,69.0,85.0,68.0
2025-02-28 02:00:00,742.3133333333334,0.0,100.0,80.63333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-28 02:15:00,774.1,0.0,100.0,80.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-02-28 02:30:00,760.6766666666666,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,68.0
2025-02-28 02:45:00,764.21,0.0,100.0,80.77,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-02-28 03:00:00,707.0,0.0,100.0,80.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0
2025-02-28 03:15:00,716.1833333333334,0.0,100.0,81.12,997.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-02-28 03:30:00,717.5933333333332,0.0,100.0,81.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,85.0,68.0
2025-02-28 03:45:00,733.1300000000001,0.0,100.0,81.12,997.99,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,68.0
2025-02-28 04:00:00,688.6333333333333,0.0,100.0,81.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0
2025-02-28 04:15:00,710.5300000000001,0.0,100.0,81.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,68.0
2025-02-28 04:30:00,701.3466666666667,0.0,100.0,81.58999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-02-28 04:45:00,717.5933333333332,0.0,100.0,81.69666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,85.0,68.0
2025-02-28 05:00:00,648.3766666666667,0.0,100.0,81.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,68.0
2025-02-28 05:15:00,690.7566666666667,0.0,100.0,81.83333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,85.0,68.0
2025-02-28 05:30:00,676.6266666666667,0.0,100.0,82.08666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,68.0
2025-02-28 05:45:00,606.0,0.0,100.0,82.25,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-02-28 06:00:00,657.56,0.0,100.0,82.2,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0
2025-02-28 06:15:00,578.4533333333334,0.0,100.0,82.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,85.0,68.0
2025-02-28 06:30:00,612.3566666666667,0.0,100.0,82.86,997.99,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-02-28 06:45:00,547.3733333333333,0.0,100.0,83.47333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0
2025-02-28 07:00:00,608.8233333333334,0.0,100.0,83.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:15:00,553.7366666666667,0.0,100.0,83.51,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-02-28 07:30:00,568.5666666666667,0.0,100.0,83.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:45:00,530.43,0.0,100.0,83.84666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.21666666666667,67.0,69.0,85.0,68.0
2025-02-28 08:00:00,520.5366666666667,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-02-28 08:15:00,539.6066666666667,0.0,100.0,83.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-28 08:30:00,507.1166666666666,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-02-28 08:45:00,560.7966666666666,0.0,100.0,83.86,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-02-28 09:00:00,568.5633333333334,0.0,100.0,83.65666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-02-28 09:15:00,524.7766666666666,0.0,100.0,83.84666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-28 09:30:00,526.8933333333333,0.0,100.0,83.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-02-28 09:45:00,543.14,0.0,100.0,83.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-02-28 10:00:00,511.3533333333333,0.0,100.0,84.2,997.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:15:00,562.9166666666666,0.0,100.0,84.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:30:00,524.07,0.0,100.0,84.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-02-28 10:45:00,531.84,0.0,100.0,84.27666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0
2025-02-28 11:00:00,533.9566666666666,0.0,100.0,84.26,997.99,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-02-28 11:15:00,530.4266666666666,0.0,100.0,84.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-02-28 11:30:00,540.3166666666667,0.0,100.0,84.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0
2025-02-28 11:45:00,500.0566666666667,0.0,100.0,84.14,997.99,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-02-28 12:00:00,563.62,0.0,100.0,83.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,68.0
2025-02-28 12:15:00,485.22333333333336,0.0,100.0,84.11,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-02-28 12:30:00,533.96,0.0,100.0,83.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-02-28 12:45:00,526.1899999999999,0.0,100.0,84.06,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-02-28 13:00:00,498.64,0.0,100.0,84.38,997.99,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-02-28 13:15:00,502.17333333333335,0.0,100.0,84.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-02-28 13:30:00,519.1266666666667,0.0,100.0,84.92333333333333,996.5766666666668,70.0,99.80666666666669,74.0,70.0,72.0,69.94666666666667,67.0,69.0,85.0,68.0
2025-02-28 13:45:00,524.0733333333334,0.0,100.0,85.62333333333333,991.6333333333332,70.0,99.4,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 14:00:00,499.35,0.0,100.0,86.16666666666667,960.5566666666668,70.0,94.07,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-28 14:15:00,521.2433333333333,0.0,100.0,85.09,903.3466666666668,70.0,84.47333333333334,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-02-28 14:30:00,524.07,0.0,100.0,83.53333333333335,870.8633333333333,70.0,79.02,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-02-28 14:45:00,601.0600000000001,0.0,100.0,81.93333333333334,839.0766666666667,70.0,73.51666666666667,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-02-28 15:00:00,650.4966666666668,0.0,100.0,81.07,824.9499999999999,70.0,71.24666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-28 15:15:00,640.6066666666667,0.0,100.0,80.33666666666666,812.2366666666667,70.0,69.24,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-28 15:30:00,667.4466666666667,0.0,100.0,80.46333333333332,812.9433333333333,70.0,69.17666666666666,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-02-28 15:45:00,687.2233333333334,0.0,100.0,80.21333333333332,817.89,70.0,69.91666666666667,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-02-28 16:00:00,682.9866666666667,0.0,100.0,80.05333333333333,818.5966666666667,70.0,70.08666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-28 16:15:00,761.3833333333333,0.0,100.0,79.89333333333333,814.3566666666666,70.0,69.36666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-02-28 16:30:00,729.6,0.0,99.66666666666669,79.27666666666666,807.9966666666666,70.0,68.24,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-28 16:45:00,765.6233333333333,0.0,99.16666666666669,79.15333333333332,803.0566666666667,70.0,67.56,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-28 17:00:00,745.8433333333332,0.0,87.0,79.48,782.5733333333334,70.0,64.25,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-28 17:15:00,809.41,0.0,76.16666666666667,79.71,774.8033333333333,70.0,62.73,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2025-02-28 17:30:00,782.5733333333334,0.0,72.5,80.19,773.39,70.0,62.57,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-02-28 17:45:00,772.6833333333334,0.0,71.16666666666667,80.95666666666666,769.15,70.0,61.91,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-28 18:00:00,760.68,0.0,68.83333333333333,79.65333333333334,747.9666666666667,70.0,58.41666666666666,74.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,68.0
2025-02-28 18:15:00,747.9666666666667,0.0,71.66666666666667,78.67,746.5500000000001,70.0,58.10333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-02-28 18:30:00,740.9033333333333,0.0,72.83333333333333,78.87666666666667,745.14,70.0,57.79333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-02-28 18:45:00,730.3033333333333,0.0,71.16666666666667,78.49333333333333,725.3633333333333,70.0,54.75666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-28 19:00:00,714.0633333333334,0.0,68.16666666666667,77.87,698.5233333333332,70.0,50.13,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-28 19:15:00,672.39,0.0,66.16666666666667,76.60666666666667,666.7433333333333,70.0,44.7,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-28 19:30:00,637.0766666666667,0.0,62.66666666666666,74.09666666666668,629.31,70.0,38.44,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-28 19:45:00,690.7533333333334,0.0,68.0,72.02333333333333,679.4533333333334,70.0,46.803333333333335,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 20:00:00,651.9066666666666,0.0,64.0,73.81333333333333,652.6166666666667,70.0,42.156666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-02-28 20:15:00,665.33,0.0,68.5,70.32666666666667,690.7533333333334,70.0,48.57666666666668,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-02-28 20:30:00,744.43,0.0,73.0,72.35000000000001,736.6633333333333,70.0,56.31666666666666,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-02-28 20:45:00,750.79,0.0,74.16666666666667,72.53333333333335,742.3133333333334,70.0,57.333333333333336,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:00:00,748.6733333333333,0.0,74.16666666666667,72.39,729.6,70.0,55.32666666666668,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
2025-02-28 21:15:00,686.5166666666668,0.0,72.0,71.66,711.2366666666667,70.0,51.99666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:30:00,689.34,0.0,70.0,70.87333333333333,694.2866666666667,70.0,49.26333333333333,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0
2025-02-28 21:45:00,658.9699999999999,0.0,69.0,70.48,675.2166666666667,70.0,45.95666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,68.0
2025-02-28 22:00:00,669.5666666666667,0.0,65.5,69.87333333333333,661.09,70.0,43.830000000000005,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-28 22:15:00,651.2033333333334,0.0,64.16666666666667,69.09666666666666,640.61,70.0,40.41,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-02-28 22:30:00,637.0766666666667,0.0,63.333333333333336,69.05,639.9,70.0,40.21666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-28 22:45:00,639.1933333333333,0.0,64.33333333333333,69.22666666666667,642.7266666666666,70.0,40.77,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:00:00,694.9933333333333,0.0,68.33333333333333,69.79333333333334,665.3266666666667,70.0,44.38,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-02-28 23:15:00,720.4166666666666,0.0,72.16666666666667,71.62,716.8866666666667,70.0,52.10666666666666,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-02-28 23:30:00,762.09,0.0,80.0,73.99333333333334,776.9233333333333,70.0,63.16333333333333,74.0,70.0,72.0,69.27666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:45:00,845.4333333333334,0.0,91.5,75.34,851.0833333333334,70.0,75.49333333333334,74.0,70.0,72.0,68.98,67.0,69.0,85.0,68.0
2025-03-01 00:00:00,829.8966666666666,0.0,96.5,80.46666666666667,869.4499999999999,70.0,78.36666666666667,74.0,70.0,72.0,69.19666666666667,67.0,69.0,85.0,68.0
2025-03-01 00:15:00,827.07,0.0,94.66666666666669,78.18666666666667,893.46,70.0,82.48666666666666,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-03-01 00:30:00,865.9166666666666,0.0,99.66666666666669,81.55,899.1133333333333,70.0,83.81666666666666,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
2025-03-01 00:45:00,831.3066666666667,0.0,100.0,81.40666666666667,949.2566666666668,70.0,91.54,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-01 01:00:00,880.0433333333334,0.0,99.83333333333331,81.38,921.71,70.0,87.21666666666665,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-03-01 01:15:00,824.2466666666666,0.0,100.0,81.31333333333333,981.04,70.0,97.01333333333334,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-03-01 01:30:00,863.8000000000001,0.0,100.0,84.77,966.2066666666666,70.0,95.01333333333332,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-01 01:45:00,852.4966666666666,0.0,99.83333333333331,83.83333333333333,921.0066666666668,70.0,87.33,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0
2025-03-01 02:00:00,860.2633333333333,0.0,100.0,83.03666666666668,907.5866666666668,70.0,85.08333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-01 02:15:00,846.14,0.0,99.5,82.39666666666666,887.1033333333334,70.0,81.70666666666666,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-01 02:30:00,852.4966666666668,0.0,99.66666666666669,82.42333333333333,873.6866666666666,70.0,79.38,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-01 02:45:00,819.3000000000001,0.0,95.0,81.7,849.6700000000001,70.0,75.35000000000001,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-01 03:00:00,848.2566666666667,0.0,87.5,80.94,824.2433333333333,70.0,71.13333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-01 03:15:00,808.0,0.0,81.0,81.03333333333333,803.0566666666667,70.0,67.68333333333334,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-01 03:30:00,799.5266666666666,0.0,79.33333333333333,80.62333333333333,793.1666666666666,70.0,65.80666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-01 03:45:00,781.8666666666667,0.0,81.33333333333333,80.33,788.93,70.0,65.29,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-01 04:00:00,767.7400000000001,0.0,80.5,79.86333333333333,784.6933333333333,70.0,64.48,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-03-01 04:15:00,755.0266666666666,0.0,79.83333333333333,79.75999999999999,789.6333333333333,70.0,65.29666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-03-01 04:30:00,757.8533333333334,0.0,81.5,80.26333333333334,798.82,70.0,67.11666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-01 04:45:00,841.195,0.0,81.75,80.345,805.175,70.0,67.685,74.0,70.0,72.0,69.96000000000001,67.0,69.0,85.0,68.0
2025-03-01 05:00:00,831.3066666666667,0.0,83.5,80.65333333333334,810.1166666666667,70.0,68.63666666666667,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-01 05:15:00,786.1033333333334,0.0,82.0,80.62,807.29,70.0,68.14333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-01 05:30:00,815.06,0.0,82.16666666666667,80.54333333333334,816.4733333333334,70.0,69.55666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-01 05:45:00,857.44,0.0,90.33333333333331,79.83333333333333,856.7366666666667,70.0,76.36666666666666,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-03-01 06:00:00,877.9233333333333,0.0,98.33333333333331,79.42999999999999,920.3,70.0,87.24000000000001,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0
2025-03-01 06:15:00,872.27,0.0,100.0,79.58666666666666,983.8633333333332,70.0,97.53333333333336,74.0,70.0,72.0,69.02666666666667,67.0,69.0,85.0,68.0
2025-03-01 06:30:00,896.2833333333333,0.0,100.0,77.98,997.99,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,68.0
2025-03-01 06:45:00,978.9233333333336,0.0,99.83333333333331,78.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-03-01 07:00:00,791.0500000000001,0.0,100.0,80.36,997.99,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,85.0,68.0
2025-03-01 07:15:00,745.8466666666667,0.0,100.0,80.92,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0
2025-03-01 07:30:00,718.3000000000001,0.0,100.0,81.32,997.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,67.0,69.0,85.0,68.0
2025-03-01 07:45:00,698.5266666666666,0.0,100.0,81.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,68.0
2025-03-01 08:00:00,685.1033333333334,0.0,100.0,81.55,997.99,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,68.0
2025-03-01 08:15:00,646.9633333333333,0.0,100.0,81.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-03-01 08:30:00,654.0266666666666,0.0,100.0,82.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,85.0,68.0
2025-03-01 08:45:00,632.8366666666667,0.0,100.0,82.06,997.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0
2025-03-01 09:00:00,626.4833333333332,0.0,100.0,82.63,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-03-01 09:15:00,600.35,0.0,100.0,82.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.65,67.0,69.0,85.0,68.0
2025-03-01 09:30:00,598.23,0.0,100.0,83.04,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0
2025-03-01 09:45:00,575.63,0.0,100.0,82.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-03-01 10:00:00,583.3966666666666,0.0,100.0,83.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,68.0
2025-03-01 10:15:00,569.27,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,85.0,68.0
2025-03-01 10:30:00,511.36,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0
2025-03-01 10:45:00,560.7933333333334,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-01 11:00:00,514.18,0.0,100.0,84.08,997.99,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,68.0
2025-03-01 11:15:00,510.65333333333336,0.0,100.0,84.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0
2025-03-01 11:30:00,536.0766666666667,0.0,100.0,84.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-03-01 11:45:00,494.76,0.0,100.0,84.58,997.99,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0
2025-03-01 12:00:00,488.0466666666667,0.0,100.0,84.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,85.0,68.0
2025-03-01 12:15:00,505.70666666666665,0.0,100.0,84.63,997.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-03-01 12:30:00,536.7833333333333,0.0,100.0,84.67,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-03-01 12:45:00,514.18,0.0,100.0,84.51,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-01 13:00:00,485.22333333333336,0.0,100.0,84.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-01 13:15:00,530.4233333333333,0.0,100.0,84.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-01 13:30:00,509.9433333333333,0.0,100.0,84.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-01 13:45:00,476.7466666666666,0.0,100.0,84.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,68.0
2025-03-01 14:00:00,517.0066666666667,0.0,100.0,84.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-01 14:15:00,511.3533333333333,0.0,100.0,84.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-01 14:30:00,519.83,0.0,100.0,85.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,68.0
2025-03-01 14:45:00,490.17,0.0,100.0,85.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.43666666666667,67.0,69.0,85.0,68.0
2025-03-01 15:00:00,494.4066666666667,0.0,100.0,85.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-01 15:15:00,500.0566666666667,0.0,100.0,85.47333333333331,997.99,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
2025-03-01 15:30:00,521.2466666666668,0.0,100.0,85.61,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-01 15:45:00,500.76,0.0,100.0,85.70666666666666,996.5766666666668,70.0,99.86333333333334,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
2025-03-01 16:00:00,499.35,0.0,100.0,86.05,976.0966666666668,70.0,96.40333333333336,74.0,70.0,72.0,70.13333333333333,67.0,69.0,85.0,68.0
2025-03-01 16:15:00,495.81666666666666,0.0,100.0,86.01333333333332,952.79,70.0,92.76,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-01 16:30:00,504.29,0.0,100.0,85.58,929.4833333333332,70.0,88.81,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-01 16:45:00,515.5933333333334,0.0,100.0,84.89666666666666,904.7633333333332,70.0,84.80666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-01 17:00:00,543.1366666666667,0.0,100.0,84.22333333333334,875.8066666666667,70.0,79.99,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
