time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 17:15:00,508.53,0.0,100.0,83.44333333333334,840.4899999999999,70.0,73.86,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-01 17:30:00,504.29333333333335,0.0,100.0,82.08,804.4699999999999,70.0,67.67666666666666,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-01 17:45:00,468.98,0.0,100.0,81.09666666666666,777.6266666666667,70.0,63.35666666666666,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-01 18:00:00,538.1933333333333,0.0,100.0,79.94,755.7333333333332,70.0,59.91,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-01 18:15:00,477.4533333333334,0.0,100.0,78.94,738.0766666666667,70.0,56.71666666666666,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-01 18:30:00,520.5366666666667,0.0,100.0,78.44,724.6566666666666,70.0,54.620000000000005,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-01 18:45:00,531.13,0.0,100.0,77.72000000000001,711.9433333333333,70.0,52.303333333333335,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-01 19:00:00,512.0633333333334,0.0,100.0,76.97,696.4066666666668,70.0,49.66333333333333,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-01 19:15:00,529.7166666666667,0.0,100.0,75.80333333333333,666.7433333333333,70.0,44.96666666666667,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-03-01 19:30:00,492.2866666666667,0.0,100.0,74.21,632.1333333333333,70.0,39.04,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-01 19:45:00,529.7233333333334,0.0,100.0,72.31,601.0533333333333,70.0,33.72,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-03-01 20:00:00,525.4833333333333,0.0,100.0,71.84333333333333,598.23,70.0,33.263333333333335,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-03-01 20:15:00,488.7533333333333,0.0,100.0,71.61,588.34,70.0,31.73,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-01 20:30:00,482.4,0.0,100.0,71.17333333333333,582.6899999999999,70.0,30.75333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-01 20:45:00,499.35,0.0,100.0,71.50999999999999,593.9966666666666,70.0,32.63333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-01 21:00:00,510.65,0.0,100.0,71.79666666666667,603.1766666666666,70.0,34.163333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-01 21:15:00,471.8033333333333,0.0,100.0,72.07333333333334,609.5333333333333,70.0,35.163333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-01 21:30:00,505.7066666666667,0.0,100.0,72.48666666666666,625.0733333333334,70.0,38.14666666666667,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-03-01 21:45:00,505.0,0.0,100.0,73.21,644.14,70.0,40.92,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-01 22:00:00,480.28,0.0,100.0,73.06666666666666,644.14,70.0,40.833333333333336,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-01 22:15:00,521.2433333333333,0.0,100.0,73.06,642.7266666666666,70.0,40.78666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2025-03-01 22:30:00,519.83,0.0,100.0,73.63666666666667,660.3833333333333,70.0,43.75333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-01 22:45:00,482.3966666666667,0.0,100.0,74.71333333333332,681.5733333333333,70.0,47.22666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-01 23:00:00,506.41,0.0,100.0,74.69,684.4,70.0,47.63666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-01 23:15:00,518.42,0.0,100.0,74.72666666666667,690.0500000000001,70.0,48.53333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-01 23:30:00,501.47,0.0,100.0,76.02333333333333,717.5933333333332,70.0,53.330000000000005,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-01 23:45:00,523.3633333333333,0.0,100.0,77.86999999999999,762.7966666666666,70.0,60.873333333333335,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0
2025-03-02 00:00:00,480.28,0.0,100.0,79.76666666666667,808.7033333333334,70.0,68.24333333333334,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0
2025-03-02 00:15:00,515.5933333333334,0.0,100.0,81.38000000000001,860.27,70.0,76.86,74.0,70.0,72.0,69.14666666666666,67.0,69.0,85.0,68.0
2025-03-02 00:30:00,502.88,0.0,100.0,82.83666666666666,913.24,70.0,85.95333333333333,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0
2025-03-02 00:45:00,517.7133333333334,0.0,100.0,83.83333333333333,961.2633333333332,70.0,93.84333333333332,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-02 01:00:00,533.96,0.0,100.0,83.74333333333333,995.8733333333332,70.0,99.66333333333334,74.0,70.0,72.0,68.94666666666667,67.0,69.0,85.0,68.0
2025-03-02 01:15:00,506.41,0.0,100.0,83.52,997.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-03-02 01:30:00,541.7266666666667,0.0,100.0,83.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0
2025-03-02 01:45:00,541.7266666666666,0.0,100.0,83.05666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,68.0
2025-03-02 02:00:00,502.88000000000005,0.0,100.0,82.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,68.0
2025-03-02 02:15:00,527.6,0.0,100.0,82.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,85.0,68.0
2025-03-02 02:30:00,519.1233333333333,0.0,100.0,82.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0
2025-03-02 02:45:00,533.96,0.0,100.0,82.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-03-02 03:00:00,523.3633333333333,0.0,100.0,82.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0
2025-03-02 03:15:00,543.8466666666667,0.0,100.0,82.39,997.99,70.0,100.0,74.0,70.0,72.0,68.00999999999999,67.0,69.0,85.0,68.0
2025-03-02 03:30:00,511.3566666666666,0.0,100.0,82.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0
2025-03-02 03:45:00,522.6566666666666,0.0,100.0,82.02,997.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,68.0
2025-03-02 04:00:00,514.8866666666667,0.0,100.0,82.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.72333333333334,67.0,69.0,85.0,68.0
2025-03-02 04:15:00,533.9566666666666,0.0,100.0,81.88333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,68.0
2025-03-02 04:30:00,520.54,0.0,100.0,81.79,997.99,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,68.0
2025-03-02 04:45:00,513.4766666666666,0.0,100.0,81.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.44333333333334,67.0,69.0,85.0,68.0
2025-03-02 05:00:00,541.02,0.0,100.0,81.47,997.99,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,68.0
2025-03-02 05:15:00,464.0366666666667,0.0,100.0,81.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.24333333333334,67.0,69.0,85.0,68.0
2025-03-02 05:30:00,511.3566666666666,0.0,100.0,81.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,68.0
2025-03-02 05:45:00,510.6499999999999,0.0,100.0,81.25333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,85.0,68.0
2025-03-02 06:00:00,516.3,0.0,100.0,81.04,997.99,70.0,100.0,74.0,70.0,72.0,67.0,67.0,69.0,85.0,68.0
2025-03-02 06:15:00,529.7166666666667,0.0,100.0,80.94,997.99,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,68.0
2025-03-02 06:30:00,507.8233333333333,0.0,100.0,80.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0
2025-03-02 06:45:00,529.0133333333333,0.0,100.0,80.87,997.99,70.0,100.0,74.0,70.0,72.0,66.75666666666667,67.0,69.0,85.0,68.0
2025-03-02 07:00:00,492.9933333333333,0.0,100.0,80.59,997.99,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,85.0,68.0
2025-03-02 07:15:00,528.31,0.0,100.0,80.36,997.99,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,68.0
2025-03-02 07:30:00,497.9333333333333,0.0,100.0,80.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,85.0,68.0
2025-03-02 07:45:00,542.4333333333334,0.0,100.0,80.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.41000000000001,67.0,69.0,85.0,68.0
2025-03-02 08:00:00,504.2933333333333,0.0,100.0,80.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,68.0
2025-03-02 08:15:00,517.7133333333333,0.0,100.0,80.03666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,68.0
2025-03-02 08:30:00,514.18,0.0,100.0,79.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,68.0
2025-03-02 08:45:00,505.0033333333333,0.0,100.0,79.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,85.0,68.0
2025-03-02 09:00:00,521.2466666666667,0.0,100.0,79.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.99666666666667,67.0,69.0,85.0,68.0
2025-03-02 09:15:00,512.0633333333334,0.0,100.0,79.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.91000000000001,67.0,69.0,85.0,68.0
2025-03-02 09:30:00,526.8933333333333,0.0,100.0,79.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.83666666666666,67.0,69.0,85.0,68.0
2025-03-02 09:45:00,524.0666666666667,0.0,100.0,79.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,68.0
2025-03-02 10:00:00,478.8666666666666,0.0,100.0,79.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.72000000000001,67.0,69.0,85.0,68.0
2025-03-02 10:15:00,541.7266666666666,0.0,100.0,79.52,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0
2025-03-02 10:30:00,507.82666666666665,0.0,100.0,79.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,85.0,68.0
2025-03-02 10:45:00,535.37,0.0,100.0,79.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.52666666666666,67.0,69.0,85.0,68.0
2025-03-02 11:00:00,500.0566666666667,0.0,100.0,79.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,68.0
2025-03-02 11:15:00,512.0600000000001,0.0,100.0,79.14,997.99,70.0,100.0,74.0,70.0,72.0,65.43333333333334,67.0,69.0,85.0,68.0
2025-03-02 11:30:00,528.3100000000001,0.0,100.0,79.09333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.38333333333334,67.0,69.0,85.0,68.0
2025-03-02 11:45:00,517.7133333333333,0.0,100.0,79.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.36,67.0,69.0,85.0,68.0
2025-03-02 12:00:00,500.7633333333333,0.0,100.0,78.95,997.99,70.0,100.0,74.0,70.0,72.0,65.29666666666667,67.0,69.0,85.0,68.0
2025-03-02 12:15:00,532.5433333333334,0.0,100.0,78.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,85.0,68.0
2025-03-02 12:30:00,509.24,0.0,100.0,78.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0
2025-03-02 12:45:00,562.21,0.0,100.0,78.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.21,67.0,69.0,85.0,68.0
2025-03-02 13:00:00,517.0066666666667,0.0,100.0,78.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0
2025-03-02 13:15:00,536.0766666666667,0.0,100.0,79.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.27333333333333,67.0,69.0,85.0,68.0
2025-03-02 13:30:00,549.4966666666667,0.0,100.0,79.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,68.0
2025-03-02 13:45:00,495.81666666666666,0.0,100.0,79.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,68.0
2025-03-02 14:00:00,521.9499999999999,0.0,100.0,79.81,997.99,70.0,100.0,74.0,70.0,72.0,65.56333333333333,67.0,69.0,85.0,68.0
2025-03-02 14:15:00,530.4233333333333,0.0,100.0,80.12,997.99,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,68.0
2025-03-02 14:30:00,541.02,0.0,100.0,80.48,997.99,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,85.0,68.0
2025-03-02 14:45:00,518.4166666666666,0.0,100.0,80.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,85.0,68.0
2025-03-02 15:00:00,532.5466666666666,0.0,100.0,80.88333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666667,67.0,69.0,85.0,68.0
2025-03-02 15:15:00,523.3633333333333,0.0,100.0,81.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.30666666666667,67.0,69.0,85.0,68.0
2025-03-02 15:30:00,553.0266666666666,0.0,100.0,81.56,997.99,70.0,100.0,74.0,70.0,72.0,66.49000000000001,67.0,69.0,85.0,68.0
2025-03-02 15:45:00,500.7633333333333,0.0,100.0,81.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.64333333333333,67.0,69.0,85.0,68.0
2025-03-02 16:00:00,502.1766666666667,0.0,100.0,82.23333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,85.0,68.0
2025-03-02 16:15:00,519.1266666666667,0.0,100.0,82.34666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,68.0
2025-03-02 16:30:00,533.9566666666666,0.0,100.0,82.65666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.26,67.0,69.0,85.0,68.0
2025-03-02 16:45:00,548.0833333333334,0.0,100.0,82.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.47000000000001,67.0,69.0,85.0,68.0
2025-03-02 17:00:00,529.7199999999999,0.0,100.0,83.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,85.0,68.0
2025-03-02 17:15:00,526.1899999999999,0.0,100.0,83.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,68.0
2025-03-02 17:30:00,512.0633333333334,0.0,100.0,83.72000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.09,67.0,69.0,85.0,68.0
2025-03-02 17:45:00,495.11,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,68.0
2025-03-02 18:00:00,494.4066666666667,0.0,100.0,84.17,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-03-02 18:15:00,499.3533333333333,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,68.0
2025-03-02 18:30:00,497.9333333333333,0.0,100.0,84.53,997.99,70.0,100.0,74.0,70.0,72.0,68.92,67.0,69.0,85.0,68.0
2025-03-02 18:45:00,521.9499999999999,0.0,100.0,84.97,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:00:00,508.53,0.0,100.0,85.44,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-02 19:15:00,523.3633333333333,0.0,100.0,85.71666666666665,976.0966666666668,70.0,96.86333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:30:00,482.4,0.0,100.0,84.89,913.9433333333332,70.0,86.10000000000001,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-03-02 19:45:00,497.93666666666667,0.0,100.0,83.05333333333334,841.1966666666667,70.0,74.03666666666668,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-03-02 20:00:00,478.8666666666666,0.0,100.0,80.02333333333333,764.9133333333333,70.0,61.1,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-02 20:15:00,501.4666666666667,0.0,100.0,76.18333333333334,684.3966666666666,70.0,47.830000000000005,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0
2025-03-02 20:30:00,509.24,0.0,99.83333333333331,72.58666666666666,610.24,70.0,35.62,74.0,70.0,72.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:45:00,500.0566666666667,0.0,100.0,70.07000000000001,543.14,70.0,24.113333333333333,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-03-02 21:00:00,513.4766666666667,0.0,86.5,68.59333333333333,488.0466666666666,70.0,15.03,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-03-02 21:15:00,464.7433333333333,0.0,71.0,67.62,427.3066666666667,70.0,4.706666666666666,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-03-02 21:30:00,395.5233333333333,0.0,65.33333333333333,67.77666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-02 21:45:00,395.5266666666666,0.0,66.16666666666667,67.80666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-03-02 22:00:00,389.8733333333333,0.0,65.0,67.82666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,85.0,68.0
2025-03-02 22:15:00,403.29333333333335,0.0,64.66666666666667,67.85000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,85.0,68.0
2025-03-02 22:30:00,404.0,0.0,64.83333333333333,67.87333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0
2025-03-02 22:45:00,399.0533333333333,0.0,65.5,67.72666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-03-02 23:00:00,400.4666666666667,0.0,64.66666666666667,67.61666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,85.0,68.0
2025-03-02 23:15:00,394.11,0.0,65.5,67.46,400.47,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,85.0,68.0
2025-03-02 23:30:00,394.81666666666666,0.0,65.16666666666667,67.25333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-02 23:45:00,416.00666666666666,0.0,64.66666666666667,66.94333333333333,406.82666666666665,70.0,1.1733333333333331,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:00:00,491.58,0.0,83.5,67.37,483.81,70.0,14.393333333333333,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:15:00,537.49,0.0,100.0,69.54,577.04,70.0,29.02,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0
2025-03-03 00:30:00,518.4166666666666,0.0,100.0,72.80666666666667,661.7966666666666,70.0,43.57666666666668,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:45:00,544.5500000000001,0.0,100.0,76.15333333333332,732.4266666666666,70.0,55.70666666666667,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-03-03 01:00:00,512.0600000000001,0.0,100.0,79.00333333333333,797.4066666666668,70.0,66.42666666666668,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-03-03 01:15:00,525.4833333333333,0.0,100.0,80.94333333333333,859.5600000000001,70.0,77.04666666666667,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-03-03 01:30:00,538.9033333333333,0.0,100.0,82.62666666666667,923.1266666666668,70.0,87.34666666666668,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-03-03 01:45:00,503.5866666666668,0.0,100.0,83.15666666666667,980.3333333333334,70.0,97.02666666666666,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-03-03 02:00:00,479.57,0.0,100.0,83.16666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-03-03 02:15:00,535.3733333333333,0.0,100.0,83.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,68.0
2025-03-03 02:30:00,506.41,0.0,100.0,83.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-03-03 02:45:00,518.42,0.0,100.0,83.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-03-03 03:00:00,543.85,0.0,100.0,82.86666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,68.0
2025-03-03 03:15:00,485.93,0.0,100.0,82.63333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,68.0
2025-03-03 03:30:00,521.2466666666667,0.0,100.0,82.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0
2025-03-03 03:45:00,516.3033333333333,0.0,100.0,82.53666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,68.0
2025-03-03 04:00:00,542.4333333333334,0.0,100.0,82.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.09333333333332,67.0,69.0,85.0,68.0
2025-03-03 04:15:00,535.37,0.0,100.0,82.39,997.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0
2025-03-03 04:30:00,516.3000000000001,0.0,100.0,82.25,997.99,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,68.0
2025-03-03 04:45:00,531.84,0.0,100.0,82.08666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0
2025-03-03 05:00:00,507.82333333333327,0.0,100.0,82.01,997.99,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,85.0,68.0
2025-03-03 05:15:00,514.1833333333333,0.0,100.0,81.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0
2025-03-03 05:30:00,482.3966666666667,0.0,100.0,81.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,68.0
2025-03-03 05:45:00,521.2433333333333,0.0,100.0,81.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,68.0
2025-03-03 06:00:00,502.17333333333335,0.0,100.0,81.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,68.0
2025-03-03 06:15:00,495.1133333333333,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:30:00,488.75666666666666,0.0,100.0,81.42,997.99,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:45:00,500.7633333333333,0.0,100.0,81.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,68.0
2025-03-03 07:00:00,500.76,0.0,100.0,81.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,68.0
2025-03-03 07:15:00,518.42,0.0,100.0,81.11666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.11666666666667,67.0,69.0,85.0,68.0
2025-03-03 07:30:00,543.1433333333333,0.0,100.0,81.16,997.99,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,68.0
2025-03-03 07:45:00,541.02,0.0,100.0,81.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,68.0
2025-03-03 08:00:00,515.5933333333334,0.0,100.0,81.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,68.0
2025-03-03 08:15:00,502.8833333333334,0.0,100.0,81.05666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,68.0
2025-03-03 08:30:00,540.3133333333334,0.0,100.0,80.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.91666666666667,67.0,69.0,85.0,68.0
2025-03-03 08:45:00,502.88000000000005,0.0,100.0,81.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,514.8866666666667,0.0,100.0,80.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,523.3633333333333,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,66.76,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,498.6433333333334,0.0,100.0,80.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,552.32,0.0,100.0,80.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,502.88,0.0,100.0,80.89,997.99,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,542.43,0.0,100.0,80.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,492.9933333333333,0.0,100.0,80.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.71333333333332,67.0,69.0,85.0,68.0
2025-03-03 10:45:00,529.7199999999999,0.0,100.0,80.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,536.0766666666667,0.0,100.0,80.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,66.78000000000002,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,501.4666666666667,0.0,100.0,81.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,506.41333333333336,0.0,100.0,80.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,524.07,0.0,100.0,81.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.87333333333333,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,496.5233333333333,0.0,100.0,81.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,550.9066666666666,0.0,100.0,81.41,997.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,489.46,0.0,100.0,81.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,527.6,0.0,100.0,81.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.16,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,529.0133333333333,0.0,100.0,81.71,997.99,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,548.79,0.0,100.0,81.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.33999999999999,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,529.0133333333333,0.0,100.0,82.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,532.5433333333334,0.0,100.0,82.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,505.70666666666665,0.0,100.0,82.61,997.99,70.0,100.0,74.0,70.0,72.0,67.86333333333333,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,536.7833333333333,0.0,100.0,82.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,521.2433333333333,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,496.5233333333333,0.0,100.0,83.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.52,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,511.3566666666666,0.0,100.0,84.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.80333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,485.22333333333336,0.0,100.0,84.74333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,509.24,0.0,100.0,85.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,479.5733333333333,0.0,100.0,85.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,505.7066666666667,0.0,100.0,86.02999999999999,993.7533333333334,70.0,99.40666666666668,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,526.19,0.0,100.0,86.43333333333334,963.3833333333332,70.0,94.91333333333334,74.0,70.0,72.0,70.21666666666667,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,512.06,0.0,100.0,85.71,908.9966666666666,70.0,85.37666666666667,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,492.9933333333333,0.0,100.0,84.03333333333335,837.6633333333333,70.0,73.38333333333333,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,460.5033333333333,0.0,100.0,81.60000000000001,766.3266666666667,70.0,61.44666666666666,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,509.94666666666666,0.0,100.0,79.02,703.4666666666667,70.0,51.06999999999999,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,575.6266666666667,0.0,100.0,75.25999999999999,658.2666666666668,70.0,43.25666666666667,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,630.0133333333333,0.0,100.0,74.7,673.8033333333333,70.0,45.89666666666667,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,611.65,0.0,100.0,74.38,682.28,70.0,47.43,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,632.84,0.0,99.66666666666669,74.77333333333333,686.52,70.0,47.97333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,675.9233333333333,0.0,99.83333333333331,74.60000000000001,685.8066666666667,70.0,48.10666666666666,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,663.9166666666666,0.0,95.5,73.64999999999999,665.3266666666667,70.0,44.47,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,680.8666666666667,0.0,83.0,73.95333333333333,667.4433333333333,70.0,44.70333333333334,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,666.7433333333333,0.0,79.33333333333333,73.89666666666666,670.27,70.0,45.223333333333336,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,666.0366666666667,0.0,75.66666666666667,73.3,651.2033333333334,70.0,42.13,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,633.5433333333334,0.0,72.16666666666667,72.36333333333333,622.9499999999999,70.0,37.39666666666667,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,593.9933333333333,0.0,64.83333333333333,70.89333333333333,590.4633333333333,70.0,32.11666666666667,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,561.5033333333333,0.0,59.5,69.58333333333333,557.2666666666667,70.0,26.563333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,517.0066666666667,0.0,57.16666666666666,68.83999999999999,526.1866666666666,70.0,21.3,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,486.6366666666667,0.0,51.833333333333336,67.58999999999999,478.87000000000006,70.0,13.456666666666663,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,427.3066666666667,0.0,47.333333333333336,67.12,428.0133333333333,70.0,4.566666666666666,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,401.88,0.0,43.5,67.23333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,401.8833333333334,0.0,44.0,66.99,400.47,70.0,0.0,74.0,70.0,72.0,71.05666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,415.3,0.0,44.333333333333336,66.99666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,411.0633333333333,0.0,44.0,66.92999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,402.5866666666666,0.0,44.333333333333336,66.94,400.47,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,399.7633333333333,0.0,44.0,66.80666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,389.8733333333333,0.0,44.333333333333336,66.54333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,402.5866666666666,0.0,43.833333333333336,66.2,400.47,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,411.77,0.0,44.66666666666666,65.87,407.53333333333336,70.0,1.0566666666666666,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,482.4,0.0,51.0,65.89333333333333,485.22333333333336,70.0,14.49,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,589.0500000000001,0.0,60.833333333333336,68.39,587.6366666666667,70.0,31.56,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,670.9766666666666,0.0,72.66666666666667,72.06666666666668,673.0966666666667,70.0,45.50333333333333,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,752.2033333333333,0.0,84.83333333333333,74.39999999999999,737.3699999999999,70.0,56.02666666666666,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,758.56,0.0,100.0,76.14333333333333,791.7533333333334,70.0,65.58,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,694.9933333333333,0.0,100.0,78.02333333333333,841.9033333333333,70.0,74.04333333333334,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,710.5333333333333,0.0,100.0,79.64,896.9933333333333,70.0,83.27999999999999,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,707.0,0.0,100.0,80.91666666666667,939.3666666666668,70.0,90.57333333333334,74.0,70.0,72.0,68.83,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,656.1466666666666,0.0,100.0,81.92666666666668,972.5666666666666,70.0,95.51333333333334,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,661.09,0.0,100.0,81.80333333333333,995.8733333333332,70.0,99.70333333333332,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,650.4933333333333,0.0,100.0,81.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,619.4166666666666,0.0,100.0,81.94,997.99,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,605.2933333333333,0.0,100.0,82.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,628.6033333333334,0.0,100.0,82.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,547.3766666666667,0.0,100.0,83.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,571.39,0.0,100.0,83.30666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,601.76,0.0,100.0,83.50999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,567.1566666666666,0.0,100.0,83.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,581.9866666666667,0.0,100.0,83.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,594.6999999999999,0.0,100.0,83.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,559.3866666666667,0.0,100.0,84.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,575.63,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,567.1566666666666,0.0,100.0,84.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,584.8133333333334,0.0,100.0,84.09333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,552.3233333333334,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,572.0966666666667,0.0,100.0,84.04,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,554.4399999999999,0.0,100.0,83.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,555.8533333333334,0.0,100.0,83.81,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,545.9633333333333,0.0,100.0,83.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,619.4166666666666,0.0,100.0,83.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,556.56,0.0,100.0,83.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,577.04,0.0,100.0,83.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,575.63,0.0,100.0,84.08,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-04 07:45:00,557.9699999999999,0.0,100.0,84.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-04 08:00:00,627.1866666666666,0.0,100.0,84.49000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-04 08:15:00,586.22,0.0,100.0,84.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-04 08:30:00,586.2233333333334,0.0,100.0,84.0,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-04 08:45:00,595.4033333333333,0.0,100.0,84.02,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-04 09:00:00,580.5766666666667,0.0,100.0,84.24000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-04 09:15:00,563.6233333333333,0.0,100.0,84.52,997.99,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-04 09:30:00,555.1466666666666,0.0,100.0,84.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-04 09:45:00,529.01,0.0,100.0,85.00333333333333,993.0466666666666,70.0,99.37,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-04 10:00:00,565.7433333333333,0.0,100.0,85.25333333333333,972.5633333333334,70.0,95.97333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-04 10:15:00,554.44,0.0,100.0,85.58666666666666,948.55,70.0,92.03666666666668,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-03-04 10:30:00,596.11,0.0,100.0,84.77666666666667,919.5966666666668,70.0,87.09666666666665,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-04 10:45:00,633.5433333333334,0.0,100.0,83.58,904.0533333333332,70.0,84.60000000000001,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-04 11:00:00,661.09,0.0,100.0,83.13666666666667,901.23,70.0,84.15666666666667,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-04 11:15:00,665.33,0.0,100.0,82.53666666666668,894.8766666666667,70.0,83.02999999999999,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-04 11:30:00,644.8466666666667,0.0,100.0,82.44,898.41,70.0,83.23,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-04 11:45:00,663.9166666666666,0.0,100.0,82.37666666666667,894.17,70.0,82.76333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 12:00:00,680.1633333333333,0.0,100.0,82.26,887.81,70.0,81.8,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-04 12:15:00,700.64,0.0,100.0,82.04666666666667,884.2766666666666,70.0,81.04,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,683.6933333333333,0.0,100.0,81.93666666666667,880.7466666666668,70.0,80.64666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,722.54,0.0,100.0,81.88,877.2199999999999,70.0,80.23,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,732.4266666666666,0.0,100.0,82.49,900.5266666666666,70.0,84.02,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,923.83,0.0,91.83333333333331,81.66333333333334,915.3566666666668,70.0,86.27333333333333,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,893.4633333333333,0.0,89.5,81.50666666666667,909.0,70.0,85.32333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,929.4833333333336,0.0,89.0,81.67333333333333,905.4666666666668,70.0,84.77666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,898.4066666666666,0.0,86.5,82.43333333333334,891.34,70.0,82.36,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,879.3333333333334,0.0,83.33333333333333,82.79666666666667,870.86,70.0,78.88,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,846.8466666666667,0.0,76.5,83.11333333333333,844.7266666666666,70.0,74.74666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,815.0633333333334,0.0,72.83333333333333,83.92666666666666,838.37,70.0,73.69666666666666,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,824.2433333333333,0.0,69.83333333333333,83.97333333333334,820.7133333333333,70.0,70.51,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,796.6966666666667,0.0,72.0,82.03666666666668,797.4033333333333,70.0,66.71333333333332,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,787.52,0.0,70.83333333333333,81.61666666666666,779.04,70.0,63.45666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,759.2633333333333,0.0,69.0,81.24,757.1466666666666,70.0,60.31666666666666,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,724.66,0.0,67.0,80.19666666666667,720.4166666666666,70.0,53.9,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,777.63,0.0,71.16666666666667,75.25333333333333,775.5099999999999,70.0,62.673333333333325,74.0,70.0,72.0,69.97000000000001,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,810.8233333333334,0.0,78.33333333333333,80.52999999999999,816.4766666666668,70.0,69.88666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,811.5333333333333,0.0,77.5,76.84666666666666,827.7766666666666,70.0,71.5,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,888.5166666666668,0.0,84.83333333333333,78.41333333333334,887.1066666666666,70.0,81.69666666666667,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,877.9200000000001,0.0,83.66666666666667,80.14999999999999,882.16,70.0,80.98666666666666,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,870.1533333333333,0.0,84.0,79.24333333333333,880.7466666666666,70.0,80.39999999999999,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,880.0433333333334,0.0,85.33333333333333,80.34666666666666,890.6366666666667,70.0,82.16666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,844.02,0.0,79.5,81.02666666666666,853.91,70.0,76.11,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,833.4233333333333,0.0,77.0,80.23,839.7833333333333,70.0,73.84333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,820.0066666666667,0.0,76.33333333333333,79.45333333333333,814.3566666666667,70.0,69.26333333333334,74.0,70.0,72.0,70.28333333333333,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,777.6266666666667,0.0,74.0,78.78333333333335,784.6933333333333,70.0,64.47666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,793.87,0.0,72.66666666666667,78.51,780.4566666666666,70.0,63.70666666666667,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,788.2233333333334,0.0,73.33333333333333,78.56666666666666,785.3966666666666,70.0,64.55666666666666,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,795.9933333333333,0.0,75.33333333333333,78.56,798.1133333333333,70.0,66.56,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,805.8800000000001,0.0,75.83333333333333,79.37333333333333,798.1133333333333,70.0,66.59666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,799.5266666666666,0.0,74.33333333333333,79.16666666666667,788.9266666666667,70.0,65.27333333333333,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,783.2800000000001,0.0,74.83333333333333,79.33999999999999,784.69,70.0,64.48333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,783.9866666666667,0.0,74.0,78.83999999999999,773.39,70.0,62.66666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,755.0266666666666,0.0,74.0,78.64333333333333,764.21,70.0,61.13999999999999,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,635.6633333333333,0.0,91.5,77.86333333333333,781.8666666666667,70.0,63.44,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,499.35,0.0,100.0,77.18666666666667,783.9866666666667,70.0,64.5,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,508.5333333333333,0.0,100.0,76.71333333333332,778.3366666666667,70.0,63.3,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,518.42,0.0,100.0,76.90333333333332,782.5766666666667,70.0,64.14999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,524.7766666666666,0.0,100.0,77.17666666666666,788.9266666666667,70.0,65.07666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,504.29333333333335,0.0,100.0,77.68,802.3533333333334,70.0,67.32666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,502.17333333333335,0.0,100.0,77.89,808.7033333333333,70.0,68.49333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,505.0,0.0,100.0,78.17666666666666,817.1833333333334,70.0,69.8,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,498.64333333333326,0.0,100.0,78.37666666666667,824.2433333333333,70.0,71.04333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,468.2733333333333,0.0,100.0,78.75666666666666,833.4266666666667,70.0,72.44333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,514.1833333333334,0.0,100.0,78.84333333333332,839.08,70.0,73.71,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,473.2133333333333,0.0,100.0,79.23,848.9633333333333,70.0,75.20333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,491.58,0.0,100.0,79.53333333333333,861.68,70.0,77.08333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,462.6233333333333,0.0,100.0,79.76666666666667,874.3933333333334,70.0,79.42999999999999,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,502.88000000000005,0.0,100.0,79.80333333333334,887.1033333333334,70.0,81.58666666666666,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,814.3566666666666,0.0,94.0,79.83333333333333,910.4133333333332,70.0,85.35333333333334,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,841.9033333333333,0.0,86.33333333333333,82.87666666666667,870.1533333333333,70.0,78.83999999999999,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,786.8100000000001,0.0,72.33333333333333,81.26,789.6366666666667,70.0,65.46,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,780.4533333333334,0.0,70.33333333333333,80.36333333333333,773.39,70.0,62.556666666666665,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,779.0433333333334,0.0,70.5,80.33333333333333,769.86,70.0,61.870000000000005,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,761.3833333333333,0.0,73.83333333333333,80.85333333333334,756.44,70.0,59.64666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,602.4666666666666,0.0,89.33333333333333,78.20666666666666,746.5500000000001,70.0,57.89333333333334,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,460.5033333333333,0.0,100.0,76.85666666666667,795.2866666666667,70.0,66.13,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,524.7766666666666,0.0,100.0,78.34333333333333,835.5466666666666,70.0,72.85,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,503.59,0.0,100.0,80.94666666666667,863.7966666666666,70.0,77.73666666666666,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,675.2166666666667,0.0,88.33333333333333,83.49,805.88,70.0,68.15333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,738.0766666666667,0.0,64.83333333333333,80.91666666666667,746.5533333333333,70.0,57.85666666666666,74.0,70.0,72.0,70.45,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,747.2566666666667,0.0,67.0,80.39,750.08,70.0,58.76333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,755.0266666666666,0.0,69.66666666666667,79.23666666666666,747.2600000000001,70.0,58.330000000000005,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,784.6933333333333,0.0,71.83333333333333,79.58333333333333,765.62,70.0,61.16666666666666,74.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,782.5733333333334,0.0,73.16666666666667,79.83333333333333,781.16,70.0,63.84,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,790.34,0.0,74.16666666666667,79.77,788.93,70.0,65.18333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,779.7466666666666,0.0,74.83333333333333,79.86333333333333,798.1133333333333,70.0,66.71333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,836.9566666666666,0.0,78.16666666666667,79.72333333333334,820.0033333333334,70.0,70.30666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,839.0766666666667,0.0,82.5,79.57666666666667,851.0833333333334,70.0,75.54333333333334,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,899.8166666666666,0.0,88.66666666666667,79.55666666666667,879.3366666666667,70.0,80.08999999999999,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,918.8866666666668,0.0,100.0,79.54333333333334,918.1833333333334,70.0,86.77333333333333,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,884.2800000000001,0.0,100.0,81.34333333333333,950.67,70.0,92.04,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,927.3633333333332,0.0,99.66666666666669,82.37333333333333,959.1433333333334,70.0,93.63666666666666,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,906.88,0.0,100.0,83.17999999999999,955.6133333333332,70.0,93.14,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,904.76,0.0,99.83333333333331,83.50333333333333,961.97,70.0,94.2,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,809.4133333333333,0.0,100.0,83.65666666666665,959.85,70.0,93.90666666666668,74.0,70.0,72.0,69.82000000000001,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,902.6433333333332,0.0,100.0,82.52666666666666,958.44,70.0,93.46999999999998,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,836.2533333333334,0.0,100.0,82.14666666666666,963.3866666666668,70.0,94.34333333333332,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0
