time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 08:00:00,810.1199999999999,0.0,100.0,82.20666666666666,979.63,70.0,97.15333333333332,74.0,70.0,72.0,69.81,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,854.6166666666667,0.0,100.0,81.35333333333334,997.99,70.0,99.95666666666666,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,851.79,0.0,100.0,81.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,856.0266666666666,0.0,100.0,81.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,817.18,0.0,100.0,80.72000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,863.0933333333332,0.0,100.0,79.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,900.5266666666666,0.0,100.0,80.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,844.7266666666668,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,887.1066666666667,0.0,100.0,80.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,853.91,0.0,100.0,80.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,850.38,0.0,100.0,80.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,841.9,0.0,100.0,80.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,858.15,0.0,100.0,80.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,813.6533333333333,0.0,100.0,80.39,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,829.19,0.0,100.0,80.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,789.6366666666667,0.0,100.0,80.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,716.8866666666667,0.0,100.0,80.56666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,688.6366666666667,0.0,100.0,81.31,997.99,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,731.0133333333333,0.0,100.0,81.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,716.1833333333334,0.0,100.0,81.88,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,728.1899999999999,0.0,100.0,81.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,699.23,0.0,100.0,81.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,699.9366666666666,0.0,100.0,82.04333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,723.2466666666666,0.0,100.0,82.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,694.2833333333333,0.0,100.0,83.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,678.7466666666667,0.0,100.0,83.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,717.5933333333332,0.0,100.0,83.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,671.6833333333334,0.0,100.0,83.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,725.3633333333333,0.0,100.0,83.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,685.1033333333334,0.0,100.0,81.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,646.26,0.0,100.0,81.91,997.99,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,552.32,0.0,100.0,82.96,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,536.08,0.0,100.0,83.57,997.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,533.2533333333333,0.0,100.0,83.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,546.67,0.0,100.0,83.63666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,519.1266666666667,0.0,100.0,84.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,506.41,0.0,100.0,84.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,505.70666666666665,0.0,100.0,83.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,527.6033333333334,0.0,100.0,84.08666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,545.9666666666667,0.0,100.0,84.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,546.67,0.0,100.0,84.21666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,495.1133333333334,0.0,100.0,84.20333333333333,997.2833333333332,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,506.4166666666667,0.0,100.0,84.77,985.28,70.0,98.17,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,507.82333333333327,0.0,100.0,84.78666666666668,976.0966666666668,70.0,96.58,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,480.28,0.0,100.0,84.76,969.7433333333332,70.0,95.46333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,469.6833333333333,0.0,100.0,84.57333333333334,964.7966666666669,70.0,94.71,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,501.47,0.0,100.0,84.28333333333335,966.9133333333332,70.0,95.09333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,510.65333333333336,0.0,100.0,84.31666666666668,983.1566666666666,70.0,97.71666666666664,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,502.88,0.0,100.0,84.25,997.2833333333332,70.0,99.87,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,488.0466666666666,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,466.15333333333336,0.0,100.0,84.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,528.3066666666667,0.0,100.0,84.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,509.9433333333333,0.0,100.0,84.28333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,526.1899999999999,0.0,100.0,84.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,440.02,0.0,100.0,84.27,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-05 21:45:00,510.6466666666667,0.0,100.0,84.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-05 22:00:00,500.7633333333333,0.0,100.0,84.33666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0
2025-03-05 22:15:00,478.87000000000006,0.0,100.0,84.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-03-05 22:30:00,468.98,0.0,100.0,83.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-05 22:45:00,487.3433333333333,0.0,100.0,83.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0
2025-03-05 23:00:00,482.4,0.0,100.0,83.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,68.0
2025-03-05 23:15:00,476.04,0.0,100.0,83.78000000000002,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-05 23:30:00,468.98,0.0,100.0,83.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-03-05 23:45:00,495.11,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0
2025-03-06 00:00:00,475.3333333333333,0.0,100.0,83.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-03-06 00:15:00,483.81,0.0,100.0,83.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,68.0
2025-03-06 00:30:00,497.23333333333335,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0
2025-03-06 00:45:00,468.27,0.0,100.0,83.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:00:00,462.62,0.0,100.0,83.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:15:00,489.46,0.0,100.0,83.70333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,68.0
2025-03-06 01:30:00,505.70666666666665,0.0,100.0,83.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,85.0,68.0
2025-03-06 01:45:00,522.6566666666666,0.0,100.0,83.68,997.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,68.0
2025-03-06 02:00:00,443.5533333333333,0.0,100.0,83.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-03-06 02:15:00,507.12000000000006,0.0,100.0,83.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-03-06 02:30:00,488.7533333333333,0.0,100.0,83.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2025-03-06 02:45:00,470.3933333333334,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-03-06 03:00:00,480.28,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0
2025-03-06 03:15:00,463.32666666666665,0.0,100.0,83.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,85.0,68.0
2025-03-06 03:30:00,482.3966666666667,0.0,100.0,83.68,997.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,68.0
2025-03-06 03:45:00,507.1166666666666,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,68.0
2025-03-06 04:00:00,464.74,0.0,100.0,83.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,68.0
2025-03-06 04:15:00,492.9933333333333,0.0,100.0,83.48,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-03-06 04:30:00,519.1266666666667,0.0,100.0,83.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
2025-03-06 04:45:00,512.77,0.0,100.0,83.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-03-06 05:00:00,483.1033333333333,0.0,100.0,83.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:15:00,476.75,0.0,100.0,83.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,501.4666666666667,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,490.8766666666667,0.0,100.0,83.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,499.35,0.0,100.0,83.63333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,506.41333333333336,0.0,100.0,83.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,502.17333333333335,0.0,100.0,83.41,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,473.92,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,484.51666666666665,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,479.57,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,476.7466666666666,0.0,100.0,83.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,482.3966666666667,0.0,100.0,83.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,494.40333333333336,0.0,100.0,83.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,507.12,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,509.9433333333333,0.0,100.0,83.33999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,495.82,0.0,100.0,83.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,471.0966666666666,0.0,100.0,83.33,997.99,70.0,100.0,74.0,70.0,72.0,68.20333333333333,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,476.7466666666666,0.0,100.0,83.22333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,507.1166666666666,0.0,100.0,83.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,500.7633333333333,0.0,100.0,83.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,517.7133333333333,0.0,100.0,83.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,500.7633333333333,0.0,100.0,83.09666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,469.6833333333333,0.0,100.0,83.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,496.5233333333333,0.0,100.0,83.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,497.93666666666667,0.0,100.0,83.02,997.99,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,526.19,0.0,100.0,82.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,500.7633333333333,0.0,100.0,83.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,498.64333333333326,0.0,100.0,83.16,997.99,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,551.6133333333333,0.0,100.0,83.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-03-06 12:15:00,467.56666666666666,0.0,100.0,83.02,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,512.77,0.0,100.0,83.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,504.9966666666666,0.0,100.0,83.03,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,509.2366666666667,0.0,100.0,82.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,505.0,0.0,100.0,82.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,509.2366666666667,0.0,100.0,82.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,501.4666666666667,0.0,100.0,83.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,497.23333333333335,0.0,100.0,82.71,997.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,506.41333333333336,0.0,100.0,82.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,513.4733333333334,0.0,100.0,82.95,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,505.0,0.0,100.0,82.94,997.99,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,485.9266666666667,0.0,100.0,82.95666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,492.2866666666667,0.0,100.0,83.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.52,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,516.2966666666666,0.0,100.0,83.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,507.1166666666666,0.0,100.0,83.42,997.99,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,505.7033333333334,0.0,100.0,83.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,504.9966666666666,0.0,100.0,83.98,997.99,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,529.7199999999999,0.0,100.0,84.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,489.46,0.0,100.0,84.57666666666667,993.0466666666666,70.0,99.18333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,473.92333333333335,0.0,100.0,84.72666666666667,972.5633333333334,70.0,95.95333333333332,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,504.9966666666666,0.0,100.0,84.90333333333332,944.3166666666666,70.0,91.21,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,471.8066666666667,0.0,100.0,84.36666666666666,910.4133333333332,70.0,85.55,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,464.74,0.0,100.0,83.60333333333334,877.2166666666667,70.0,79.89666666666666,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,492.99,0.0,100.0,82.94,845.4333333333334,70.0,74.79333333333334,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,505.70666666666665,0.0,100.0,81.64999999999999,801.6433333333334,70.0,67.51333333333334,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,502.88000000000005,0.0,100.0,80.28,767.7366666666667,70.0,61.69,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,540.3133333333334,0.0,100.0,78.40666666666668,721.1266666666667,70.0,53.99666666666667,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,480.28,0.0,100.0,76.08999999999999,672.39,70.0,45.86000000000001,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,524.7766666666666,0.0,100.0,74.62333333333333,644.14,70.0,41.046666666666674,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,500.0533333333333,0.0,100.0,72.80666666666667,613.0633333333334,70.0,35.86,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,476.75,0.0,100.0,71.68333333333334,590.46,70.0,32.08,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,510.65333333333336,0.0,99.83333333333331,70.41333333333334,550.91,70.0,25.55,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,517.7133333333333,0.0,88.33333333333333,69.12333333333333,510.65,70.0,18.786666666666665,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,475.3333333333333,0.0,77.16666666666667,68.38333333333333,474.63,70.0,12.486666666666666,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,423.06666666666666,0.0,68.16666666666667,67.78333333333333,420.2466666666666,70.0,3.5400000000000005,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,404.0,0.0,65.33333333333333,67.96666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,402.5866666666666,0.0,64.5,68.00333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,406.1166666666666,0.0,64.5,68.00666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,387.7533333333333,0.0,63.833333333333336,67.90333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,392.7,0.0,64.16666666666667,67.86333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.10333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,394.82,0.0,64.5,67.89333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,400.4666666666667,0.0,64.0,67.86333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,397.6433333333334,0.0,63.833333333333336,67.75999999999999,400.47,70.0,0.0,74.0,70.0,72.0,72.26,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,399.7633333333333,0.0,64.0,67.65333333333332,400.47,70.0,0.0,74.0,70.0,72.0,72.08666666666666,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,398.35,0.0,64.0,67.44,400.47,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,401.17333333333335,0.0,63.833333333333336,67.17333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,378.5733333333333,0.0,64.16666666666667,66.85000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,452.0266666666666,0.0,70.16666666666667,66.62666666666667,441.43666666666667,70.0,7.003333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,521.95,0.0,88.33333333333333,68.14333333333333,539.61,70.0,23.49666666666667,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,541.7266666666666,0.0,99.83333333333331,70.84333333333333,626.4866666666667,70.0,37.95333333333333,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,572.0966666666667,0.0,100.0,73.59333333333333,686.5166666666668,70.0,47.91333333333333,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,538.9033333333333,0.0,100.0,76.60666666666667,744.4333333333334,70.0,57.59333333333333,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,499.3500000000001,0.0,100.0,78.89333333333333,791.0466666666666,70.0,65.33666666666666,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,520.5366666666667,0.0,100.0,80.69,834.1333333333333,70.0,72.58999999999999,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,493.7,0.0,100.0,81.88333333333334,870.86,70.0,79.04333333333334,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,538.9,0.0,100.0,82.94666666666667,906.1766666666666,70.0,84.55,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,525.4833333333333,0.0,100.0,83.61,934.4266666666666,70.0,89.31,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,482.3966666666667,0.0,100.0,84.26,957.7333333333332,70.0,93.49,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,529.0133333333333,0.0,100.0,84.33666666666666,979.63,70.0,96.82,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,496.5266666666666,0.0,100.0,84.28333333333333,995.8733333333332,70.0,99.70333333333332,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,498.6433333333334,0.0,100.0,84.46,997.99,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,502.8833333333334,0.0,100.0,84.45,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,507.8233333333333,0.0,100.0,84.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,525.4833333333332,0.0,100.0,84.46333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,500.7633333333333,0.0,100.0,84.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,505.70666666666665,0.0,100.0,84.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,509.2366666666667,0.0,100.0,84.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-07 05:00:00,522.6566666666666,0.0,100.0,84.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-07 05:15:00,478.8666666666666,0.0,100.0,84.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-03-07 05:30:00,536.7833333333333,0.0,100.0,84.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-07 05:45:00,478.8666666666666,0.0,100.0,84.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-07 06:00:00,515.5933333333334,0.0,100.0,84.77,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-07 06:15:00,492.99,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-07 06:30:00,501.47,0.0,100.0,84.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-07 06:45:00,506.41333333333336,0.0,100.0,84.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-07 07:00:00,476.04333333333335,0.0,100.0,84.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-07 07:15:00,502.17333333333335,0.0,100.0,84.82333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-07 07:30:00,486.6366666666666,0.0,100.0,84.73,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-07 07:45:00,515.5933333333334,0.0,100.0,84.80666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-07 08:00:00,485.22333333333336,0.0,100.0,84.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-07 08:15:00,518.42,0.0,100.0,84.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-07 08:30:00,493.7,0.0,100.0,85.04,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-03-07 08:45:00,527.6,0.0,100.0,85.03,997.99,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-07 09:00:00,468.27,0.0,100.0,85.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-07 09:15:00,472.5133333333333,0.0,100.0,84.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,85.0,68.0
2025-03-07 09:30:00,484.52,0.0,100.0,84.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-07 09:45:00,504.29333333333335,0.0,100.0,85.04,997.99,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-03-07 10:00:00,492.9933333333333,0.0,100.0,85.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-03-07 10:15:00,495.11,0.0,100.0,85.13,997.99,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-03-07 10:30:00,530.4266666666667,0.0,100.0,85.19,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-03-07 10:45:00,505.0033333333333,0.0,100.0,85.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-07 11:00:00,500.0533333333333,0.0,100.0,84.88666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-07 11:15:00,483.81,0.0,100.0,84.84666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-07 11:30:00,491.5833333333333,0.0,100.0,84.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-07 11:45:00,498.6433333333334,0.0,100.0,85.17,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-07 12:00:00,488.75666666666666,0.0,100.0,85.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-07 12:15:00,524.7766666666666,0.0,100.0,85.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0
2025-03-07 12:30:00,485.93,0.0,100.0,85.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-07 12:45:00,500.76,0.0,100.0,85.34666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-07 13:00:00,496.5233333333333,0.0,100.0,85.46666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-07 13:15:00,507.1166666666666,0.0,100.0,85.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-07 13:30:00,498.64333333333326,0.0,100.0,85.65333333333332,995.1666666666666,70.0,99.92666666666666,74.0,70.0,72.0,69.99,67.0,69.0,85.0,68.0
2025-03-07 13:45:00,519.83,0.0,100.0,86.01666666666667,977.51,70.0,96.63,74.0,70.0,72.0,70.13000000000001,67.0,69.0,85.0,68.0
2025-03-07 14:00:00,476.04333333333335,0.0,100.0,85.92666666666666,952.0833333333334,70.0,92.55,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-03-07 14:15:00,502.17333333333335,0.0,100.0,85.41333333333334,916.0666666666666,70.0,86.63,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-07 14:30:00,529.0133333333333,0.0,100.0,84.42666666666666,876.5133333333333,70.0,80.11,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-07 14:45:00,475.3333333333333,0.0,100.0,83.03,838.37,70.0,73.62666666666667,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-03-07 15:00:00,532.5466666666666,0.0,100.0,81.72666666666667,821.4166666666666,70.0,70.52,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-07 15:15:00,529.7199999999999,0.0,100.0,81.04333333333334,802.35,70.0,67.58999999999999,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-07 15:30:00,530.4233333333333,0.0,100.0,80.38333333333334,780.4533333333334,70.0,64.10666666666667,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-07 15:45:00,553.0300000000001,0.0,100.0,79.43333333333334,764.9166666666666,70.0,61.14333333333334,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-07 16:00:00,600.3533333333334,0.0,100.0,78.47333333333334,747.9666666666667,70.0,58.623333333333335,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-07 16:15:00,618.7133333333333,0.0,100.0,77.78666666666668,743.0233333333334,70.0,57.54,74.0,70.0,72.0,70.32333333333332,67.0,69.0,85.0,68.0
2025-03-07 16:30:00,613.06,0.0,100.0,77.61666666666667,737.37,70.0,56.64666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-07 16:45:00,654.0266666666666,0.0,100.0,76.88666666666667,721.8333333333334,70.0,53.99,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-07 17:00:00,650.4966666666667,0.0,100.0,74.57000000000001,682.2800000000001,70.0,47.56,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-07 17:15:00,651.91,0.0,84.0,73.29666666666667,652.6166666666667,70.0,42.43,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-07 17:30:00,653.3233333333334,0.0,76.5,73.14666666666666,654.7333333333333,70.0,42.64333333333334,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-07 17:45:00,658.9699999999999,0.0,77.33333333333333,73.95666666666666,668.8566666666667,70.0,44.95,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-07 18:00:00,647.6733333333333,0.0,75.5,73.74,655.4433333333333,70.0,43.04,74.0,70.0,72.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-03-07 18:15:00,660.3833333333333,0.0,74.5,73.83666666666666,663.2066666666666,70.0,44.086666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-03-07 18:30:00,703.4666666666667,0.0,76.16666666666667,74.45666666666666,678.7466666666666,70.0,46.75,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-07 18:45:00,704.8833333333333,0.0,79.0,74.95,698.52,70.0,50.17,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:00:00,713.3533333333334,0.0,82.83333333333333,75.71666666666667,716.8866666666667,70.0,53.13666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-07 19:15:00,723.9499999999999,0.0,85.66666666666667,75.81333333333333,728.8933333333333,70.0,55.00666666666667,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-07 19:30:00,768.4466666666667,0.0,92.66666666666669,76.33333333333333,745.8466666666667,70.0,57.85,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-07 19:45:00,719.0066666666667,0.0,99.83333333333331,77.13333333333333,759.9733333333334,70.0,60.25,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-07 20:00:00,722.5366666666667,0.0,100.0,77.20666666666666,756.44,70.0,59.68666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-07 20:15:00,724.6566666666666,0.0,99.83333333333331,77.54666666666667,760.68,70.0,60.46,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-07 20:30:00,750.79,0.0,99.66666666666669,77.95333333333333,769.86,70.0,62.02666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-07 20:45:00,723.9466666666667,0.0,100.0,78.80666666666667,792.4633333333335,70.0,65.82000000000001,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-03-07 21:00:00,747.2599999999999,0.0,100.0,78.92999999999999,794.58,70.0,66.27,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-07 21:15:00,727.4833333333332,0.0,100.0,79.21333333333332,798.1133333333333,70.0,66.64333333333333,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-03-07 21:30:00,716.89,0.0,100.0,79.39333333333333,802.35,70.0,67.33666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-07 21:45:00,758.56,0.0,96.83333333333331,79.02999999999999,791.7533333333334,70.0,65.84333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-03-07 22:00:00,783.2800000000001,0.0,95.0,78.41666666666667,777.63,70.0,63.2,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-03-07 22:15:00,774.0966666666667,0.0,84.16666666666667,78.39,763.5033333333332,70.0,61.083333333333336,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-07 22:30:00,761.3833333333333,0.0,81.0,78.39666666666666,761.3866666666667,70.0,60.61666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:45:00,770.5633333333334,0.0,83.0,78.36,763.5033333333332,70.0,61.01,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-07 23:00:00,750.79,0.0,83.0,78.76666666666667,770.5633333333334,70.0,62.13333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:15:00,780.4533333333334,0.0,80.66666666666667,78.94,766.3266666666667,70.0,61.45333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 23:30:00,764.21,0.0,79.0,79.14333333333333,766.3299999999999,70.0,61.4,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:45:00,776.2166666666667,0.0,76.16666666666667,79.08999999999999,767.7366666666667,70.0,61.76,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 00:00:00,778.3366666666666,0.0,78.66666666666667,79.45333333333333,772.6833333333334,70.0,62.23,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-08 00:15:00,770.5666666666666,0.0,80.66666666666667,79.68333333333334,783.9833333333332,70.0,64.42,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-08 00:30:00,783.2800000000001,0.0,82.33333333333333,79.66666666666667,798.11,70.0,66.58666666666666,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-03-08 00:45:00,846.8433333333332,0.0,86.83333333333333,79.73333333333333,821.4200000000001,70.0,70.61666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-08 01:00:00,836.9566666666666,0.0,92.16666666666669,79.86333333333333,847.5533333333333,70.0,74.74333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-08 01:15:00,856.7366666666667,0.0,99.66666666666669,79.67666666666666,877.2166666666667,70.0,79.87,74.0,70.0,72.0,69.52666666666666,67.0,69.0,85.0,68.0
2025-03-08 01:30:00,817.18,0.0,100.0,80.13333333333334,935.8366666666668,70.0,89.71,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-03-08 01:45:00,711.2366666666667,0.0,100.0,82.16666666666667,993.7533333333334,70.0,99.41,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-03-08 02:00:00,723.2466666666666,0.0,100.0,82.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0
2025-03-08 02:15:00,745.8466666666667,0.0,100.0,81.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-08 02:30:00,653.3233333333333,0.0,100.0,82.17999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:45:00,721.1233333333333,0.0,100.0,81.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,68.0
2025-03-08 03:00:00,728.8966666666666,0.0,100.0,82.31,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-08 03:15:00,706.2933333333334,0.0,100.0,82.55,997.99,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0
2025-03-08 03:30:00,717.59,0.0,100.0,82.30333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-08 03:45:00,704.1733333333333,0.0,100.0,82.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-08 04:00:00,738.7833333333333,0.0,100.0,81.89,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-08 04:15:00,685.8133333333334,0.0,100.0,81.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-08 04:30:00,725.3633333333333,0.0,100.0,81.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-08 04:45:00,720.42,0.0,100.0,82.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-08 05:00:00,685.8133333333334,0.0,100.0,82.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-08 05:15:00,686.5166666666668,0.0,100.0,82.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,85.0,68.0
2025-03-08 05:30:00,697.8166666666666,0.0,100.0,82.28,997.99,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-08 05:45:00,693.5799999999999,0.0,100.0,82.31,997.99,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:00:00,675.2166666666667,0.0,100.0,82.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-08 06:15:00,601.0533333333333,0.0,100.0,82.64,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-08 06:30:00,574.9233333333333,0.0,100.0,83.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-08 06:45:00,535.37,0.0,100.0,83.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-03-08 07:00:00,528.3066666666667,0.0,100.0,83.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0
2025-03-08 07:15:00,517.7133333333334,0.0,100.0,84.19666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-08 07:30:00,556.5566666666667,0.0,100.0,84.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-08 07:45:00,555.85,0.0,100.0,84.65333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-08 08:00:00,526.1866666666666,0.0,100.0,84.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 08:15:00,552.3233333333334,0.0,100.0,84.64,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 08:30:00,574.9266666666666,0.0,100.0,84.67333333333333,994.46,70.0,99.62,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-08 08:45:00,508.53,0.0,100.0,84.46,995.1633333333332,70.0,99.87,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-08 09:00:00,525.4833333333333,0.0,100.0,84.48,995.87,70.0,99.87333333333332,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-08 09:15:00,533.96,0.0,100.0,84.33666666666666,996.5766666666668,70.0,99.83666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 09:30:00,528.3066666666667,0.0,100.0,84.41000000000001,997.2833333333332,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 09:45:00,529.7199999999999,0.0,100.0,84.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-08 10:00:00,577.7466666666667,0.0,100.0,84.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-08 10:15:00,542.4333333333333,0.0,100.0,84.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-08 10:30:00,509.2366666666667,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-08 10:45:00,529.0166666666667,0.0,100.0,84.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-08 11:00:00,545.9666666666667,0.0,100.0,84.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-08 11:15:00,557.2666666666667,0.0,100.0,84.30666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-08 11:30:00,518.42,0.0,100.0,84.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-08 11:45:00,518.42,0.0,100.0,84.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:00:00,551.6166666666667,0.0,100.0,84.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:15:00,538.9,0.0,100.0,84.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.86666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:30:00,536.08,0.0,100.0,84.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:45:00,519.8333333333334,0.0,100.0,84.71,997.99,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-08 13:00:00,484.51666666666665,0.0,100.0,85.0,997.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2025-03-08 13:15:00,522.66,0.0,100.0,85.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-08 13:30:00,497.23,0.0,100.0,85.14666666666666,988.81,70.0,98.71,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-08 13:45:00,531.13,0.0,100.0,85.15333333333334,976.8033333333332,70.0,96.70666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-08 14:00:00,486.6333333333334,0.0,100.0,85.06666666666666,969.7433333333332,70.0,95.43,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-08 14:15:00,500.7633333333333,0.0,100.0,85.18333333333334,952.0833333333334,70.0,92.49333333333334,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-08 14:30:00,487.34,0.0,100.0,84.69333333333333,935.8366666666668,70.0,89.86333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 14:45:00,483.81,0.0,100.0,84.05666666666667,923.1233333333332,70.0,87.67,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-08 15:00:00,512.7666666666667,0.0,100.0,83.71333333333332,911.8266666666668,70.0,85.65333333333332,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-08 15:15:00,505.70666666666665,0.0,100.0,83.61333333333333,899.1133333333333,70.0,83.78333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 15:30:00,526.8933333333333,0.0,100.0,83.38333333333333,885.6933333333333,70.0,81.42999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-08 15:45:00,550.2033333333333,0.0,100.0,83.30666666666666,873.6866666666666,70.0,79.11666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-08 16:00:00,504.2933333333333,0.0,100.0,82.83,851.0833333333334,70.0,75.61,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-08 16:15:00,520.54,0.0,100.0,82.30333333333333,829.8966666666666,70.0,72.22333333333334,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-08 16:30:00,538.9033333333333,0.0,100.0,81.86,810.1199999999999,70.0,68.95666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 16:45:00,529.0133333333333,0.0,100.0,81.22333333333334,791.7566666666667,70.0,65.69333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 17:00:00,475.3366666666666,0.0,100.0,80.55333333333334,773.39,70.0,62.64666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 17:15:00,517.0066666666667,0.0,100.0,79.96333333333332,753.6166666666667,70.0,59.46333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-08 17:30:00,533.2533333333333,0.0,100.0,79.13666666666666,733.84,70.0,56.17666666666667,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-08 17:45:00,518.42,0.0,100.0,78.03666666666668,716.8866666666667,70.0,53.03666666666667,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-08 18:00:00,584.1066666666667,0.0,100.0,77.14666666666666,701.35,70.0,50.46,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-08 18:15:00,557.2633333333333,0.0,100.0,76.19,687.93,70.0,48.26333333333333,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-08 18:30:00,602.4666666666667,0.0,100.0,75.19333333333333,673.8033333333333,70.0,46.06666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-08 18:45:00,616.595,0.0,99.75,73.275,658.97,70.0,43.53,74.0,70.0,72.0,70.295,67.0,69.0,85.0,68.0
2025-03-08 19:00:00,594.6966666666667,0.0,99.33333333333331,73.38,656.1466666666666,70.0,43.00333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-08 19:15:00,624.3633333333333,0.0,94.83333333333331,72.39666666666666,632.84,70.0,39.32333333333333,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-08 19:30:00,624.3633333333333,0.0,83.33333333333333,71.52,613.0633333333334,70.0,35.89,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-08 19:45:00,567.1533333333333,0.0,76.83333333333333,70.71666666666667,582.69,70.0,30.766666666666666,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-03-08 20:00:00,544.5500000000001,0.0,70.66666666666667,69.63,545.9633333333333,70.0,24.66333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-08 20:15:00,502.8833333333334,0.0,62.833333333333336,68.36333333333333,500.0566666666667,70.0,16.596666666666668,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-08 20:30:00,452.03,0.0,58.5,67.00333333333333,452.73333333333335,70.0,9.126666666666669,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-08 20:45:00,426.6,0.0,54.0,66.86,413.18,70.0,2.4933333333333336,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-08 21:00:00,403.29,0.0,53.0,67.02,400.47,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-03-08 21:15:00,400.4666666666667,0.0,52.333333333333336,66.95666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-08 21:30:00,395.5233333333333,0.0,52.16666666666666,67.05333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.38000000000001,67.0,69.0,85.0,68.0
2025-03-08 21:45:00,395.5266666666666,0.0,52.16666666666666,67.02999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-03-08 22:00:00,406.1166666666666,0.0,52.333333333333336,66.93666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0
2025-03-08 22:15:00,401.88000000000005,0.0,52.16666666666666,66.89333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-08 22:30:00,403.2966666666666,0.0,52.5,66.81666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-08 22:45:00,398.3500000000001,0.0,52.5,66.75666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-08 23:00:00,396.23,0.0,53.0,66.69333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.63000000000001,67.0,69.0,85.0,68.0
2025-03-08 23:15:00,397.6433333333334,0.0,52.833333333333336,66.47666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0
2025-03-08 23:30:00,396.9333333333333,0.0,52.5,66.18666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-08 23:45:00,416.71333333333337,0.0,55.833333333333336,65.8,424.48333333333335,70.0,3.89,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-09 00:00:00,523.3633333333333,0.0,66.33333333333333,66.94,526.19,70.0,20.406666666666663,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-03-09 00:15:00,601.76,0.0,79.16666666666667,69.92,625.07,70.0,36.93333333333334,74.0,70.0,72.0,68.72000000000001,67.0,69.0,85.0,68.0
2025-03-09 00:30:00,645.5500000000001,0.0,97.16666666666669,72.47000000000001,687.2233333333334,70.0,47.946666666666665,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 00:45:00,646.2566666666667,0.0,100.0,75.41666666666667,745.14,70.0,57.15,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 01:00:00,625.7766666666666,0.0,100.0,77.80333333333333,795.9933333333333,70.0,66.44666666666667,74.0,70.0,72.0,68.74333333333333,67.0,69.0,85.0,68.0
