time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-09 01:15:00,600.35,0.0,100.0,79.89333333333333,839.0766666666667,70.0,73.33,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,68.0
2025-03-09 01:30:00,557.9733333333334,0.0,100.0,81.50333333333333,860.9699999999999,70.0,77.20666666666666,74.0,70.0,72.0,69.04333333333334,67.0,69.0,85.0,68.0
2025-03-09 01:45:00,566.4466666666667,0.0,100.0,81.81,882.8666666666667,70.0,80.76,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-03-09 02:00:00,490.8733333333333,0.0,100.0,82.51333333333334,906.8833333333332,70.0,84.77999999999999,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-09 02:15:00,599.6433333333333,0.0,100.0,83.47666666666667,924.5366666666667,70.0,87.85666666666667,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-09 02:30:00,542.4366666666666,0.0,100.0,84.01333333333334,932.31,70.0,89.20666666666666,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-03-09 02:45:00,496.5233333333333,0.0,100.0,84.13,937.9533333333331,70.0,90.06333333333333,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,68.0
2025-03-09 03:00:00,521.9499999999999,0.0,100.0,84.23,945.02,70.0,91.23666666666666,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-09 03:15:00,565.0333333333333,0.0,100.0,84.24333333333334,956.32,70.0,93.08333333333331,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-09 03:30:00,506.41,0.0,100.0,84.42333333333333,969.0333333333332,70.0,95.2,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-09 03:45:00,565.0333333333333,0.0,100.0,84.47000000000001,973.98,70.0,96.21666666666664,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-09 04:00:00,532.5466666666667,0.0,100.0,84.39666666666666,985.2766666666666,70.0,97.95,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-09 04:15:00,502.17333333333335,0.0,100.0,84.47333333333334,995.1666666666666,70.0,99.56333333333332,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-09 04:30:00,512.77,0.0,100.0,84.82,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-09 04:45:00,496.5266666666666,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-09 05:00:00,476.04333333333335,0.0,100.0,84.47000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-09 05:15:00,517.0066666666667,0.0,100.0,84.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-09 05:30:00,524.7766666666666,0.0,100.0,84.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 05:45:00,523.3666666666667,0.0,100.0,84.74,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-09 06:00:00,487.3433333333333,0.0,100.0,84.81,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 06:15:00,517.7099999999999,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-09 06:30:00,476.7466666666666,0.0,100.0,84.69666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-09 06:45:00,490.1666666666667,0.0,100.0,84.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-09 07:00:00,484.5133333333333,0.0,100.0,84.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:15:00,480.98333333333335,0.0,100.0,84.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-09 07:30:00,490.1666666666667,0.0,100.0,84.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-03-09 07:45:00,493.7,0.0,100.0,84.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
2025-03-09 08:00:00,476.7466666666666,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 08:15:00,538.9033333333333,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 08:30:00,471.0966666666666,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-09 08:45:00,509.9433333333333,0.0,100.0,84.5,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:00:00,519.83,0.0,100.0,84.33,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-03-09 09:15:00,491.58,0.0,100.0,84.44,997.99,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-03-09 09:30:00,497.23333333333335,0.0,100.0,84.21666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:45:00,521.2433333333333,0.0,100.0,84.29,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-09 10:00:00,468.98,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-09 10:15:00,514.8866666666667,0.0,100.0,83.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-09 10:30:00,529.72,0.0,100.0,84.06,997.99,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,85.0,68.0
2025-03-09 10:45:00,490.8733333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-03-09 11:00:00,483.8133333333333,0.0,100.0,84.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-09 11:15:00,491.58,0.0,100.0,83.94,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-09 11:30:00,536.0766666666667,0.0,100.0,83.97,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-09 11:45:00,521.2433333333333,0.0,100.0,83.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-03-09 12:00:00,507.82666666666665,0.0,100.0,83.61666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,68.0
2025-03-09 12:15:00,507.12,0.0,100.0,83.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-09 12:30:00,462.6233333333333,0.0,100.0,83.55333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-09 12:45:00,493.6966666666667,0.0,100.0,83.56666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2025-03-09 13:00:00,500.0566666666667,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2025-03-09 13:15:00,506.41333333333336,0.0,100.0,84.02999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-09 13:30:00,479.5733333333333,0.0,100.0,84.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-09 13:45:00,526.8966666666666,0.0,100.0,84.78333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
2025-03-09 14:00:00,505.71,0.0,100.0,84.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-09 14:15:00,505.7033333333334,0.0,100.0,85.40666666666668,995.8733333333332,70.0,99.80666666666669,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-09 14:30:00,505.0,0.0,100.0,85.72666666666667,974.6833333333334,70.0,96.33,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-09 14:45:00,465.45,0.0,100.0,86.00666666666666,935.13,70.0,89.66000000000001,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-09 15:00:00,507.1166666666666,0.0,100.0,84.72666666666667,895.5799999999999,70.0,83.09666666666666,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-09 15:15:00,543.8433333333334,0.0,100.0,83.66000000000001,871.5633333333334,70.0,79.14999999999999,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-09 15:30:00,509.2366666666667,0.0,100.0,82.72333333333334,848.9666666666667,70.0,75.31333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-09 15:45:00,619.4166666666666,0.0,100.0,81.38666666666667,837.6666666666666,70.0,73.3,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-03-09 16:00:00,630.7233333333334,0.0,100.0,80.95666666666666,836.2533333333334,70.0,73.15333333333332,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-09 16:15:00,635.6633333333333,0.0,100.0,81.02,827.7766666666666,70.0,71.77999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-09 16:30:00,651.9066666666666,0.0,100.0,80.45666666666666,806.59,70.0,68.10666666666667,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-09 16:45:00,648.38,0.0,100.0,79.65333333333334,793.1666666666666,70.0,65.97333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-09 17:00:00,684.3966666666666,0.0,100.0,79.30666666666667,785.3966666666666,70.0,64.66333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-09 17:15:00,680.8666666666667,0.0,100.0,78.37333333333333,767.7399999999999,70.0,61.73,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-09 17:30:00,694.9933333333333,0.0,100.0,77.64666666666666,752.2033333333333,70.0,58.873333333333335,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-09 17:45:00,713.3533333333334,0.0,99.83333333333331,76.44333333333333,726.7766666666666,70.0,55.14000000000001,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-09 18:00:00,699.9366666666666,0.0,88.16666666666667,76.14666666666666,715.4733333333334,70.0,52.876666666666665,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-09 18:15:00,734.5433333333334,0.0,74.0,76.79,711.94,70.0,52.370000000000005,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-09 18:30:00,706.9966666666666,0.0,72.5,77.25666666666666,719.0066666666667,70.0,53.26333333333333,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0
2025-03-09 18:45:00,734.5433333333334,0.0,70.66666666666667,76.82,713.3533333333334,70.0,52.57666666666668,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 19:00:00,703.4666666666667,0.0,67.33333333333333,76.63333333333334,699.23,70.0,50.20333333333334,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-03-09 19:15:00,642.7266666666667,0.0,61.833333333333336,75.96666666666667,674.51,70.0,45.63333333333333,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-03-09 19:30:00,651.2033333333334,0.0,58.0,75.08666666666666,646.9633333333333,70.0,41.336666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-09 19:45:00,625.07,0.0,55.16666666666666,73.20666666666666,612.3566666666667,70.0,35.92666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-03-09 20:00:00,560.09,0.0,53.333333333333336,71.10000000000001,572.1,70.0,29.066666666666663,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-09 20:15:00,517.0066666666667,0.0,50.66666666666666,68.98333333333333,526.8933333333333,70.0,21.47,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-03-09 20:30:00,490.8733333333333,0.0,48.5,67.62333333333333,492.2866666666666,70.0,15.773333333333332,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-09 20:45:00,434.37000000000006,0.0,44.333333333333336,66.86666666666666,437.9,70.0,6.613333333333333,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-09 21:00:00,404.0033333333333,0.0,42.66666666666666,67.19,400.47,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-09 21:15:00,399.0566666666667,0.0,42.66666666666666,66.87,400.47,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-09 21:30:00,407.53,0.0,43.333333333333336,66.94333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-09 21:45:00,389.8766666666667,0.0,43.333333333333336,66.98,400.47,70.0,0.0,74.0,70.0,72.0,71.66666666666667,67.0,69.0,85.0,68.0
2025-03-09 22:00:00,402.5866666666666,0.0,42.5,66.76333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-09 22:15:00,401.17333333333335,0.0,42.5,66.76,400.47,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-09 22:30:00,394.82,0.0,42.66666666666666,66.60000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0
2025-03-09 22:45:00,408.9433333333333,0.0,42.0,66.31333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 23:00:00,398.35,0.0,43.0,66.11333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-09 23:15:00,392.7,0.0,43.66666666666666,65.90333333333332,400.47,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-09 23:30:00,392.7,0.0,43.333333333333336,65.46,401.1766666666667,70.0,0.0933333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-09 23:45:00,480.28,0.0,48.0,65.31333333333333,473.92333333333335,70.0,12.36,74.0,70.0,72.0,69.46,67.0,69.0,85.0,68.0
2025-03-10 00:00:00,603.1733333333333,0.0,57.66666666666666,68.38666666666667,600.35,70.0,33.46666666666667,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-10 00:15:00,704.1733333333333,0.0,65.16666666666667,73.98333333333333,707.7033333333333,70.0,51.29,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,68.0
2025-03-10 00:30:00,791.7533333333334,0.0,77.83333333333333,76.63333333333334,772.6833333333334,70.0,62.336666666666666,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,68.0
2025-03-10 00:45:00,769.1566666666668,0.0,95.5,77.25333333333333,815.77,70.0,69.37333333333333,74.0,70.0,72.0,68.63000000000001,67.0,69.0,85.0,68.0
2025-03-10 01:00:00,758.56,0.0,100.0,78.98,865.2066666666666,70.0,77.77333333333333,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,68.0
2025-03-10 01:15:00,699.23,0.0,100.0,80.29666666666667,902.64,70.0,84.07333333333334,74.0,70.0,72.0,68.84333333333333,67.0,69.0,85.0,68.0
2025-03-10 01:30:00,661.7966666666667,0.0,100.0,81.18333333333334,930.19,70.0,88.89999999999999,74.0,70.0,72.0,69.00666666666667,67.0,69.0,85.0,68.0
2025-03-10 01:45:00,663.9166666666666,0.0,100.0,81.60333333333334,961.97,70.0,94.07333333333334,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0
2025-03-10 02:00:00,653.3233333333334,0.0,100.0,81.98666666666666,991.6333333333332,70.0,98.93333333333334,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-10 02:15:00,622.9533333333334,0.0,100.0,82.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-03-10 02:30:00,569.9766666666666,0.0,100.0,82.58,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-10 02:45:00,545.9666666666667,0.0,100.0,83.50666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,68.0
2025-03-10 03:00:00,542.4333333333333,0.0,100.0,83.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
2025-03-10 03:15:00,562.9166666666666,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0
2025-03-10 03:30:00,543.8466666666667,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-03-10 03:45:00,531.8366666666667,0.0,100.0,83.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-10 04:00:00,534.6633333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-10 04:15:00,551.6166666666667,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0
2025-03-10 04:30:00,535.37,0.0,100.0,83.74,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-10 04:45:00,533.25,0.0,100.0,84.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-10 05:00:00,514.18,0.0,100.0,84.28000000000002,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 05:15:00,553.0266666666666,0.0,100.0,84.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 05:30:00,524.0733333333334,0.0,100.0,84.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-10 05:45:00,508.5333333333333,0.0,100.0,84.68,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-10 06:00:00,476.7466666666666,0.0,100.0,84.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 06:15:00,519.1266666666667,0.0,100.0,84.79,997.99,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-10 06:30:00,532.5466666666667,0.0,100.0,84.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-10 06:45:00,525.4833333333332,0.0,100.0,84.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 07:00:00,455.56,0.0,100.0,84.52000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 07:15:00,468.9766666666667,0.0,100.0,84.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-10 07:30:00,528.3066666666667,0.0,100.0,84.46666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-10 07:45:00,481.6933333333333,0.0,100.0,84.41,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 08:00:00,473.92333333333335,0.0,100.0,84.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0
2025-03-10 08:15:00,500.0566666666667,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-03-10 08:30:00,496.5233333333333,0.0,100.0,84.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-03-10 08:45:00,500.0566666666667,0.0,100.0,83.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-10 09:00:00,470.39,0.0,100.0,83.82000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-03-10 09:15:00,536.0766666666667,0.0,100.0,83.75666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0
2025-03-10 09:30:00,507.12,0.0,100.0,83.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-03-10 09:45:00,473.2166666666667,0.0,100.0,83.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-03-10 10:00:00,473.2166666666667,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-03-10 10:15:00,510.6499999999999,0.0,100.0,83.55,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0
2025-03-10 10:30:00,459.09,0.0,100.0,83.6,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 10:45:00,485.22333333333336,0.0,100.0,83.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-10 11:00:00,470.39,0.0,100.0,83.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:15:00,473.92,0.0,100.0,83.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:30:00,515.5933333333334,0.0,100.0,83.33,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:45:00,488.0466666666666,0.0,100.0,83.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-10 12:00:00,522.6566666666666,0.0,100.0,83.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-10 12:15:00,476.7466666666666,0.0,100.0,83.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-10 12:30:00,505.70666666666665,0.0,100.0,83.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-10 12:45:00,529.72,0.0,100.0,83.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,85.0,68.0
2025-03-10 13:00:00,459.7966666666666,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,68.0
2025-03-10 13:15:00,483.10666666666674,0.0,100.0,84.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-03-10 13:30:00,483.1066666666666,0.0,100.0,84.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0
2025-03-10 13:45:00,488.05,0.0,100.0,84.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2025-03-10 14:00:00,478.16333333333336,0.0,100.0,85.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
2025-03-10 14:15:00,482.3966666666667,0.0,100.0,85.70666666666666,992.34,70.0,99.09666666666668,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-10 14:30:00,495.11,0.0,100.0,86.01333333333334,957.73,70.0,93.51666666666668,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-10 14:45:00,539.6066666666667,0.0,100.0,84.89666666666666,924.54,70.0,87.88999999999999,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-10 15:00:00,575.63,0.0,100.0,83.77333333333333,902.6466666666666,70.0,84.35000000000001,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-10 15:15:00,642.02,0.0,100.0,82.81333333333333,889.93,70.0,82.06333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-10 15:30:00,702.0566666666667,0.0,100.0,82.12,876.5133333333333,70.0,79.89,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-10 15:45:00,711.9433333333333,0.0,100.0,81.28666666666668,861.68,70.0,77.66666666666667,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-10 16:00:00,815.77,0.0,99.5,80.14666666666666,829.1866666666666,70.0,72.11333333333333,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-03-10 16:15:00,780.4566666666666,0.0,80.33333333333333,80.40333333333334,795.2833333333333,70.0,66.29,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-10 16:30:00,781.1633333333333,0.0,71.16666666666667,80.80666666666667,782.5733333333334,70.0,64.02,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-10 16:45:00,745.8466666666667,0.0,70.5,81.75,779.0433333333334,70.0,63.5,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-10 17:00:00,769.86,0.0,69.16666666666667,79.90666666666667,761.3833333333333,70.0,60.34333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-03-10 17:15:00,752.91,0.0,70.0,79.25,748.6700000000001,70.0,58.28666666666667,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-10 17:30:00,734.5433333333334,0.0,70.5,79.33666666666666,742.3166666666666,70.0,57.49666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-10 17:45:00,727.48,0.0,69.33333333333333,78.95666666666666,727.4833333333332,70.0,55.03,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-10 18:00:00,691.46,0.0,68.5,78.83,708.4133333333333,70.0,51.72666666666667,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-10 18:15:00,681.5733333333333,0.0,67.5,74.53,706.9966666666666,70.0,51.120000000000005,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-10 18:30:00,812.9466666666667,0.0,75.16666666666667,78.60000000000001,772.6866666666666,70.0,62.64333333333334,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-10 18:45:00,747.9633333333333,0.0,69.5,75.18666666666667,735.9566666666666,70.0,56.53666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2025-03-10 19:00:00,791.7533333333334,0.0,76.5,74.91666666666667,803.7599999999999,70.0,67.53,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-10 19:15:00,801.64,0.0,77.5,75.63,816.4766666666666,70.0,69.74333333333334,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-03-10 19:30:00,823.5366666666667,0.0,79.83333333333333,75.72666666666667,815.0633333333334,70.0,69.50333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-10 19:45:00,770.5666666666666,0.0,76.33333333333333,75.02,800.23,70.0,67.12333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-10 20:00:00,773.39,0.0,75.66666666666667,74.75,774.8033333333333,70.0,62.803333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-10 20:15:00,717.5933333333334,0.0,71.33333333333333,73.17666666666668,735.9566666666666,70.0,56.43666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-10 20:30:00,689.34,0.0,66.83333333333333,71.39,690.75,70.0,48.48333333333333,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-10 20:45:00,639.1966666666666,0.0,64.0,69.64333333333333,644.8466666666667,70.0,41.31666666666666,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-10 21:00:00,618.0066666666667,0.0,60.833333333333336,67.91,610.2366666666667,70.0,35.403333333333336,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-03-10 21:15:00,593.9933333333333,0.0,57.5,66.76333333333334,579.16,70.0,30.153333333333336,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-10 21:30:00,547.3766666666667,0.0,53.5,65.95,543.1366666666667,70.0,24.156666666666663,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-03-10 21:45:00,500.76,0.0,52.5,65.20333333333333,508.53,70.0,18.343333333333334,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-10 22:00:00,477.45,0.0,50.833333333333336,64.47000000000001,481.69,70.0,13.773333333333332,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-10 22:15:00,464.0333333333333,0.0,51.16666666666666,63.92666666666667,471.8033333333333,70.0,12.19,74.0,70.0,72.0,70.55333333333334,67.0,69.0,85.0,68.0
2025-03-10 22:30:00,480.2766666666666,0.0,50.66666666666666,63.946666666666665,473.92333333333335,70.0,12.503333333333332,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-10 22:45:00,478.16,0.0,51.5,64.13666666666667,490.1666666666667,70.0,14.86,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-10 23:00:00,526.19,0.0,55.0,64.95333333333333,536.7833333333333,70.0,22.796666666666667,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-03-10 23:15:00,600.35,0.0,60.16666666666666,66.39999999999999,593.2866666666667,70.0,32.35666666666666,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0
2025-03-10 23:30:00,666.7399999999999,0.0,67.83333333333333,71.44,676.63,70.0,46.32666666666666,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0
2025-03-10 23:45:00,656.8533333333334,0.0,67.0,73.88666666666667,652.6166666666667,70.0,42.02,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
2025-03-11 00:00:00,710.5333333333333,0.0,72.5,74.61666666666667,711.2400000000001,70.0,52.52,74.0,70.0,72.0,69.22333333333333,67.0,69.0,85.0,68.0
2025-03-11 00:15:00,670.9766666666666,0.0,71.66666666666667,77.44333333333333,692.1666666666666,70.0,49.35,74.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0
2025-03-11 00:30:00,664.6233333333333,0.0,71.83333333333333,76.8,687.93,70.0,48.223333333333336,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-11 00:45:00,691.46,0.0,72.83333333333333,77.05,710.5300000000001,70.0,51.95666666666667,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-11 01:00:00,724.6566666666668,0.0,75.83333333333333,78.03,727.48,70.0,54.91333333333333,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-03-11 01:15:00,724.66,0.0,77.66666666666667,78.38666666666667,746.5500000000001,70.0,57.76333333333334,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
2025-03-11 01:30:00,748.6733333333333,0.0,81.0,78.92,763.5033333333334,70.0,60.84,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
2025-03-11 01:45:00,798.11,0.0,81.83333333333333,79.11333333333333,784.69,70.0,64.47333333333333,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-03-11 02:00:00,781.8666666666667,0.0,86.0,79.29,809.4133333333333,70.0,68.38,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-11 02:15:00,816.4766666666668,0.0,89.33333333333333,79.73333333333333,827.7766666666666,70.0,71.60333333333334,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-11 02:30:00,838.37,0.0,93.66666666666669,79.51333333333334,846.8466666666667,70.0,74.73666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-11 02:45:00,856.7333333333332,0.0,91.5,79.34333333333333,865.9166666666666,70.0,78.08,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-11 03:00:00,883.5733333333334,0.0,99.83333333333331,79.28666666666668,914.65,70.0,85.85666666666667,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-03-11 03:15:00,862.3833333333333,0.0,100.0,79.92333333333333,954.9066666666668,70.0,92.83666666666666,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-11 03:30:00,864.5033333333332,0.0,100.0,80.29666666666667,990.22,70.0,98.69333333333331,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-03-11 03:45:00,870.8566666666667,0.0,100.0,80.77,997.99,70.0,100.0,74.0,70.0,72.0,69.25666666666666,67.0,69.0,85.0,68.0
2025-03-11 04:00:00,873.6866666666666,0.0,100.0,80.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-11 04:15:00,891.3466666666667,0.0,100.0,78.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-03-11 04:30:00,791.0500000000001,0.0,100.0,79.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0
2025-03-11 04:45:00,695.6966666666667,0.0,100.0,81.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,85.0,68.0
2025-03-11 05:00:00,674.5066666666667,0.0,100.0,82.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0
2025-03-11 05:15:00,658.9699999999999,0.0,100.0,82.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,85.0,68.0
2025-03-11 05:30:00,662.5033333333333,0.0,100.0,83.78,997.99,70.0,100.0,74.0,70.0,72.0,68.99333333333333,67.0,69.0,85.0,68.0
2025-03-11 05:45:00,715.4766666666668,0.0,100.0,84.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-03-11 06:00:00,789.6366666666667,0.0,100.0,83.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-11 06:15:00,767.0366666666667,0.0,100.0,83.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-11 06:30:00,743.0166666666668,0.0,100.0,83.36,997.99,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-03-11 06:45:00,772.6866666666666,0.0,100.0,83.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-11 07:00:00,798.11,0.0,100.0,82.96,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-03-11 07:15:00,764.21,0.0,100.0,82.81,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-11 07:30:00,788.2233333333334,0.0,100.0,83.02,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-11 07:45:00,766.3266666666667,0.0,100.0,82.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 08:00:00,730.31,0.0,100.0,82.95,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-11 08:15:00,746.5500000000001,0.0,100.0,82.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-11 08:30:00,755.7333333333332,0.0,100.0,82.49333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0
2025-03-11 08:45:00,726.07,0.0,100.0,82.66,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-11 09:00:00,774.8033333333333,0.0,100.0,82.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-03-11 09:15:00,767.0333333333333,0.0,100.0,82.47333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-11 09:30:00,755.7333333333332,0.0,100.0,82.52,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 09:45:00,762.09,0.0,100.0,81.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-11 10:00:00,678.0400000000001,0.0,100.0,81.12,997.99,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0
2025-03-11 10:15:00,651.91,0.0,100.0,81.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-03-11 10:30:00,630.0133333333333,0.0,100.0,82.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0
2025-03-11 10:45:00,624.3633333333333,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-11 11:00:00,674.5066666666667,0.0,100.0,83.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-11 11:15:00,660.3866666666667,0.0,100.0,83.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-03-11 11:30:00,659.6766666666666,0.0,100.0,83.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-11 11:45:00,689.3433333333334,0.0,100.0,81.56,997.99,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2025-03-11 12:00:00,623.6566666666666,0.0,100.0,82.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2025-03-11 12:15:00,666.74,0.0,100.0,82.40666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-11 12:30:00,620.1266666666667,0.0,100.0,82.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-11 12:45:00,646.2566666666667,0.0,100.0,83.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-03-11 13:00:00,667.4466666666667,0.0,100.0,84.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-11 13:15:00,707.7066666666666,0.0,100.0,83.72,996.5766666666668,70.0,99.77,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-11 13:30:00,716.18,0.0,100.0,83.57000000000001,980.3333333333334,70.0,97.18666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-11 13:45:00,760.68,0.0,100.0,83.32333333333334,967.62,70.0,95.04333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
2025-03-11 14:00:00,812.9466666666667,0.0,100.0,83.01666666666667,937.9533333333334,70.0,90.21,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-03-11 14:15:00,844.02,0.0,95.66666666666669,82.07,885.69,70.0,81.48666666666666,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0
2025-03-11 14:30:00,834.84,0.0,78.33333333333333,82.59333333333333,843.3133333333334,70.0,73.96,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-03-11 14:45:00,803.0566666666667,0.0,75.33333333333333,82.18333333333334,811.5300000000001,70.0,68.94333333333333,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-11 15:00:00,764.2066666666666,0.0,75.16666666666667,80.54,778.3333333333334,70.0,63.69,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-11 15:15:00,750.0866666666667,0.0,74.33333333333333,80.61666666666667,744.4333333333334,70.0,57.81666666666666,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-11 15:30:00,778.3366666666667,0.0,76.16666666666667,75.02999999999999,776.2133333333333,70.0,62.95333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-11 15:45:00,894.8733333333333,0.0,89.33333333333333,77.24,851.0866666666667,70.0,75.50666666666666,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0
2025-03-11 16:00:00,877.9200000000001,0.0,93.5,78.27,855.3233333333333,70.0,76.25666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-11 16:15:00,852.4966666666666,0.0,85.66666666666667,79.65333333333332,836.9566666666666,70.0,73.32333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-11 16:30:00,759.2633333333333,0.0,78.66666666666667,79.82666666666667,795.2866666666667,70.0,66.49666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-11 16:45:00,735.96,0.0,75.33333333333333,79.27333333333333,749.3766666666667,70.0,58.946666666666665,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-11 17:00:00,709.8233333333334,0.0,69.66666666666667,78.17666666666666,709.1166666666667,70.0,52.09,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-03-11 17:15:00,662.5033333333333,0.0,65.0,76.80333333333333,672.39,70.0,45.79666666666666,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-11 17:30:00,645.5533333333333,0.0,66.16666666666667,76.11666666666666,660.3833333333333,70.0,43.72666666666667,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-11 17:45:00,630.7233333333334,0.0,63.333333333333336,75.52333333333333,640.61,70.0,40.56666666666666,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-11 18:00:00,673.8066666666667,0.0,65.66666666666667,72.46333333333332,674.51,70.0,46.04666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-11 18:15:00,759.9699999999999,0.0,74.0,74.21666666666667,767.7400000000001,70.0,61.51333333333333,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
2025-03-11 18:30:00,513.4733333333334,0.0,100.0,77.45666666666666,820.0066666666667,70.0,69.97,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-03-11 18:45:00,479.57,0.0,100.0,77.87,770.5666666666666,70.0,62.21,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2025-03-11 19:00:00,485.9266666666667,0.0,100.0,75.16333333333334,707.0,70.0,51.71,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-11 19:15:00,484.51666666666665,0.0,100.0,73.01333333333334,660.3833333333333,70.0,43.72666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-11 19:30:00,482.4,0.0,100.0,71.03333333333335,618.0066666666667,70.0,36.77,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-11 19:45:00,493.69666666666666,0.0,99.83333333333331,69.22,568.5666666666666,70.0,28.16333333333333,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-11 20:00:00,492.2866666666666,0.0,96.66666666666669,67.64666666666666,507.82666666666665,70.0,18.293333333333333,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-11 20:15:00,437.1933333333333,0.0,79.0,66.54666666666667,449.9066666666667,70.0,8.43,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-11 20:30:00,416.7133333333333,0.0,70.5,66.54333333333334,406.12000000000006,70.0,0.99,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-11 20:45:00,403.9966666666666,0.0,69.5,66.57666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:00:00,399.76,0.0,69.0,66.62666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:15:00,395.5266666666666,0.0,67.16666666666667,66.71333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-03-11 21:30:00,415.3,0.0,68.33333333333333,66.72333333333334,400.47,70.0,0.0,74.0,70.0,72.0,72.11666666666667,67.0,69.0,85.0,68.0
2025-03-11 21:45:00,385.64,0.0,69.33333333333333,66.79666666666667,400.47,70.0,0.0,74.0,70.0,72.0,72.38666666666667,67.0,69.0,85.0,68.0
2025-03-11 22:00:00,391.99,0.0,68.83333333333333,66.79,400.47,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,85.0,68.0
2025-03-11 22:15:00,400.47,0.0,69.33333333333333,66.80666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.74,67.0,69.0,85.0,68.0
2025-03-11 22:30:00,398.35,0.0,68.33333333333333,66.67666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.81333333333333,67.0,69.0,85.0,68.0
2025-03-11 22:45:00,384.93,0.0,69.16666666666667,66.61666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,85.0,68.0
2025-03-11 23:00:00,408.2366666666667,0.0,69.33333333333333,66.48666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.62,67.0,69.0,85.0,68.0
2025-03-11 23:15:00,394.1133333333333,0.0,70.16666666666667,66.33333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,85.0,68.0
2025-03-11 23:30:00,397.6433333333334,0.0,70.16666666666667,66.09666666666668,400.47,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-11 23:45:00,397.64,0.0,68.66666666666667,65.75666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-03-12 00:00:00,402.59,0.0,69.66666666666667,65.40666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-12 00:15:00,415.3,0.0,62.833333333333336,65.11666666666667,423.7766666666666,70.0,3.693333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-12 00:30:00,511.3566666666666,0.0,50.16666666666666,66.97333333333334,506.41333333333336,70.0,17.763333333333332,74.0,70.0,72.0,69.27,67.0,69.0,85.0,68.0
2025-03-12 00:45:00,586.2233333333334,0.0,57.833333333333336,69.32666666666667,584.8133333333334,70.0,31.066666666666663,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0
2025-03-12 01:00:00,630.0166666666667,0.0,64.33333333333333,72.11666666666666,653.32,70.0,42.27,74.0,70.0,72.0,68.79666666666667,67.0,69.0,85.0,68.0
2025-03-12 01:15:00,720.4200000000001,0.0,70.16666666666667,73.99333333333334,713.3533333333334,70.0,52.43333333333334,74.0,70.0,72.0,68.75,67.0,69.0,85.0,68.0
2025-03-12 01:30:00,735.2533333333334,0.0,75.5,75.49,761.3866666666667,70.0,60.46666666666667,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,68.0
2025-03-12 01:45:00,786.81,0.0,82.83333333333333,76.53333333333333,805.8766666666667,70.0,67.82666666666667,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0
2025-03-12 02:00:00,829.8933333333333,0.0,97.33333333333331,76.66666666666667,865.9133333333333,70.0,77.74666666666667,74.0,70.0,72.0,68.79,67.0,69.0,85.0,68.0
2025-03-12 02:15:00,841.1966666666667,0.0,100.0,77.05,917.4766666666666,70.0,86.42,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,68.0
2025-03-12 02:30:00,856.7333333333332,0.0,100.0,80.01,968.3266666666668,70.0,95.00333333333332,74.0,70.0,72.0,68.81,67.0,69.0,85.0,68.0
2025-03-12 02:45:00,841.1933333333333,0.0,100.0,83.22666666666667,921.71,70.0,87.12333333333333,74.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0
2025-03-12 03:00:00,832.0133333333333,0.0,91.66666666666669,81.71,856.7366666666667,70.0,76.38,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-12 03:15:00,817.1833333333334,0.0,83.16666666666667,80.40666666666667,828.48,70.0,71.78,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-12 03:30:00,805.8800000000001,0.0,83.0,80.63666666666667,817.1833333333334,70.0,70.03333333333335,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-12 03:45:00,815.7666666666668,0.0,79.66666666666667,80.12333333333333,805.88,70.0,68.02999999999999,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-12 04:00:00,791.0500000000001,0.0,81.5,79.11666666666666,817.18,70.0,69.96333333333332,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-12 04:15:00,872.2733333333334,0.0,88.83333333333333,78.90333333333334,848.9633333333333,70.0,75.20333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-12 04:30:00,851.79,0.0,97.83333333333331,78.10333333333334,884.9866666666667,70.0,81.09666666666666,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0
2025-03-12 04:45:00,870.86,0.0,100.0,78.58,942.1933333333332,70.0,90.48666666666666,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
2025-03-12 05:00:00,870.1533333333333,0.0,100.0,79.05333333333334,983.8666666666668,70.0,97.55333333333331,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0
2025-03-12 05:15:00,887.1066666666666,0.0,100.0,78.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-12 05:30:00,871.5633333333334,0.0,100.0,78.77999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,68.0
2025-03-12 05:45:00,894.8733333333333,0.0,100.0,78.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,68.0
2025-03-12 06:00:00,876.5099999999999,0.0,100.0,79.44666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-03-12 06:15:00,844.02,0.0,100.0,78.47333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,68.0
2025-03-12 06:30:00,930.19,0.0,100.0,78.2,997.99,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,68.0
2025-03-12 06:45:00,868.7433333333333,0.0,100.0,79.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0
2025-03-12 07:00:00,837.6633333333333,0.0,100.0,80.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0
2025-03-12 07:15:00,813.65,0.0,100.0,80.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2025-03-12 07:30:00,803.0566666666667,0.0,100.0,80.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:45:00,793.1666666666666,0.0,100.0,80.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2025-03-12 08:00:00,801.6433333333334,0.0,100.0,80.94666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0
2025-03-12 08:15:00,815.77,0.0,100.0,80.56,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-12 08:30:00,817.8866666666667,0.0,100.0,80.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-12 08:45:00,806.5866666666667,0.0,100.0,80.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0
2025-03-12 09:00:00,805.8833333333332,0.0,100.0,80.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.80333333333334,67.0,69.0,85.0,68.0
2025-03-12 09:15:00,792.46,0.0,100.0,80.77,997.99,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,68.0
2025-03-12 09:30:00,813.65,0.0,100.0,80.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,68.0
2025-03-12 09:45:00,762.09,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-03-12 10:00:00,758.5600000000001,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0
2025-03-12 10:15:00,773.39,0.0,100.0,81.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0
2025-03-12 10:30:00,799.5233333333334,0.0,100.0,81.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0
2025-03-12 10:45:00,839.0766666666667,0.0,100.0,81.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0
2025-03-12 11:00:00,760.68,0.0,100.0,80.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0
2025-03-12 11:15:00,747.9633333333333,0.0,100.0,81.25,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-03-12 11:30:00,779.7466666666666,0.0,100.0,81.34333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0
2025-03-12 11:45:00,786.1033333333334,0.0,100.0,81.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2025-03-12 12:00:00,881.4566666666666,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-12 12:15:00,878.63,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-12 12:30:00,861.6766666666667,0.0,100.0,83.56333333333333,988.81,70.0,98.77,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-03-12 12:45:00,883.5733333333334,0.0,100.0,83.52,966.2066666666666,70.0,94.74666666666668,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2025-03-12 13:00:00,906.88,0.0,99.5,82.96333333333332,945.02,70.0,91.07,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-03-12 13:15:00,925.95,0.0,95.16666666666669,83.06333333333333,912.53,70.0,85.95,74.0,70.0,72.0,70.40666666666668,67.0,69.0,85.0,68.0
2025-03-12 13:30:00,868.0366666666667,0.0,83.0,83.23333333333333,846.1366666666667,70.0,74.82,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-12 13:45:00,774.8033333333333,0.0,80.5,81.47000000000001,800.9366666666666,70.0,67.23666666666666,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-12 14:00:00,798.1133333333333,0.0,75.16666666666667,80.47666666666667,750.7866666666667,70.0,58.76333333333333,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-12 14:15:00,755.0300000000001,0.0,77.33333333333333,74.80333333333333,779.7466666666666,70.0,63.78666666666667,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-12 14:30:00,786.1066666666666,0.0,77.83333333333333,79.13333333333334,780.4533333333334,70.0,63.696666666666665,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-12 14:45:00,817.89,0.0,85.83333333333333,76.12,817.18,70.0,70.22666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-12 15:00:00,856.0266666666666,0.0,98.16666666666669,77.07333333333334,872.2733333333334,70.0,78.96666666666665,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-03-12 15:15:00,818.5933333333332,0.0,100.0,77.75999999999999,870.1533333333333,70.0,78.79666666666667,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-03-12 15:30:00,815.7666666666668,0.0,90.66666666666669,78.68666666666667,848.2566666666667,70.0,75.39333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
