time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 15:45:00,810.8233333333334,0.0,84.0,78.82,821.4166666666666,70.0,70.58333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-03-12 16:00:00,595.4066666666666,0.0,93.66666666666669,78.38666666666667,799.5266666666666,70.0,66.95666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-12 16:15:00,513.4766666666667,0.0,100.0,77.04666666666667,768.4466666666667,70.0,61.88333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-12 16:30:00,516.3000000000001,0.0,100.0,75.92,744.43,70.0,57.870000000000005,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-12 16:45:00,474.63000000000005,0.0,100.0,74.70333333333333,714.0633333333334,70.0,52.67666666666667,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-12 17:00:00,513.4766666666666,0.0,100.0,72.95666666666666,670.98,70.0,45.580000000000005,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-12 17:15:00,497.93666666666667,0.0,100.0,71.5,635.6633333333333,70.0,39.51,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-12 17:30:00,495.82,0.0,100.0,70.67666666666666,608.12,70.0,35.03333333333333,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-12 17:45:00,514.1833333333334,0.0,99.83333333333331,71.44333333333333,555.1466666666666,70.0,26.153333333333336,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-12 18:00:00,504.29333333333335,0.0,98.16666666666669,67.94,515.5966666666667,70.0,19.543333333333333,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-12 18:15:00,532.5433333333334,0.0,93.16666666666669,67.60666666666667,500.7633333333333,70.0,17.16,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-12 18:30:00,480.2766666666666,0.0,85.0,67.29333333333334,478.16,70.0,13.246666666666668,74.0,70.0,72.0,70.61999999999999,67.0,69.0,85.0,68.0
2025-03-12 18:45:00,436.49,0.0,74.5,66.73,441.4333333333333,70.0,7.21,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-12 19:00:00,409.65,0.0,69.66666666666667,66.79333333333334,407.53333333333336,70.0,1.2733333333333332,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-03-12 19:15:00,386.3433333333333,0.0,68.16666666666667,66.81,400.47,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-12 19:30:00,387.75666666666666,0.0,67.66666666666667,66.85666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-12 19:45:00,387.7533333333333,0.0,66.66666666666667,66.97666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.49000000000001,67.0,69.0,85.0,68.0
2025-03-12 20:00:00,418.8333333333333,0.0,68.33333333333333,67.06333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,85.0,68.0
2025-03-12 20:15:00,397.6433333333334,0.0,68.16666666666667,67.21333333333332,400.47,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,85.0,68.0
2025-03-12 20:30:00,401.88000000000005,0.0,68.0,67.24,400.47,70.0,0.0,74.0,70.0,72.0,72.17999999999999,67.0,69.0,85.0,68.0
2025-03-12 20:45:00,405.41,0.0,68.66666666666667,67.22,400.47,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,85.0,68.0
2025-03-12 21:00:00,401.88000000000005,0.0,68.16666666666667,67.38,400.47,70.0,0.0,74.0,70.0,72.0,72.3,67.0,69.0,85.0,68.0
2025-03-12 21:15:00,403.29333333333335,0.0,68.66666666666667,67.36333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.54,67.0,69.0,85.0,68.0
2025-03-12 21:30:00,425.18666666666667,0.0,68.0,67.42,400.47,70.0,0.0,74.0,70.0,72.0,72.78666666666668,67.0,69.0,85.0,68.0
2025-03-12 21:45:00,391.9933333333333,0.0,68.0,67.41666666666667,400.47,70.0,0.0,74.0,70.0,72.0,73.03333333333335,67.0,69.0,85.0,68.0
2025-03-12 22:00:00,399.0566666666667,0.0,68.33333333333333,67.40333333333332,400.47,70.0,0.0,74.0,70.0,72.0,73.25,67.0,69.0,85.0,68.0
2025-03-12 22:15:00,400.47,0.0,68.83333333333333,67.28,400.47,70.0,0.0,74.0,70.0,72.0,73.36333333333333,67.0,69.0,85.0,68.0
2025-03-12 22:30:00,408.9433333333333,0.0,68.0,67.23,400.47,70.0,0.0,74.0,70.0,72.0,73.36666666666666,67.0,69.0,85.0,68.0
2025-03-12 22:45:00,401.8833333333334,0.0,68.16666666666667,67.12333333333333,400.47,70.0,0.0,74.0,70.0,72.0,73.26333333333334,67.0,69.0,85.0,68.0
2025-03-12 23:00:00,394.81666666666666,0.0,67.66666666666667,66.95666666666666,400.47,70.0,0.0,74.0,70.0,72.0,73.04,67.0,69.0,85.0,68.0
2025-03-12 23:15:00,401.88,0.0,68.83333333333333,66.67999999999999,400.47,70.0,0.0,74.0,70.0,72.0,72.67333333333333,67.0,69.0,85.0,68.0
2025-03-12 23:30:00,413.18,0.0,68.16666666666667,66.42,400.47,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,85.0,68.0
2025-03-12 23:45:00,413.8866666666667,0.0,68.66666666666667,66.15666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0
2025-03-13 00:00:00,394.1133333333333,0.0,70.16666666666667,65.85333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-13 00:15:00,399.7633333333333,0.0,70.16666666666667,65.42,401.1766666666667,70.0,0.1933333333333333,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-03-13 00:30:00,450.6166666666666,0.0,66.83333333333333,65.53,456.26666666666665,70.0,9.353333333333332,74.0,70.0,72.0,69.59333333333333,67.0,69.0,85.0,68.0
2025-03-13 00:45:00,531.84,0.0,52.5,67.88666666666667,528.3066666666667,70.0,21.80333333333333,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2025-03-13 01:00:00,583.3966666666666,0.0,58.16666666666666,69.56,587.6366666666667,70.0,31.41,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0
2025-03-13 01:15:00,628.6033333333334,0.0,64.83333333333333,71.25666666666666,658.97,70.0,43.27,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0
2025-03-13 01:30:00,739.4866666666667,0.0,74.0,73.86666666666666,743.02,70.0,57.21333333333333,74.0,70.0,72.0,68.61666666666667,67.0,69.0,85.0,68.0
2025-03-13 01:45:00,817.89,0.0,83.0,75.70333333333333,804.4666666666667,70.0,67.77666666666666,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2025-03-13 02:00:00,879.3366666666667,0.0,93.16666666666669,76.35333333333334,864.5,70.0,77.83999999999999,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,68.0
2025-03-13 02:15:00,887.8133333333334,0.0,91.83333333333331,81.97333333333334,855.32,70.0,76.73,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-03-13 02:30:00,781.8666666666667,0.0,74.83333333333333,80.69666666666667,762.09,70.0,61.120000000000005,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-13 02:45:00,689.3433333333332,0.0,69.16666666666667,78.79666666666667,719.0066666666667,70.0,53.69,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-13 03:00:00,712.65,0.0,68.16666666666667,77.89999999999999,703.4699999999999,70.0,50.86666666666667,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-13 03:15:00,680.8666666666667,0.0,67.33333333333333,77.36,704.1766666666667,70.0,50.82333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-13 03:30:00,717.5933333333332,0.0,67.5,77.32666666666667,707.71,70.0,51.73666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-13 03:45:00,702.7599999999999,0.0,69.0,76.79,709.8266666666667,70.0,51.99333333333334,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-13 04:00:00,717.5933333333334,0.0,70.5,76.76333333333334,732.4266666666666,70.0,55.696666666666665,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-13 04:15:00,761.3833333333333,0.0,76.16666666666667,77.78666666666668,762.09,70.0,60.42666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-13 04:30:00,747.9633333333333,0.0,76.5,78.35000000000001,779.0433333333334,70.0,63.376666666666665,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-13 04:45:00,796.6999999999999,0.0,78.16666666666667,78.58999999999999,796.6999999999999,70.0,66.53666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
2025-03-13 05:00:00,808.7066666666666,0.0,81.83333333333333,79.12666666666667,815.0633333333334,70.0,69.39,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-13 05:15:00,841.9,0.0,89.0,78.59,841.9033333333333,70.0,73.99333333333333,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-13 05:30:00,855.32,0.0,99.16666666666669,77.81,879.3366666666667,70.0,80.31666666666666,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2025-03-13 05:45:00,881.4566666666666,0.0,99.83333333333331,77.96,913.24,70.0,86.05,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0
2025-03-13 06:00:00,836.9566666666666,0.0,100.0,79.26333333333334,954.91,70.0,92.69666666666669,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-03-13 06:15:00,842.61,0.0,100.0,79.23333333333333,978.2166666666668,70.0,96.83666666666666,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-13 06:30:00,847.5533333333333,0.0,100.0,79.53666666666668,995.8733333333332,70.0,99.72333333333334,74.0,70.0,72.0,69.32,67.0,69.0,85.0,68.0
2025-03-13 06:45:00,849.6700000000001,0.0,100.0,78.90666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-03-13 07:00:00,875.0966666666667,0.0,100.0,78.05666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,68.0
2025-03-13 07:15:00,853.1999999999999,0.0,100.0,78.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0
2025-03-13 07:30:00,844.7233333333334,0.0,100.0,78.18,997.99,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0
2025-03-13 07:45:00,831.3100000000001,0.0,100.0,78.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,68.0
2025-03-13 08:00:00,913.24,0.0,100.0,78.04,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-03-13 08:15:00,901.23,0.0,100.0,79.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-03-13 08:30:00,826.3633333333333,0.0,100.0,80.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2025-03-13 08:45:00,764.21,0.0,100.0,80.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0
2025-03-13 09:00:00,762.09,0.0,100.0,81.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,68.0
2025-03-13 09:15:00,753.6133333333333,0.0,100.0,81.22333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-13 09:30:00,781.8633333333333,0.0,100.0,82.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,68.0
2025-03-13 09:45:00,792.4633333333333,0.0,100.0,82.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2025-03-13 10:00:00,779.75,0.0,100.0,82.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.48,67.0,69.0,85.0,68.0
2025-03-13 10:15:00,763.5033333333332,0.0,100.0,83.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-13 10:30:00,758.56,0.0,100.0,83.21666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-13 10:45:00,775.5100000000001,0.0,100.0,83.26,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-13 11:00:00,733.84,0.0,100.0,83.63,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-13 11:15:00,803.0566666666667,0.0,100.0,83.72333333333333,983.8666666666668,70.0,97.89666666666666,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-03-13 11:30:00,880.04,0.0,100.0,82.64333333333333,942.9,70.0,91.08,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-13 11:45:00,863.7966666666666,0.0,100.0,81.88,928.07,70.0,88.33666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-13 12:00:00,834.1333333333333,0.0,100.0,80.87666666666667,921.7133333333336,70.0,87.52999999999999,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-13 12:15:00,795.9933333333333,0.0,100.0,80.57333333333334,918.1833333333334,70.0,86.94,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2025-03-13 12:30:00,846.14,0.0,100.0,80.33999999999999,921.0066666666668,70.0,87.35000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-13 12:45:00,841.1966666666667,0.0,99.83333333333331,80.11333333333333,920.3033333333332,70.0,86.99333333333334,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-03-13 13:00:00,836.2533333333334,0.0,100.0,80.08999999999999,918.89,70.0,87.02666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-13 13:15:00,847.5500000000001,0.0,100.0,80.43,908.2933333333334,70.0,84.85666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-13 13:30:00,870.1533333333333,0.0,100.0,80.71333333333332,889.2199999999999,70.0,81.98,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0
2025-03-13 13:45:00,835.5466666666666,0.0,88.66666666666667,81.41666666666667,844.73,70.0,74.80333333333333,74.0,70.0,72.0,70.45,67.0,69.0,85.0,68.0
2025-03-13 14:00:00,786.8133333333334,0.0,73.66666666666667,81.95666666666666,788.2199999999999,70.0,65.25333333333333,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-13 14:15:00,734.5433333333334,0.0,72.83333333333333,79.8,750.0833333333334,70.0,58.82333333333333,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-13 14:30:00,712.65,0.0,68.16666666666667,78.11,709.12,70.0,51.86333333333334,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-13 14:45:00,701.3466666666667,0.0,66.66666666666667,77.55,689.3433333333332,70.0,48.59,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-03-13 15:00:00,682.2800000000001,0.0,64.66666666666667,75.62,682.2800000000001,70.0,47.41333333333333,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-03-13 15:15:00,795.2833333333333,0.0,78.16666666666667,74.94,793.1666666666666,70.0,65.48666666666666,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,68.0
2025-03-13 15:30:00,823.5366666666665,0.0,83.0,77.21,838.37,70.0,73.51,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-13 15:45:00,539.6066666666667,0.0,100.0,77.16333333333334,815.0633333333334,70.0,69.53333333333335,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0
2025-03-13 16:00:00,507.82666666666665,0.0,100.0,77.55333333333333,800.9366666666666,70.0,67.12333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-13 16:15:00,486.6333333333334,0.0,100.0,77.06,772.6833333333334,70.0,62.43333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-13 16:30:00,494.4066666666667,0.0,100.0,75.67,737.37,70.0,56.67666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-13 16:45:00,506.41333333333336,0.0,100.0,74.42333333333333,712.65,70.0,52.43333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-13 17:00:00,527.6,0.0,100.0,73.64666666666666,685.1033333333334,70.0,48.05666666666667,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-03-13 17:15:00,523.3633333333333,0.0,100.0,72.46333333333332,658.9733333333334,70.0,43.57333333333333,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-13 17:30:00,474.63,0.0,100.0,71.55,634.25,70.0,39.23666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-13 17:45:00,517.7133333333334,0.0,100.0,70.41333333333334,606.7033333333334,70.0,34.833333333333336,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-13 18:00:00,483.1033333333333,0.0,100.0,69.38,575.6266666666667,70.0,29.320000000000004,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-13 18:15:00,533.96,0.0,99.66666666666669,68.71666666666667,550.91,70.0,25.58,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-13 18:30:00,504.2966666666667,0.0,92.83333333333331,68.10666666666667,519.1233333333333,70.0,20.08,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-13 18:45:00,505.70666666666665,0.0,81.5,67.51666666666667,485.9266666666667,70.0,14.646666666666668,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-13 19:00:00,447.79,0.0,74.33333333333333,67.14333333333333,441.4333333333333,70.0,7.400000000000001,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-13 19:15:00,394.81666666666666,0.0,68.0,66.87666666666667,405.41333333333336,70.0,1.1333333333333333,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:30:00,416.7133333333333,0.0,65.16666666666667,66.69,400.47,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-13 19:45:00,399.0566666666667,0.0,66.16666666666667,66.73,400.47,70.0,0.0,74.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0
2025-03-13 20:00:00,402.5866666666666,0.0,65.16666666666667,66.69333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-13 20:15:00,399.0533333333333,0.0,64.83333333333333,66.72000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-03-13 20:30:00,390.5833333333333,0.0,64.5,66.59333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-13 20:45:00,399.0566666666667,0.0,64.83333333333333,66.17666666666666,400.47,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-13 21:00:00,420.2433333333333,0.0,65.16666666666667,65.48666666666666,407.53333333333336,70.0,1.2566666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-13 21:15:00,483.1033333333333,0.0,81.33333333333333,64.69333333333334,479.5733333333333,70.0,13.439999999999998,74.0,70.0,72.0,69.43,67.0,69.0,85.0,68.0
2025-03-13 21:30:00,496.5233333333333,0.0,100.0,66.04,555.1466666666666,70.0,26.19,74.0,70.0,72.0,69.09,67.0,69.0,85.0,68.0
2025-03-13 21:45:00,483.1033333333333,0.0,100.0,67.19,579.8666666666667,70.0,30.186666666666667,74.0,70.0,72.0,69.21,67.0,69.0,85.0,68.0
2025-03-13 22:00:00,481.69,0.0,100.0,68.44,615.1833333333333,70.0,36.01333333333333,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0
2025-03-13 22:15:00,493.7,0.0,100.0,69.61666666666667,625.7766666666668,70.0,37.98333333333333,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-03-13 22:30:00,500.76,0.0,100.0,68.91000000000001,601.0533333333334,70.0,33.45333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-13 22:45:00,495.81666666666666,0.0,99.83333333333331,67.55,555.15,70.0,26.19,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0
2025-03-13 23:00:00,489.46,0.0,99.83333333333331,66.71666666666667,531.84,70.0,22.07333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-13 23:15:00,517.7133333333334,0.0,99.5,66.25666666666667,515.5966666666667,70.0,19.37333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-13 23:30:00,521.9499999999999,0.0,99.5,66.60666666666667,534.6633333333333,70.0,22.46,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-03-13 23:45:00,461.21,0.0,100.0,66.96666666666667,555.1466666666666,70.0,25.92333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-14 00:00:00,492.2833333333333,0.0,100.0,68.48,601.76,70.0,33.946666666666665,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-03-14 00:15:00,483.1025,0.0,100.0,70.53,655.2625,70.0,42.5725,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0
2025-03-14 00:30:00,478.8666666666666,0.0,100.0,72.45,698.5266666666666,70.0,49.833333333333336,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-14 00:45:00,495.82,0.0,100.0,74.18666666666667,730.3066666666667,70.0,55.20666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-14 01:00:00,462.62000000000006,0.0,100.0,75.35666666666667,756.4399999999999,70.0,59.68666666666667,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0
2025-03-14 01:15:00,494.4066666666667,0.0,100.0,76.17999999999999,776.2166666666667,70.0,62.84,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-03-14 01:30:00,508.5333333333333,0.0,100.0,77.17999999999999,798.11,70.0,66.57333333333332,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-14 01:45:00,464.0333333333333,0.0,100.0,77.86,819.3000000000001,70.0,70.24,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0
2025-03-14 02:00:00,444.25666666666666,0.0,100.0,78.31333333333333,833.4266666666667,70.0,72.55,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-14 02:15:00,484.51666666666665,0.0,100.0,78.65333333333334,848.9633333333333,70.0,75.28666666666668,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-14 02:30:00,469.68666666666667,0.0,100.0,79.26666666666667,866.6233333333333,70.0,78.18666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-14 02:45:00,521.2433333333333,0.0,100.0,80.39,878.6300000000001,70.0,80.29,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
2025-03-14 03:00:00,459.09,0.0,100.0,80.41666666666667,831.31,70.0,72.33999999999999,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-14 03:15:00,486.6366666666666,0.0,100.0,82.2,823.5366666666667,70.0,71.39666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-14 03:30:00,479.57,0.0,100.0,77.94666666666667,813.65,70.0,68.77,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-14 03:45:00,748.6700000000001,0.0,92.33333333333331,76.21333333333332,837.6666666666666,70.0,73.77666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-14 04:00:00,652.6133333333333,0.0,97.83333333333331,83.22333333333334,854.6133333333333,70.0,76.11333333333333,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:15:00,738.0766666666667,0.0,90.0,75.44666666666667,837.6633333333333,70.0,73.46666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-14 04:30:00,584.1033333333334,0.0,99.83333333333331,83.48,882.1633333333333,70.0,80.90333333333332,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:45:00,862.3866666666667,0.0,96.0,76.51666666666667,892.0500000000001,70.0,82.18,74.0,70.0,72.0,69.68,67.0,69.0,85.0,68.0
2025-03-14 05:00:00,885.6933333333333,0.0,100.0,81.36666666666667,910.4133333333332,70.0,85.52,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-03-14 05:15:00,730.3066666666667,0.0,99.83333333333331,83.35666666666667,887.1033333333334,70.0,81.69666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-14 05:30:00,850.3766666666667,0.0,95.5,77.09333333333333,881.4533333333334,70.0,80.29333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-14 05:45:00,825.6566666666668,0.0,100.0,82.51333333333334,909.0,70.0,85.55333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-14 06:00:00,863.7966666666666,0.0,97.83333333333331,81.81,866.6233333333333,70.0,78.03666666666668,74.0,70.0,72.0,70.15,67.0,69.0,85.0,68.0
2025-03-14 06:15:00,812.2366666666667,0.0,85.0,81.66666666666667,821.4200000000001,70.0,70.66000000000001,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-14 06:30:00,791.0500000000001,0.0,80.33333333333333,80.69333333333334,800.2333333333332,70.0,66.98666666666666,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
2025-03-14 06:45:00,800.9366666666666,0.0,79.0,79.92666666666666,794.58,70.0,65.96333333333332,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-14 07:00:00,827.0666666666666,0.0,83.0,79.23666666666666,820.0066666666667,70.0,70.22666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:15:00,868.0333333333333,0.0,94.5,78.53,860.9699999999999,70.0,77.15333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:30:00,856.0266666666666,0.0,100.0,78.3,894.1666666666666,70.0,82.64666666666666,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2025-03-14 07:45:00,851.0866666666667,0.0,100.0,78.89333333333333,932.3066666666668,70.0,89.09666666666668,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-14 08:00:00,861.6766666666666,0.0,100.0,79.39999999999999,965.5033333333334,70.0,94.46,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0
2025-03-14 08:15:00,806.59,0.0,100.0,79.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-03-14 08:30:00,836.9566666666666,0.0,100.0,78.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-03-14 08:45:00,882.8666666666667,0.0,100.0,77.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,68.0
2025-03-14 09:00:00,859.2049999999999,0.0,100.0,79.57,997.99,70.0,100.0,74.0,70.0,72.0,68.685,67.0,69.0,85.0,68.0
2025-03-14 09:15:00,830.6033333333334,0.0,100.0,80.28000000000002,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
2025-03-14 09:30:00,784.69,0.0,100.0,80.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,68.0
2025-03-14 09:45:00,825.6566666666668,0.0,100.0,80.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-03-14 10:00:00,779.7466666666666,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-14 10:15:00,792.4633333333335,0.0,100.0,80.50999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:30:00,788.2233333333334,0.0,100.0,81.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.92,67.0,69.0,85.0,68.0
2025-03-14 10:45:00,780.4533333333334,0.0,100.0,81.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0
2025-03-14 11:00:00,781.1566666666668,0.0,100.0,80.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2025-03-14 11:15:00,746.5500000000001,0.0,100.0,81.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-14 11:30:00,767.7433333333333,0.0,100.0,80.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,85.0,68.0
2025-03-14 11:45:00,784.69,0.0,100.0,80.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,68.0
2025-03-14 12:00:00,760.6766666666666,0.0,100.0,81.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0
2025-03-14 12:15:00,737.37,0.0,100.0,80.82333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0
2025-03-14 12:30:00,799.5266666666666,0.0,100.0,81.44666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,68.0
2025-03-14 12:45:00,745.8466666666667,0.0,100.0,81.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0
2025-03-14 13:00:00,780.4533333333333,0.0,100.0,82.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
2025-03-14 13:15:00,760.6766666666666,0.0,100.0,83.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-14 13:30:00,783.2800000000001,0.0,100.0,83.28333333333333,985.9833333333332,70.0,98.08,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,867.3299999999999,0.0,99.83333333333331,82.95333333333333,924.5366666666667,70.0,87.36666666666667,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,837.6633333333333,0.0,80.33333333333333,82.87666666666667,834.13,70.0,72.67666666666666,74.0,70.0,72.0,70.96,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,743.7266666666668,0.0,75.83333333333333,79.85666666666667,765.6233333333333,70.0,61.49,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,609.53,0.0,90.83333333333331,80.38666666666667,752.9066666666668,70.0,59.21666666666667,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,490.1666666666667,0.0,100.0,75.24,755.7333333333332,70.0,59.48666666666667,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,497.94,0.0,100.0,76.93333333333334,787.5166666666668,70.0,64.83999999999999,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,518.42,0.0,100.0,77.33333333333333,787.5133333333333,70.0,64.97,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,517.7133333333333,0.0,100.0,77.54666666666667,776.2166666666667,70.0,63.8,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,472.51,0.0,100.0,76.94,754.32,70.0,59.47,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,501.4666666666667,0.0,100.0,76.14666666666666,728.8966666666666,70.0,55.38666666666666,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,497.93666666666667,0.0,100.0,74.96666666666665,707.0,70.0,51.57666666666668,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,473.92333333333335,0.0,100.0,74.12666666666667,687.2233333333334,70.0,48.24,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,480.28,0.0,100.0,73.60333333333334,663.9166666666666,70.0,44.57,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,495.81666666666666,0.0,100.0,71.92999999999999,632.84,70.0,39.06666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,477.4533333333333,0.0,100.0,70.89333333333333,606.0,70.0,34.75666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,517.7133333333333,0.0,100.0,70.17999999999999,580.5733333333334,70.0,30.32,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,487.3433333333333,0.0,99.83333333333331,68.97333333333333,545.9633333333333,70.0,24.723333333333333,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,482.4,0.0,99.83333333333331,68.38000000000001,528.3066666666667,70.0,21.766666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,478.16,0.0,97.5,68.07333333333334,505.70666666666665,70.0,17.83,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,469.68666666666667,0.0,77.33333333333333,67.16666666666667,444.26,70.0,7.903333333333333,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,399.0566666666667,0.0,66.66666666666667,67.22000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,387.76,0.0,66.16666666666667,67.21333333333332,400.47,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,399.0566666666667,0.0,65.33333333333333,67.34333333333332,400.47,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,405.41,0.0,65.16666666666667,67.35000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,383.52,0.0,65.5,67.35666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,401.8833333333334,0.0,65.0,67.37666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,409.65,0.0,65.0,67.54,400.47,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,411.76666666666665,0.0,65.5,67.54,400.47,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,399.76,0.0,66.16666666666667,67.56333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,403.29333333333335,0.0,65.66666666666667,67.70666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,392.7,0.0,66.0,67.52666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,401.17333333333335,0.0,66.0,67.49333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,394.81666666666666,0.0,65.66666666666667,67.53333333333335,400.47,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,397.6433333333334,0.0,66.66666666666667,67.22,400.47,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-03-14 22:15:00,390.58,0.0,66.33333333333333,66.99666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.52666666666666,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,413.18,0.0,67.0,66.86333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,408.24,0.0,67.16666666666667,66.78333333333335,400.47,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,403.29333333333335,0.0,66.83333333333333,66.63333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,397.6433333333334,0.0,67.16666666666667,66.53333333333335,400.47,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,394.82,0.0,67.0,66.35000000000001,400.47,70.0,0.0633333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,433.6666666666667,0.0,71.0,65.93666666666667,435.07666666666665,70.0,5.713333333333334,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,473.2166666666667,0.0,88.5,66.34333333333333,486.6333333333334,70.0,14.426666666666668,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,486.6366666666666,0.0,100.0,67.18333333333334,530.4266666666666,70.0,21.94333333333333,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,448.4966666666666,0.0,100.0,68.20333333333333,566.4499999999999,70.0,27.790000000000003,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,462.62000000000006,0.0,100.0,69.22333333333333,598.9366666666666,70.0,33.07333333333333,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,519.1233333333333,0.0,100.0,70.40333333333332,628.6,70.0,38.25666666666667,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,466.8566666666666,0.0,100.0,71.71,660.3866666666667,70.0,43.55666666666667,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 01:30:00,493.7,0.0,100.0,73.27333333333333,694.2866666666667,70.0,49.303333333333335,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0
2025-03-15 01:45:00,493.7,0.0,100.0,74.40333333333334,714.06,70.0,52.48,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2025-03-15 02:00:00,489.4633333333333,0.0,100.0,75.37333333333333,733.1333333333333,70.0,55.93333333333334,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-15 02:15:00,480.9866666666667,0.0,100.0,75.85333333333334,741.61,70.0,57.20333333333334,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-15 02:30:00,479.5733333333333,0.0,100.0,76.34333333333333,749.3733333333333,70.0,58.48666666666667,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
2025-03-15 02:45:00,483.8133333333333,0.0,100.0,76.66333333333334,755.7333333333332,70.0,59.59333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-15 03:00:00,473.2166666666667,0.0,100.0,77.17,764.9166666666666,70.0,61.32333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-15 03:15:00,461.9166666666667,0.0,100.0,77.00666666666666,764.92,70.0,61.21666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-15 03:30:00,475.3333333333333,0.0,100.0,77.19,769.8566666666666,70.0,61.946666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-15 03:45:00,485.22333333333336,0.0,100.0,77.34666666666668,774.8033333333333,70.0,62.79333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 04:00:00,431.54333333333335,0.0,100.0,77.83666666666666,780.4566666666666,70.0,63.77666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 04:15:00,456.2633333333333,0.0,100.0,77.68333333333334,779.75,70.0,63.63,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-15 04:30:00,468.98,0.0,100.0,77.61,775.5099999999999,70.0,62.97666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-15 04:45:00,466.86,0.0,100.0,77.69666666666667,777.63,70.0,63.18000000000001,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-15 05:00:00,489.46,0.0,100.0,77.60666666666667,776.9233333333333,70.0,63.10666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-15 05:15:00,479.5733333333333,0.0,100.0,77.57666666666667,777.63,70.0,63.21666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-15 05:30:00,483.1066666666666,0.0,100.0,77.67666666666666,777.63,70.0,63.36333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,495.81666666666666,0.0,100.0,77.58333333333333,777.63,70.0,63.41333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,465.44666666666666,0.0,100.0,77.52,777.63,70.0,63.370000000000005,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,492.2833333333333,0.0,100.0,77.36333333333333,778.3366666666667,70.0,63.45333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,443.5533333333333,0.0,100.0,77.52666666666666,779.75,70.0,63.52,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,485.22,0.0,100.0,77.65333333333332,780.4566666666666,70.0,63.71666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,456.97333333333336,0.0,100.0,77.63666666666667,779.75,70.0,63.73666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,449.2,0.0,100.0,77.63,781.87,70.0,63.906666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,427.3066666666667,0.0,100.0,77.66000000000001,782.5766666666667,70.0,64.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,482.4,0.0,100.0,77.74,781.87,70.0,64.04333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,475.3366666666666,0.0,100.0,77.68,782.5766666666667,70.0,64.08999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,484.51666666666665,0.0,100.0,77.83999999999999,783.2833333333333,70.0,64.16666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,525.4799999999999,0.0,100.0,77.69666666666667,783.9900000000001,70.0,64.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,481.6933333333333,0.0,100.0,77.82666666666667,783.9900000000001,70.0,64.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,491.58,0.0,100.0,77.75666666666666,783.9900000000001,70.0,64.29333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,471.1,0.0,100.0,77.75666666666667,783.9900000000001,70.0,64.35333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,463.33,0.0,100.0,77.81,783.9900000000001,70.0,64.29333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,454.8533333333333,0.0,100.0,77.68333333333334,781.87,70.0,64.19,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,478.8666666666666,0.0,100.0,77.84,782.5766666666667,70.0,64.15333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,461.9166666666667,0.0,100.0,77.71333333333332,782.5766666666667,70.0,64.08666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,475.3366666666666,0.0,100.0,77.82333333333334,783.9900000000001,70.0,64.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,495.11,0.0,100.0,77.78333333333333,783.2833333333333,70.0,64.18333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,483.81,0.0,100.0,77.76666666666667,779.75,70.0,63.76666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,458.3833333333334,0.0,100.0,77.89333333333333,783.2833333333333,70.0,64.14999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,578.4566666666666,0.0,92.66666666666669,76.31,774.8033333333333,70.0,62.76666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,841.9,0.0,95.33333333333331,76.72,825.66,70.0,71.39999999999999,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,785.4,0.0,87.66666666666667,78.63,798.8166666666666,70.0,67.03333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,768.4466666666667,0.0,77.5,78.94333333333333,762.7966666666666,70.0,60.8,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,721.1266666666667,0.0,73.33333333333333,78.60000000000001,729.6,70.0,55.45666666666667,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,465.44666666666666,0.0,100.0,77.01,724.6566666666666,70.0,54.52666666666666,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,485.22333333333336,0.0,100.0,76.11333333333333,755.0266666666666,70.0,59.45,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,512.0633333333334,0.0,100.0,77.32333333333334,776.2166666666667,70.0,63.1,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,468.98,0.0,100.0,77.66666666666667,784.6933333333333,70.0,64.61,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,488.75666666666666,0.0,100.0,77.95666666666666,790.34,70.0,65.27,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,449.2033333333334,0.0,100.0,78.05,788.2199999999999,70.0,65.10333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,508.53,0.0,100.0,78.05,782.5766666666667,70.0,64.02,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,499.35,0.0,100.0,77.39333333333333,771.9766666666666,70.0,62.47,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,492.2833333333333,0.0,100.0,77.07,763.5066666666667,70.0,60.93333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,473.2166666666667,0.0,100.0,76.82,756.44,70.0,59.68333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,495.1133333333333,0.0,100.0,76.40666666666667,747.2566666666667,70.0,58.303333333333335,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,468.9766666666666,0.0,100.0,75.85666666666667,739.4900000000001,70.0,56.96,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,493.7,0.0,100.0,75.59333333333332,736.6633333333333,70.0,56.383333333333326,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,502.17333333333335,0.0,100.0,75.50666666666667,743.7233333333334,70.0,57.46333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,476.7466666666666,0.0,100.0,75.66000000000001,755.7333333333332,70.0,59.48666666666667,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,498.63999999999993,0.0,100.0,76.30666666666666,772.6833333333334,70.0,62.34333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,447.7866666666666,0.0,100.0,77.13666666666667,792.4633333333335,70.0,65.74666666666667,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,501.47,0.0,100.0,78.83999999999999,808.7033333333333,70.0,68.47666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,509.2366666666667,0.0,100.0,78.30666666666666,749.3766666666667,70.0,58.65333333333333,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,459.0933333333333,0.0,100.0,76.23666666666666,768.4466666666667,70.0,61.61666666666667,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,498.64,0.0,100.0,77.44666666666667,793.8733333333333,70.0,65.95333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,449.91,0.0,100.0,78.15666666666667,817.1833333333334,70.0,69.72,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,448.4966666666666,0.0,100.0,78.64,834.1333333333333,70.0,72.69666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,467.5633333333333,0.0,100.0,81.83999999999999,840.4866666666667,70.0,73.90333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,561.5,0.0,100.0,81.39999999999999,752.9066666666668,70.0,59.71,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,713.3566666666666,0.0,68.83333333333333,77.01333333333334,687.93,70.0,48.333333333333336,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,706.2933333333334,0.0,66.5,77.35666666666667,697.11,70.0,49.68333333333334,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,716.8866666666667,0.0,66.33333333333333,77.51666666666667,703.4699999999999,70.0,50.82666666666668,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,706.2933333333334,0.0,66.83333333333333,77.76333333333334,711.2333333333332,70.0,52.29333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,724.6533333333333,0.0,66.66666666666667,77.96,711.2333333333335,70.0,52.11000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,733.84,0.0,67.16666666666667,78.21,719.7133333333333,70.0,53.71333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,723.9499999999999,0.0,66.66666666666667,78.05333333333334,725.3666666666667,70.0,54.45,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,730.31,0.0,67.66666666666667,78.48,732.4233333333333,70.0,55.85,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,731.0166666666668,0.0,68.0,78.56666666666666,731.7166666666667,70.0,55.60666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,764.21,0.0,69.83333333333333,78.82,745.8433333333334,70.0,57.870000000000005,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,723.9499999999999,0.0,70.83333333333333,78.8,752.2000000000002,70.0,58.84333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,769.86,0.0,70.5,79.06333333333333,759.9733333333334,70.0,60.32,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,793.8733333333333,0.0,72.16666666666667,79.43666666666667,772.6833333333334,70.0,62.29666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,805.88,0.0,74.5,79.83666666666666,784.6933333333333,70.0,64.84333333333332,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,808.7066666666666,0.0,75.33333333333333,79.87666666666667,795.9933333333333,70.0,66.36666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,822.8299999999999,0.0,76.66666666666667,80.22333333333334,800.2333333333335,70.0,67.02666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,810.12,0.0,79.66666666666667,80.15666666666667,809.41,70.0,68.49,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,823.5366666666667,0.0,80.33333333333333,80.76666666666667,815.77,70.0,69.58666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,832.7199999999999,0.0,80.83333333333333,80.82,816.4766666666666,70.0,69.86,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,838.37,0.0,80.0,81.08,808.7033333333333,70.0,68.63000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,858.8533333333334,0.0,79.66666666666667,80.89,817.89,70.0,70.08666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,794.5799999999999,0.0,82.5,81.22666666666667,822.1266666666667,70.0,70.75666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,786.8100000000001,0.0,81.16666666666667,80.67,818.5966666666667,70.0,70.23,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,827.0733333333334,0.0,81.5,80.63,822.13,70.0,70.84666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,827.7766666666666,0.0,82.5,80.79,823.5366666666667,70.0,71.01666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,838.015,0.0,81.5,80.59,825.3,70.0,71.37,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,828.4833333333332,0.0,82.5,80.50333333333333,827.7733333333334,70.0,71.59666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,835.5466666666666,0.0,85.16666666666667,80.99666666666667,839.7800000000001,70.0,73.48333333333333,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,779.7466666666666,0.0,88.16666666666667,80.88666666666667,846.8433333333332,70.0,74.84333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,860.2633333333333,0.0,88.33333333333333,80.99666666666667,852.4966666666666,70.0,75.70666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,852.4933333333333,0.0,88.5,81.03666666666668,846.8433333333332,70.0,74.83,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,854.6166666666667,0.0,87.33333333333333,80.89,846.1366666666667,70.0,74.85333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,872.2733333333334,0.0,86.16666666666667,81.10666666666667,843.3133333333334,70.0,74.22333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,868.0366666666667,0.0,89.0,81.27333333333333,839.7800000000001,70.0,73.56,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
