time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 03:30:00,887.1033333333334,0.0,87.0,81.02666666666666,842.6066666666666,70.0,74.12666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,867.3266666666667,0.0,90.16666666666669,80.98,843.31,70.0,74.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,855.32,0.0,91.16666666666669,80.75333333333333,846.8433333333332,70.0,75.10333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,828.4833333333332,0.0,92.83333333333331,80.72666666666667,852.4966666666666,70.0,75.92,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,855.3233333333334,0.0,90.83333333333331,80.75333333333333,853.2033333333333,70.0,75.70666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,844.7266666666666,0.0,91.0,80.82,855.3233333333333,70.0,76.12666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,814.36,0.0,93.0,80.73666666666666,856.7366666666667,70.0,76.42999999999999,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,841.9033333333333,0.0,91.66666666666669,81.02,856.7366666666667,70.0,76.44666666666667,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,877.2166666666667,0.0,96.83333333333331,81.11,853.91,70.0,76.17666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,844.0233333333334,0.0,92.66666666666669,81.14333333333333,846.14,70.0,74.79333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,838.37,0.0,94.33333333333331,81.24333333333334,833.4266666666667,70.0,72.67333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,828.4833333333332,0.0,92.16666666666669,81.04333333333334,827.7733333333334,70.0,71.68666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,802.35,0.0,90.83333333333331,81.54333333333334,820.0099999999999,70.0,70.57666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,793.1666666666666,0.0,88.83333333333333,81.52,797.4066666666668,70.0,66.69666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,779.04,0.0,87.33333333333333,80.81666666666666,785.4,70.0,64.59333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,805.88,0.0,86.66666666666667,80.57666666666667,773.39,70.0,62.623333333333335,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,755.7333333333332,0.0,89.5,79.59333333333333,761.3866666666667,70.0,60.66666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,805.1766666666666,0.0,92.16666666666669,78.98,757.8533333333334,70.0,59.9,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,783.9866666666667,0.0,92.16666666666669,78.78,756.44,70.0,59.52,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,771.27,0.0,93.0,78.64666666666666,752.9066666666668,70.0,59.17333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,733.13,0.0,90.66666666666669,78.36,750.7866666666667,70.0,59.03,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,776.2166666666667,0.0,92.83333333333331,78.41666666666667,760.68,70.0,60.40333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,784.6899999999999,0.0,95.0,78.71666666666665,775.5099999999999,70.0,62.90333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,780.4533333333333,0.0,90.5,78.83,788.2233333333334,70.0,65.01666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,786.81,0.0,88.16666666666667,78.89333333333333,805.88,70.0,67.73666666666666,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,834.84,0.0,90.33333333333331,78.95666666666666,819.3000000000001,70.0,70.18333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,832.0133333333333,0.0,99.5,78.57666666666667,841.9033333333333,70.0,74.00333333333333,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,855.3233333333334,0.0,100.0,79.13,870.1533333333333,70.0,78.73666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,863.7966666666666,0.0,99.83333333333331,79.52999999999999,911.1166666666668,70.0,85.52666666666666,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,869.4466666666667,0.0,100.0,80.10666666666667,942.9,70.0,90.62333333333332,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,880.04,0.0,100.0,80.61666666666667,971.8566666666666,70.0,95.73666666666668,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,851.0833333333334,0.0,100.0,80.57666666666667,995.1666666666666,70.0,99.85666666666668,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,862.3866666666667,0.0,100.0,80.58,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,868.0333333333333,0.0,100.0,80.24,997.99,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,793.8733333333333,0.0,100.0,80.46333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,721.8333333333334,0.0,100.0,81.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,730.3066666666667,0.0,100.0,81.40666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,751.4966666666666,0.0,100.0,81.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,750.79,0.0,100.0,81.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,734.5466666666667,0.0,100.0,81.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,721.8333333333334,0.0,100.0,81.34333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,692.8733333333333,0.0,100.0,81.29,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,717.5933333333332,0.0,100.0,81.44,997.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,743.7266666666666,0.0,100.0,81.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,710.5300000000001,0.0,100.0,81.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,723.9499999999999,0.0,100.0,82.33333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,718.3033333333333,0.0,100.0,82.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,701.35,0.0,100.0,83.21666666666665,995.1666666666666,70.0,99.48333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,734.5466666666667,0.0,100.0,82.42333333333333,973.98,70.0,96.17333333333332,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,744.43,0.0,100.0,81.71,967.6233333333332,70.0,95.36,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,711.9433333333333,0.0,100.0,81.43666666666667,964.7966666666669,70.0,94.58,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,692.8766666666667,0.0,100.0,81.13333333333334,982.4533333333334,70.0,97.65,74.0,70.0,72.0,69.94666666666667,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,673.1,0.0,100.0,81.45,997.99,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,625.0666666666667,0.0,100.0,82.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,611.65,0.0,100.0,82.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,555.8533333333334,0.0,100.0,83.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,511.3566666666666,0.0,100.0,84.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,510.65,0.0,100.0,84.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,505.7033333333333,0.0,100.0,84.34333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,562.9166666666666,0.0,100.0,84.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,519.1266666666667,0.0,100.0,84.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,509.9433333333333,0.0,100.0,84.45,993.0466666666666,70.0,99.48666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,537.4899999999999,0.0,100.0,84.17,995.1633333333332,70.0,99.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,500.0566666666667,0.0,100.0,84.41000000000001,996.5766666666668,70.0,99.98,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,541.0233333333333,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,525.48,0.0,100.0,84.88333333333334,985.2766666666666,70.0,98.16,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,514.18,0.0,100.0,85.06,958.44,70.0,93.56666666666666,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,548.79,0.0,100.0,84.49333333333334,923.8333333333334,70.0,87.85666666666667,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,515.5933333333334,0.0,100.0,83.57666666666667,897.7033333333333,70.0,83.41333333333334,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,545.9633333333333,0.0,100.0,83.2,885.69,70.0,81.46333333333332,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,536.0766666666667,0.0,100.0,82.91,884.9833333333335,70.0,81.23333333333333,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,532.5433333333333,0.0,100.0,82.76,889.93,70.0,82.30666666666666,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,522.66,0.0,100.0,83.0,902.6433333333332,70.0,84.18666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,517.0066666666667,0.0,100.0,83.52,921.0066666666668,70.0,87.18666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-16 22:00:00,510.65,0.0,100.0,84.05,930.19,70.0,88.98,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,471.8033333333333,0.0,100.0,84.46,936.5433333333334,70.0,89.64999999999999,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,510.6499999999999,0.0,100.0,84.48,940.78,70.0,90.54666666666668,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,500.7633333333333,0.0,100.0,84.65666666666668,948.5533333333332,70.0,91.82,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,534.6633333333333,0.0,100.0,84.62666666666667,955.6133333333332,70.0,93.01,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,491.5833333333333,0.0,100.0,84.79333333333334,962.6766666666668,70.0,94.20333333333332,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,522.6533333333333,0.0,100.0,84.63,970.4466666666668,70.0,95.58333333333331,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,527.6,0.0,100.0,84.30666666666667,980.3333333333334,70.0,97.22666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,516.3000000000001,0.0,100.0,84.41000000000001,995.1666666666666,70.0,99.55666666666669,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,500.76,0.0,100.0,84.52666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,496.5233333333333,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,505.7033333333333,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,505.0,0.0,100.0,84.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,502.88000000000005,0.0,100.0,84.25999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,524.7766666666666,0.0,100.0,84.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,511.3533333333333,0.0,100.0,84.29,997.99,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,508.53,0.0,100.0,84.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,504.9966666666666,0.0,100.0,84.19,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,500.0566666666667,0.0,100.0,84.17666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,517.0066666666667,0.0,100.0,84.11,997.99,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,498.6433333333334,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.49,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,497.93666666666667,0.0,100.0,83.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,512.0633333333334,0.0,100.0,83.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,517.7166666666667,0.0,100.0,83.94,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,505.0,0.0,100.0,83.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0
2025-03-17 04:15:00,542.4333333333334,0.0,100.0,83.53,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-17 04:30:00,515.5966666666667,0.0,100.0,83.74333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
2025-03-17 04:45:00,538.9033333333333,0.0,100.0,83.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,85.0,68.0
2025-03-17 05:00:00,531.84,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-17 05:15:00,516.3000000000001,0.0,100.0,83.62,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-17 05:30:00,524.7733333333334,0.0,100.0,83.52666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-03-17 05:45:00,470.3933333333334,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-17 06:00:00,503.5866666666666,0.0,100.0,83.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025-03-17 06:15:00,500.7633333333333,0.0,100.0,83.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0
2025-03-17 06:30:00,532.5433333333334,0.0,100.0,83.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-03-17 06:45:00,541.7266666666667,0.0,100.0,83.31,997.99,70.0,100.0,74.0,70.0,72.0,69.1,67.0,69.0,85.0,68.0
2025-03-17 07:00:00,534.6666666666666,0.0,100.0,83.29,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2025-03-17 07:15:00,500.7633333333333,0.0,100.0,83.32,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2025-03-17 07:30:00,520.5400000000001,0.0,100.0,83.05666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
2025-03-17 07:45:00,509.2366666666667,0.0,100.0,83.15666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 08:00:00,533.25,0.0,100.0,83.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:15:00,507.11666666666673,0.0,100.0,83.06,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2025-03-17 08:30:00,541.02,0.0,100.0,82.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-03-17 08:45:00,531.84,0.0,100.0,82.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2025-03-17 09:00:00,515.5966666666667,0.0,100.0,82.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-03-17 09:15:00,538.1966666666666,0.0,100.0,82.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0
2025-03-17 09:30:00,536.0766666666667,0.0,100.0,82.33999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0
2025-03-17 09:45:00,531.13,0.0,100.0,82.27,997.99,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0
2025-03-17 10:00:00,533.2533333333333,0.0,100.0,82.36666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,68.0
2025-03-17 10:15:00,508.53,0.0,100.0,82.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0
2025-03-17 10:30:00,517.7133333333334,0.0,100.0,81.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0
2025-03-17 10:45:00,505.0,0.0,100.0,81.82000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,68.0
2025-03-17 11:00:00,525.4833333333333,0.0,100.0,81.77,997.99,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,68.0
2025-03-17 11:15:00,535.3666666666667,0.0,100.0,81.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-03-17 11:30:00,493.6966666666667,0.0,100.0,81.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0
2025-03-17 11:45:00,493.7,0.0,100.0,81.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,68.0
2025-03-17 12:00:00,512.06,0.0,100.0,81.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-03-17 12:15:00,530.4233333333333,0.0,100.0,81.55333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0
2025-03-17 12:30:00,545.26,0.0,100.0,81.47,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-03-17 12:45:00,522.6566666666666,0.0,100.0,81.69,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0
2025-03-17 13:00:00,562.9166666666666,0.0,100.0,81.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,68.0
2025-03-17 13:15:00,518.4166666666666,0.0,100.0,82.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0
2025-03-17 13:30:00,502.17333333333335,0.0,100.0,82.16000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0
2025-03-17 13:45:00,524.07,0.0,100.0,82.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,68.0
2025-03-17 14:00:00,512.06,0.0,100.0,82.61,997.99,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,68.0
2025-03-17 14:15:00,521.9499999999999,0.0,100.0,82.93,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-03-17 14:30:00,534.6633333333333,0.0,100.0,83.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,85.0,68.0
2025-03-17 14:45:00,529.0133333333333,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,85.0,68.0
2025-03-17 15:00:00,558.68,0.0,100.0,83.93,997.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-03-17 15:15:00,490.17,0.0,100.0,84.23,997.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0
2025-03-17 15:30:00,515.5933333333334,0.0,100.0,84.76,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-17 15:45:00,532.5466666666666,0.0,100.0,84.80333333333333,994.46,70.0,99.86333333333334,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-17 16:00:00,517.0066666666667,0.0,100.0,85.15666666666667,965.5,70.0,94.75,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-17 16:15:00,561.5033333333333,0.0,100.0,84.92,925.95,70.0,88.46,74.0,70.0,72.0,70.40666666666667,67.0,69.0,85.0,68.0
2025-03-17 16:30:00,517.7133333333334,0.0,100.0,84.06666666666666,884.2800000000001,70.0,81.32666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-17 16:45:00,522.6566666666666,0.0,100.0,82.96666666666667,844.0233333333334,70.0,74.79666666666667,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-17 17:00:00,508.5333333333333,0.0,100.0,82.12,809.4133333333333,70.0,69.19666666666667,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-03-17 17:15:00,521.9499999999999,0.0,100.0,80.64666666666666,770.57,70.0,62.196666666666665,74.0,70.0,72.0,70.75,67.0,69.0,85.0,68.0
2025-03-17 17:30:00,502.88000000000005,0.0,100.0,79.40666666666667,739.4866666666667,70.0,56.95,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-17 17:45:00,485.93,0.0,100.0,78.02333333333333,702.7599999999999,70.0,50.836666666666666,74.0,70.0,72.0,70.75666666666666,67.0,69.0,85.0,68.0
2025-03-17 18:00:00,512.7666666666667,0.0,100.0,76.29333333333334,663.21,70.0,44.24666666666667,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-17 18:15:00,518.4166666666666,0.0,100.0,74.56666666666668,625.07,70.0,37.86333333333334,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-17 18:30:00,509.9433333333333,0.0,100.0,73.09333333333333,589.7533333333332,70.0,32.04,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-17 18:45:00,490.8733333333333,0.0,99.83333333333331,72.03,556.56,70.0,26.563333333333333,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-03-17 19:00:00,505.7066666666667,0.0,96.83333333333331,71.10333333333334,515.5933333333334,70.0,19.576666666666668,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-17 19:15:00,445.67333333333335,0.0,73.66666666666667,69.74333333333334,459.7966666666666,70.0,10.316666666666666,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-17 19:30:00,452.0266666666666,0.0,59.16666666666666,67.00333333333333,452.03,70.0,8.506666666666666,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0
2025-03-17 19:45:00,447.79,0.0,58.16666666666666,67.14,445.67333333333335,70.0,7.796666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-17 20:00:00,409.65,0.0,52.5,67.17999999999999,407.53333333333336,70.0,1.2466666666666668,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:15:00,399.7633333333333,0.0,49.66666666666666,66.98666666666666,400.47,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-17 20:30:00,404.70666666666665,0.0,48.833333333333336,67.35000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.08333333333333,67.0,69.0,85.0,68.0
2025-03-17 20:45:00,394.1133333333333,0.0,48.833333333333336,67.27,400.47,70.0,0.0,74.0,70.0,72.0,71.36666666666667,67.0,69.0,85.0,68.0
2025-03-17 21:00:00,398.3533333333333,0.0,48.333333333333336,67.21,400.47,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,85.0,68.0
2025-03-17 21:15:00,403.29333333333335,0.0,49.0,67.3,400.47,70.0,0.0,74.0,70.0,72.0,71.94333333333333,67.0,69.0,85.0,68.0
2025-03-17 21:30:00,397.6433333333334,0.0,48.0,67.38333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,85.0,68.0
2025-03-17 21:45:00,400.4666666666667,0.0,46.833333333333336,67.35666666666667,400.47,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,85.0,68.0
2025-03-17 22:00:00,403.9966666666666,0.0,48.333333333333336,67.2,400.47,70.0,0.0,74.0,70.0,72.0,72.7,67.0,69.0,85.0,68.0
2025-03-17 22:15:00,398.35,0.0,48.333333333333336,67.20666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.79,67.0,69.0,85.0,68.0
2025-03-17 22:30:00,396.93666666666667,0.0,48.16666666666666,67.14666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.89,67.0,69.0,85.0,68.0
2025-03-17 22:45:00,403.9966666666666,0.0,48.333333333333336,66.98,400.47,70.0,0.0,74.0,70.0,72.0,72.91333333333334,67.0,69.0,85.0,68.0
2025-03-17 23:00:00,398.35,0.0,48.16666666666666,66.64333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.68666666666667,67.0,69.0,85.0,68.0
2025-03-17 23:15:00,397.6433333333334,0.0,47.833333333333336,66.31666666666668,400.47,70.0,0.0,74.0,70.0,72.0,72.28333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:30:00,406.82666666666665,0.0,47.333333333333336,65.87666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.61666666666666,67.0,69.0,85.0,68.0
2025-03-17 23:45:00,396.93666666666667,0.0,49.333333333333336,65.60000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-18 00:00:00,413.8866666666666,0.0,52.833333333333336,65.50666666666666,412.4766666666667,70.0,2.0933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-18 00:15:00,507.82666666666665,0.0,63.66666666666666,66.21666666666665,500.76,70.0,16.80333333333333,74.0,70.0,72.0,69.30333333333334,67.0,69.0,85.0,68.0
2025-03-18 00:30:00,579.8666666666667,0.0,74.83333333333333,68.49,585.5166666666667,70.0,31.146666666666665,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,68.0
2025-03-18 00:45:00,618.0066666666667,0.0,93.16666666666669,70.76666666666667,651.91,70.0,41.64,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:00:00,625.7766666666666,0.0,100.0,72.83333333333333,699.9366666666666,70.0,49.99666666666667,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:15:00,624.3633333333333,0.0,100.0,75.93,755.7333333333332,70.0,59.370000000000005,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:30:00,590.4633333333333,0.0,100.0,78.34333333333333,786.8133333333334,70.0,64.61666666666667,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,68.0
2025-03-18 01:45:00,569.98,0.0,100.0,79.35333333333334,796.7000000000002,70.0,66.42,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,68.0
2025-03-18 02:00:00,534.66,0.0,100.0,79.59333333333333,812.2366666666667,70.0,68.88333333333334,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0
2025-03-18 02:15:00,573.5099999999999,0.0,100.0,80.27,829.8966666666666,70.0,71.92333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-03-18 02:30:00,547.3766666666667,0.0,100.0,80.73333333333333,846.1366666666667,70.0,74.69,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-03-18 02:45:00,552.3233333333334,0.0,100.0,81.27666666666666,859.56,70.0,76.94333333333334,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-18 03:00:00,589.0500000000001,0.0,100.0,81.48,875.1,70.0,79.69666666666666,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 03:15:00,606.7066666666666,0.0,100.0,81.82666666666667,893.4633333333333,70.0,82.67,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 03:30:00,548.7866666666667,0.0,100.0,81.69666666666667,897.6999999999999,70.0,83.47666666666667,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-18 03:45:00,562.9166666666666,0.0,100.0,82.19666666666667,910.4133333333332,70.0,85.38666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-18 04:00:00,524.7766666666666,0.0,100.0,82.68,910.4133333333332,70.0,85.57333333333334,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-03-18 04:15:00,508.53,0.0,100.0,83.35000000000001,914.6533333333332,70.0,86.13,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-18 04:30:00,521.95,0.0,100.0,83.36,918.8866666666668,70.0,86.92333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 04:45:00,522.66,0.0,100.0,83.58666666666666,924.5366666666667,70.0,87.78666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-18 05:00:00,530.4266666666666,0.0,100.0,83.81333333333333,923.1233333333332,70.0,87.65666666666668,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
2025-03-18 05:15:00,488.7533333333333,0.0,100.0,83.75333333333333,919.59,70.0,87.10000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2025-03-18 05:30:00,521.2433333333333,0.0,100.0,83.72,920.2966666666669,70.0,87.22333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-18 05:45:00,544.5500000000001,0.0,100.0,83.68333333333334,922.4166666666666,70.0,87.44,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:00:00,562.9166666666666,0.0,100.0,83.75666666666666,922.4166666666666,70.0,87.58999999999999,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 06:15:00,541.73,0.0,100.0,83.65666666666665,925.2433333333332,70.0,87.88333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:30:00,498.6433333333334,0.0,100.0,83.78666666666668,926.6566666666668,70.0,88.25,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-18 06:45:00,506.41,0.0,100.0,83.81666666666666,930.8966666666666,70.0,88.98333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-18 07:00:00,511.3566666666666,0.0,100.0,84.00333333333333,935.8366666666666,70.0,89.71999999999998,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-18 07:15:00,531.84,0.0,100.0,84.02666666666666,944.3133333333334,70.0,91.20333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-18 07:30:00,521.9533333333334,0.0,100.0,84.13333333333334,951.38,70.0,92.11333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-03-18 07:45:00,541.0233333333334,0.0,100.0,84.21666666666665,957.73,70.0,93.63,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
2025-03-18 08:00:00,492.9933333333333,0.0,100.0,84.26,959.1466666666666,70.0,93.73,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
2025-03-18 08:15:00,509.9466666666667,0.0,100.0,84.21,959.1433333333334,70.0,93.73333333333332,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-18 08:30:00,519.1266666666667,0.0,100.0,84.15333333333334,961.2633333333332,70.0,93.98,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-18 08:45:00,504.2966666666667,0.0,100.0,84.03333333333333,964.09,70.0,94.32666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-18 09:00:00,502.88,0.0,100.0,84.21333333333332,964.7966666666669,70.0,94.56666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-18 09:15:00,502.88,0.0,100.0,84.21666666666665,966.9166666666666,70.0,94.77,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-18 09:30:00,538.9,0.0,100.0,84.23333333333333,969.0366666666667,70.0,95.17666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-18 09:45:00,525.4833333333333,0.0,100.0,84.41666666666667,966.21,70.0,94.79,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-18 10:00:00,515.5933333333334,0.0,100.0,84.13,967.6233333333332,70.0,95.13333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-18 10:15:00,526.8933333333333,0.0,100.0,83.98333333333333,970.4500000000002,70.0,95.61333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-18 10:30:00,535.37,0.0,100.0,83.98333333333333,976.0933333333332,70.0,96.39,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-18 10:45:00,512.77,0.0,100.0,83.89999999999999,985.9866666666668,70.0,98.30666666666669,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-03-18 11:00:00,515.5933333333334,0.0,100.0,84.13666666666667,995.87,70.0,99.69,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-18 11:15:00,555.8533333333334,0.0,100.0,83.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 11:30:00,525.48,0.0,100.0,83.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 11:45:00,531.1333333333333,0.0,100.0,84.14,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 12:00:00,537.49,0.0,100.0,84.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-18 12:15:00,501.47,0.0,100.0,84.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
2025-03-18 12:30:00,528.31,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:45:00,530.4233333333333,0.0,100.0,85.08333333333333,984.57,70.0,98.2,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-18 13:00:00,532.5466666666666,0.0,100.0,85.45,947.14,70.0,91.90666666666668,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-18 13:15:00,565.74,0.0,100.0,84.49,904.0566666666668,70.0,84.36,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0
2025-03-18 13:30:00,653.3233333333333,0.0,100.0,82.54333333333334,879.3366666666667,70.0,80.39,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-18 13:45:00,636.37,0.0,100.0,81.84666666666668,871.5666666666666,70.0,79.02,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-18 14:00:00,704.88,0.0,100.0,81.20333333333333,854.6166666666667,70.0,76.20666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-18 14:15:00,748.6733333333333,0.0,99.66666666666669,80.41000000000001,834.13,70.0,72.51,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-18 14:30:00,808.71,0.0,89.16666666666667,80.07666666666667,800.23,70.0,67.07666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-18 14:45:00,772.6833333333334,0.0,72.66666666666667,80.11666666666666,769.1533333333333,70.0,62.18,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0
2025-03-18 15:00:00,722.5366666666667,0.0,70.16666666666667,80.03,741.6066666666667,70.0,57.56333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-18 15:15:00,721.1233333333333,0.0,68.66666666666667,79.18,711.9433333333333,70.0,52.51666666666667,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-18 15:30:00,704.88,0.0,69.16666666666667,74.42333333333333,721.1266666666667,70.0,53.47666666666667,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-18 15:45:00,835.5433333333334,0.0,86.0,75.47,840.4899999999999,70.0,73.61666666666667,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0
2025-03-18 16:00:00,881.4533333333334,0.0,98.16666666666669,76.33666666666666,883.5733333333334,70.0,81.03333333333335,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2025-03-18 16:15:00,896.9933333333333,0.0,99.66666666666669,77.47,895.5833333333334,70.0,83.10666666666667,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0
2025-03-18 16:30:00,869.4433333333333,0.0,94.66666666666669,78.00333333333333,880.7466666666668,70.0,80.41333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-18 16:45:00,818.5933333333332,0.0,100.0,79.58333333333333,892.7566666666667,70.0,83.13666666666667,74.0,70.0,72.0,69.69666666666667,67.0,69.0,85.0,68.0
2025-03-18 17:00:00,838.37,0.0,93.5,79.84333333333332,856.0266666666666,70.0,77.05333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-18 17:15:00,807.2933333333334,0.0,79.16666666666667,81.06666666666666,798.8166666666666,70.0,67.13333333333333,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0
2025-03-18 17:30:00,609.53,0.0,90.5,78.03,749.3766666666667,70.0,58.71,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-18 17:45:00,493.7,0.0,100.0,76.67666666666666,739.4900000000001,70.0,57.03,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-18 18:00:00,487.3433333333333,0.0,100.0,75.83666666666666,717.5933333333332,70.0,53.41,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-18 18:15:00,488.7533333333333,0.0,100.0,74.86,695.6999999999999,70.0,49.69333333333333,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-03-18 18:30:00,508.5333333333333,0.0,100.0,73.60000000000001,667.4466666666667,70.0,45.053333333333335,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-18 18:45:00,479.5733333333333,0.0,100.0,71.76666666666667,629.3066666666667,70.0,38.71,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:00:00,490.17,0.0,100.0,70.13,601.0533333333333,70.0,33.73666666666667,74.0,70.0,72.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-03-18 19:15:00,476.04,0.0,100.0,69.16666666666667,568.5633333333334,70.0,28.41,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-18 19:30:00,481.69,0.0,99.83333333333331,67.86333333333333,518.42,70.0,19.92,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-18 19:45:00,449.91,0.0,81.5,66.55,461.9166666666667,70.0,10.596666666666666,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-18 20:00:00,420.9533333333334,0.0,69.16666666666667,66.36999999999999,410.35666666666674,70.0,2.0766666666666667,74.0,70.0,72.0,71.05,67.0,69.0,85.0,68.0
2025-03-18 20:15:00,410.35666666666674,0.0,68.5,66.60333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,85.0,68.0
2025-03-18 20:30:00,401.8833333333334,0.0,68.5,66.78,400.47,70.0,0.0,74.0,70.0,72.0,71.52,67.0,69.0,85.0,68.0
2025-03-18 20:45:00,408.9433333333333,0.0,67.0,66.87333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.82000000000001,67.0,69.0,85.0,68.0
2025-03-18 21:00:00,407.5333333333333,0.0,68.5,66.51333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,85.0,68.0
2025-03-18 21:15:00,389.1666666666667,0.0,67.5,66.67999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-18 21:30:00,396.9333333333333,0.0,67.33333333333333,66.61,400.47,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-03-18 21:45:00,391.9933333333333,0.0,67.83333333333333,66.81666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-18 22:00:00,412.4766666666667,0.0,69.0,66.89333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,85.0,68.0
2025-03-18 22:15:00,404.7033333333334,0.0,68.5,66.67999999999999,400.47,70.0,0.0,74.0,70.0,72.0,72.31,67.0,69.0,85.0,68.0
2025-03-18 22:30:00,400.47,0.0,66.83333333333333,66.38000000000001,400.47,70.0,0.0,74.0,70.0,72.0,72.00999999999999,67.0,69.0,85.0,68.0
2025-03-18 22:45:00,412.4766666666667,0.0,67.0,66.17666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.58999999999999,67.0,69.0,85.0,68.0
2025-03-18 23:00:00,394.82,0.0,68.5,66.16333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,85.0,68.0
2025-03-18 23:15:00,411.0633333333333,0.0,68.83333333333333,66.10333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-03-18 23:30:00,406.8233333333333,0.0,69.0,65.83999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-18 23:45:00,397.64,0.0,68.16666666666667,65.48666666666666,400.47,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-19 00:00:00,407.5333333333333,0.0,52.5,65.46666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.30333333333334,67.0,69.0,85.0,68.0
2025-03-19 00:15:00,436.49,0.0,44.16666666666666,66.22333333333334,437.1966666666667,70.0,6.346666666666667,74.0,70.0,72.0,69.7,67.0,69.0,85.0,68.0
2025-03-19 00:30:00,522.6533333333333,0.0,50.333333333333336,67.25,511.35666666666674,70.0,18.78333333333333,74.0,70.0,72.0,69.26333333333334,67.0,69.0,85.0,68.0
2025-03-19 00:45:00,584.81,0.0,58.16666666666666,69.58333333333333,593.2866666666667,70.0,32.06,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0
2025-03-19 01:00:00,658.9699999999999,0.0,62.833333333333336,71.90666666666667,651.91,70.0,42.223333333333336,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0
2025-03-19 01:15:00,708.4133333333333,0.0,68.5,74.43666666666667,700.6433333333333,70.0,50.4,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0
2025-03-19 01:30:00,738.7833333333333,0.0,71.5,75.62,741.6066666666667,70.0,57.196666666666665,74.0,70.0,72.0,68.93333333333334,67.0,69.0,85.0,68.0
2025-03-19 01:45:00,791.7566666666667,0.0,77.33333333333333,77.27999999999999,771.2733333333332,70.0,62.16666666666666,74.0,70.0,72.0,69.07,67.0,69.0,85.0,68.0
2025-03-19 02:00:00,808.7033333333334,0.0,80.33333333333333,77.53666666666666,794.58,70.0,66.27,74.0,70.0,72.0,69.20333333333333,67.0,69.0,85.0,68.0
2025-03-19 02:15:00,820.0066666666667,0.0,85.83333333333333,78.01333333333334,822.1233333333333,70.0,70.62,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-03-19 02:30:00,824.9499999999999,0.0,90.33333333333331,78.28333333333333,840.4900000000001,70.0,73.64666666666666,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-03-19 02:45:00,854.6133333333333,0.0,92.16666666666669,77.81666666666666,857.4399999999999,70.0,76.57333333333334,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
2025-03-19 03:00:00,874.39,0.0,97.33333333333331,78.08,868.0333333333333,70.0,78.25666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
2025-03-19 03:15:00,831.3066666666667,0.0,99.66666666666669,78.39666666666666,884.2800000000001,70.0,81.08333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2025-03-19 03:30:00,843.3133333333334,0.0,99.83333333333331,77.98,901.9366666666666,70.0,84.07333333333334,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2025-03-19 03:45:00,862.3866666666667,0.0,99.66666666666669,78.62,922.42,70.0,87.38333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-19 04:00:00,874.3933333333333,0.0,100.0,78.61333333333333,941.49,70.0,90.54666666666668,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2025-03-19 04:15:00,827.7766666666666,0.0,100.0,78.65666666666667,970.4466666666668,70.0,95.37,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
2025-03-19 04:30:00,835.5466666666666,0.0,100.0,78.56666666666666,996.5766666666668,70.0,99.79666666666668,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-19 04:45:00,866.6233333333333,0.0,100.0,78.47,997.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0
2025-03-19 05:00:00,854.6166666666667,0.0,100.0,78.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0
2025-03-19 05:15:00,866.62,0.0,100.0,77.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0
2025-03-19 05:30:00,865.9133333333333,0.0,100.0,77.63,997.99,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
2025-03-19 05:45:00,844.02,0.0,100.0,77.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,85.0,68.0
2025-03-19 06:00:00,886.3966666666666,0.0,100.0,77.8,997.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0
2025-03-19 06:15:00,839.0766666666667,0.0,100.0,84.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,68.0
2025-03-19 06:30:00,840.4900000000001,0.0,100.0,78.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
2025-03-19 06:45:00,846.8466666666667,0.0,100.0,84.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.42999999999999,67.0,69.0,85.0,68.0
2025-03-19 07:00:00,873.6866666666666,0.0,100.0,84.91666666666667,978.92,70.0,96.91666666666669,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-19 07:15:00,815.0633333333334,0.0,100.0,83.80666666666667,920.3,70.0,87.39999999999999,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-19 07:30:00,870.8633333333333,0.0,99.33333333333331,82.09333333333333,869.4466666666667,70.0,78.52666666666666,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-19 07:45:00,825.6533333333333,0.0,83.66666666666667,81.58,822.1266666666667,70.0,70.77666666666666,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-19 08:00:00,824.2400000000001,0.0,80.5,81.39,798.82,70.0,67.02,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-19 08:15:00,787.52,0.0,76.83333333333333,79.68333333333334,770.5633333333334,70.0,62.09666666666667,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-19 08:30:00,789.6366666666667,0.0,76.5,79.75333333333333,762.09,70.0,60.70666666666667,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-19 08:45:00,773.3933333333333,0.0,75.0,79.26666666666667,755.7333333333332,70.0,59.623333333333335,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-19 09:00:00,740.1933333333333,0.0,75.5,79.37333333333333,749.3733333333333,70.0,58.68,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-19 09:15:00,742.3133333333334,0.0,74.83333333333333,79.20666666666666,742.3166666666666,70.0,57.376666666666665,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-19 09:30:00,741.6066666666666,0.0,73.0,78.64999999999999,734.5433333333334,70.0,56.11666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-19 09:45:00,720.4200000000001,0.0,73.25,78.635,732.0699999999999,70.0,55.425,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-03-19 10:00:00,731.0133333333333,0.0,72.66666666666667,78.53,730.3033333333333,70.0,55.39333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-19 10:15:00,730.3066666666667,0.0,75.0,78.33666666666666,731.0099999999999,70.0,55.35999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-19 10:30:00,727.48,0.0,74.5,78.2,742.3166666666666,70.0,57.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-19 10:45:00,755.7366666666667,0.0,76.33333333333333,78.69333333333333,759.2666666666668,70.0,60.18000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-19 11:00:00,768.4499999999999,0.0,77.83333333333333,78.59666666666668,769.1533333333333,70.0,61.89000000000001,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-19 11:15:00,780.4533333333334,0.0,79.16666666666667,78.92333333333333,784.69,70.0,64.38333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
2025-03-19 11:30:00,791.0466666666666,0.0,84.5,79.26666666666667,799.5266666666666,70.0,66.81,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-19 11:45:00,771.9766666666668,0.0,84.5,79.80333333333333,812.2366666666667,70.0,68.72,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
2025-03-19 12:00:00,817.18,0.0,85.33333333333333,80.0,826.3633333333333,70.0,71.29666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2025-03-19 12:15:00,834.84,0.0,84.0,80.05333333333334,827.7733333333334,70.0,71.67333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
2025-03-19 12:30:00,839.0766666666667,0.0,86.16666666666667,80.42,824.2433333333333,70.0,71.30333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
2025-03-19 12:45:00,788.93,0.0,86.33333333333333,81.10000000000001,815.0633333333334,70.0,69.66000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-19 13:00:00,786.1033333333334,0.0,83.0,80.84,785.4,70.0,64.82000000000001,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-19 13:15:00,774.1,0.0,79.66666666666667,80.20666666666666,750.0833333333334,70.0,58.77666666666666,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-19 13:30:00,710.5333333333333,0.0,74.83333333333333,74.60000000000001,723.9499999999999,70.0,54.333333333333336,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
