time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-18 05:15:00,671.6833333333333,0.0,100.0,84.46333333333332,1465.5566666666666,70.0,74.25,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-18 05:30:00,666.74,0.0,100.0,85.20666666666666,1478.2700000000002,70.0,75.13,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-18 05:45:00,666.74,0.0,100.0,83.93333333333334,1465.5600000000002,70.0,74.28333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 06:00:00,661.7966666666667,0.0,100.0,84.13,1465.5566666666666,70.0,74.59333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 06:15:00,675.9233333333333,0.0,100.0,85.15333333333332,1469.7966666666664,70.0,74.71666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 06:30:00,668.1533333333333,0.0,100.0,85.46333333333332,1471.2066666666667,70.0,74.89333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 06:45:00,675.92,0.0,100.0,84.98333333333333,1472.62,70.0,74.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 07:00:00,673.1,0.0,100.0,85.66333333333334,1471.9133333333332,70.0,74.97000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 07:15:00,674.5066666666667,0.0,100.0,85.5,1470.503333333333,70.0,74.95333333333333,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-18 07:30:00,662.5033333333334,0.0,100.0,86.25999999999999,1473.3266666666666,70.0,75.02333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 07:45:00,670.9766666666666,0.0,100.0,85.80333333333334,1471.9133333333332,70.0,75.09666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:00:00,664.62,0.0,100.0,86.14333333333333,1469.09,70.0,74.75,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 08:15:00,671.6833333333333,0.0,100.0,85.74000000000001,1473.3266666666666,70.0,74.94,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 08:30:00,670.98,0.0,100.0,86.03666666666668,1474.0333333333335,70.0,75.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 08:45:00,666.74,0.0,100.0,85.87,1473.3266666666666,70.0,74.91333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-18 09:00:00,666.0333333333333,0.0,100.0,86.86,1478.9766666666667,70.0,75.30666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:15:00,662.5033333333333,0.0,100.0,87.13,1479.6866666666665,70.0,75.44,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-18 09:30:00,666.0366666666667,0.0,100.0,86.22666666666667,1475.4466666666667,70.0,75.24333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 09:45:00,671.6833333333333,0.0,100.0,86.10000000000001,1473.3266666666666,70.0,74.90333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-18 10:00:00,673.0933333333332,0.0,100.0,86.25666666666666,1475.4466666666667,70.0,75.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 10:15:00,668.15,0.0,100.0,86.64,1480.39,70.0,75.66333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:30:00,666.74,0.0,100.0,85.78333333333335,1478.9766666666667,70.0,75.69666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-18 10:45:00,663.9166666666666,0.0,100.0,86.73333333333333,1480.3933333333334,70.0,75.40666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 11:00:00,664.6233333333333,0.0,100.0,86.27,1474.0333333333335,70.0,74.81666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-18 11:15:00,676.6266666666667,0.0,100.0,86.22000000000001,1489.57,70.0,76.31666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-18 11:30:00,669.5666666666667,0.0,100.0,86.63333333333333,1485.3333333333333,70.0,76.17333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-18 11:45:00,669.5633333333334,0.0,100.0,86.96666666666665,1486.0366666666666,70.0,76.22333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-18 12:00:00,669.5633333333334,0.0,100.0,86.91333333333334,1484.6266666666668,70.0,75.97000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-18 12:15:00,671.6833333333333,0.0,100.0,85.72333333333334,1474.7399999999998,70.0,75.26,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-18 12:30:00,663.21,0.0,100.0,85.06666666666666,1461.32,70.0,74.06333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-18 12:45:00,664.6233333333333,0.0,100.0,84.57666666666667,1447.2,70.0,72.44,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-18 13:00:00,663.21,0.0,100.0,84.95666666666666,1427.4166666666667,70.0,71.25,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-18 13:15:00,698.5233333333334,0.0,100.0,84.15333333333332,1409.0566666666666,70.0,69.19333333333334,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-18 13:30:00,798.1133333333333,0.0,100.0,82.82333333333334,1399.1666666666667,70.0,68.73,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 13:45:00,857.4366666666666,0.0,100.0,82.56333333333333,1408.3466666666666,70.0,69.31333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-18 14:00:00,920.3,0.0,100.0,82.11333333333333,1404.11,70.0,69.0,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-18 14:15:00,985.9833333333332,0.0,100.0,82.08666666666666,1398.46,70.0,68.86666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-18 14:30:00,1066.503333333333,0.0,100.0,81.01,1389.28,70.0,67.89666666666666,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-18 14:45:00,1163.2666666666669,0.0,100.0,80.73333333333333,1390.6933333333334,70.0,68.21333333333332,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:00:00,1172.4466666666667,0.0,100.0,80.72666666666667,1353.9633333333334,70.0,64.67666666666666,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-18 15:15:00,1150.55,0.0,100.0,79.14666666666666,1325.003333333333,70.0,62.02,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-18 15:30:00,1154.0833333333333,0.0,100.0,77.12333333333333,1380.0966666666666,70.0,66.45,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-18 15:45:00,1150.5533333333333,0.0,100.0,80.12,1524.8866666666663,70.0,79.41666666666667,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-18 16:00:00,1135.013333333333,0.0,100.0,82.27333333333333,1544.66,70.0,81.29,74.0,70.0,72.0,69.54666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:15:00,1127.95,0.0,100.0,81.84666666666668,1539.7166666666665,70.0,80.78333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:30:00,1139.25,0.0,100.0,82.49666666666667,1504.4066666666668,70.0,77.84333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-18 16:45:00,1129.3633333333337,0.0,100.0,80.71333333333334,1456.3766666666668,70.0,73.7,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-18 17:00:00,1136.43,0.0,100.0,79.50333333333333,1392.8066666666666,70.0,68.15666666666667,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-18 17:15:00,1163.263333333333,0.0,100.0,80.08333333333333,1347.6066666666668,70.0,64.32666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-18 17:30:00,841.1933333333333,0.0,100.0,77.57666666666667,1303.82,70.0,60.44333333333333,74.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-03-18 17:45:00,642.0233333333334,0.0,100.0,77.72666666666667,1230.3633333333337,70.0,54.32,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-18 18:00:00,636.3733333333333,0.0,100.0,75.46666666666665,1171.74,70.0,49.30666666666667,74.0,70.0,72.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-03-18 18:15:00,630.0133333333333,0.0,100.0,75.01666666666667,1161.15,70.0,48.35,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-18 18:30:00,629.31,0.0,100.0,73.74333333333334,1150.5533333333333,70.0,47.42666666666667,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-18 18:45:00,630.0133333333333,0.0,100.0,73.64,1133.6,70.0,46.01333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:00:00,630.7199999999999,0.0,100.0,72.62666666666667,1096.17,70.0,42.61333333333334,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:15:00,634.25,0.0,100.0,72.36666666666667,1088.4,70.0,42.09,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-18 19:30:00,623.6566666666666,0.0,100.0,72.52,1067.9166666666667,70.0,40.373333333333335,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 19:45:00,637.0766666666667,0.0,100.0,72.32666666666667,1045.3133333333333,70.0,38.42,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 20:00:00,645.5500000000001,0.0,100.0,71.61,1031.1866666666667,70.0,37.06,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-18 20:15:00,639.1933333333333,0.0,100.0,71.34666666666668,1019.18,70.0,36.18666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:30:00,646.9666666666667,0.0,100.0,71.40666666666665,1003.6433333333334,70.0,34.71,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-03-18 20:45:00,647.67,0.0,100.0,71.46666666666667,971.86,70.0,32.166666666666664,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-18 21:00:00,649.0833333333334,0.0,100.0,70.95666666666666,973.27,70.0,32.02333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-18 21:15:00,643.4333333333333,0.0,100.0,71.09333333333333,966.9166666666666,70.0,31.613333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 21:30:00,644.14,0.0,100.0,70.28666666666668,954.91,70.0,30.593333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-18 21:45:00,649.7933333333334,0.0,100.0,70.21666666666667,943.6066666666666,70.0,29.71666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-18 22:00:00,638.4866666666667,0.0,100.0,70.24333333333334,918.1833333333334,70.0,27.35333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-18 22:15:00,632.84,0.0,100.0,69.92,905.47,70.0,26.183333333333334,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-18 22:30:00,633.5466666666666,0.0,100.0,69.52,918.8866666666668,70.0,27.320000000000004,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-18 22:45:00,638.49,0.0,100.0,69.32666666666667,941.4866666666668,70.0,29.363333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-18 23:00:00,632.1333333333333,0.0,100.0,70.07000000000001,966.2066666666666,70.0,31.426666666666662,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-18 23:15:00,635.6666666666666,0.0,100.0,70.32666666666667,985.9866666666668,70.0,33.20666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-18 23:30:00,641.3166666666666,0.0,100.0,70.75333333333333,1028.3633333333337,70.0,36.836666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-03-18 23:45:00,631.43,0.0,100.0,70.7,1084.8666666666668,70.0,41.73333333333333,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0
2025-03-19 00:00:00,916.0633333333334,0.0,94.5,71.48666666666666,1151.26,70.0,47.14666666666667,74.0,70.0,72.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-03-19 00:15:00,1212.0,0.0,92.5,76.13333333333334,1212.7066666666667,70.0,52.63,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-19 00:30:00,1219.0633333333333,0.0,100.0,74.94333333333334,1264.263333333333,70.0,57.13333333333333,74.0,70.0,72.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-19 00:45:00,1188.69,0.0,100.0,75.89999999999999,1321.4766666666667,70.0,62.06,74.0,70.0,72.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-19 01:00:00,1174.5633333333333,0.0,100.0,76.91666666666667,1335.6,70.0,63.19333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-19 01:15:00,1178.0966666666666,0.0,100.0,77.71,1370.2066666666667,70.0,66.08,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-19 01:30:00,1159.7333333333331,0.0,100.0,78.24333333333334,1392.1066666666666,70.0,68.02333333333333,74.0,70.0,72.0,69.61666666666667,67.0,69.0,68.0,68.0
2025-03-19 01:45:00,1161.8533333333332,0.0,100.0,80.26666666666667,1409.763333333333,70.0,69.52,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:00:00,1135.013333333333,0.0,100.0,79.79,1418.9433333333334,70.0,70.30666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-19 02:15:00,1113.12,0.0,100.0,79.92,1450.7266666666667,70.0,73.18666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-19 02:30:00,1130.7766666666666,0.0,100.0,80.81,1465.5566666666666,70.0,74.38,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-19 02:45:00,1127.243333333333,0.0,100.0,81.66666666666667,1476.8566666666666,70.0,75.32333333333334,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-03-19 03:00:00,1108.8833333333334,0.0,100.0,80.43666666666667,1466.263333333333,70.0,74.43,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-19 03:15:00,1101.8166666666666,0.0,100.0,81.46666666666667,1470.506666666667,70.0,75.06333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-19 03:30:00,1109.5866666666668,0.0,100.0,81.83666666666666,1490.2766666666666,70.0,76.40666666666665,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-19 03:45:00,1125.1233333333332,0.0,100.0,82.19,1479.6833333333334,70.0,75.67666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-19 04:00:00,1135.013333333333,0.0,100.0,81.77,1494.5166666666669,70.0,76.85666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-19 04:15:00,1121.5933333333332,0.0,100.0,82.40666666666667,1532.6566666666663,70.0,80.09333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-19 04:30:00,1129.3633333333337,0.0,100.0,82.08999999999999,1543.246666666667,70.0,81.19333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-19 04:45:00,1137.1333333333332,0.0,100.0,83.64666666666666,1548.1933333333334,70.0,81.55,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-19 05:00:00,1138.5433333333333,0.0,100.0,83.61333333333333,1556.6733333333334,70.0,82.21,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:15:00,1124.42,0.0,100.0,83.96666666666667,1564.4399999999998,70.0,82.86,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:30:00,1113.1166666666666,0.0,100.0,83.70666666666666,1571.503333333333,70.0,83.59666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-19 05:45:00,1120.1833333333334,0.0,100.0,83.57666666666667,1593.4000000000003,70.0,85.29333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 06:00:00,1126.5366666666666,0.0,100.0,83.52,1606.8166666666666,70.0,86.48,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-19 06:15:00,1112.41,0.0,100.0,87.45333333333333,1498.05,70.0,77.37666666666667,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-03-19 06:30:00,1127.246666666667,0.0,100.0,79.24666666666667,1487.4566666666667,70.0,76.29666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-19 06:45:00,1122.3,0.0,100.0,84.98333333333333,1439.426666666667,70.0,72.19666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-19 07:00:00,1097.58,0.0,100.0,80.40333333333334,1325.7166666666667,70.0,62.46333333333334,74.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-03-19 07:15:00,1111.7066666666667,0.0,100.0,78.50333333333333,1311.59,70.0,61.76333333333333,74.0,70.0,72.0,70.46666666666668,67.0,69.0,68.0,68.0
2025-03-19 07:30:00,1120.18,0.0,100.0,77.85333333333334,1308.0566666666666,70.0,60.903333333333336,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-19 07:45:00,1105.35,0.0,100.0,77.72666666666667,1310.1733333333334,70.0,61.17333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-19 08:00:00,1127.24,0.0,100.0,78.22,1324.3,70.0,62.27,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-19 08:15:00,1118.0633333333335,0.0,100.0,77.36,1319.3533333333332,70.0,61.76666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-19 08:30:00,1111.7066666666667,0.0,100.0,77.75333333333333,1320.0633333333333,70.0,61.98666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-19 08:45:00,1114.53,0.0,100.0,77.32333333333334,1315.12,70.0,61.39666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-19 09:00:00,1120.89,0.0,100.0,77.56666666666666,1305.2299999999998,70.0,60.64333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-19 09:15:00,1121.5966666666666,0.0,100.0,78.32,1320.7666666666669,70.0,62.080000000000005,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-19 09:30:00,1126.54,0.0,100.0,77.98333333333333,1324.3,70.0,62.25666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 09:45:00,1121.9450000000002,0.0,100.0,77.56,1323.24,70.0,62.205,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0
2025-03-19 10:00:00,1125.83,0.0,100.0,78.09333333333333,1325.006666666667,70.0,62.26,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:15:00,1119.4766666666667,0.0,100.0,77.75,1322.8866666666663,70.0,62.123333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 10:30:00,1120.8866666666663,0.0,100.0,78.42333333333333,1324.3,70.0,62.29333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 10:45:00,1122.3,0.0,100.0,79.23,1326.42,70.0,62.49,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:00:00,1122.3,0.0,100.0,78.88,1325.7133333333334,70.0,62.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-19 11:15:00,1132.1899999999998,0.0,100.0,78.73,1335.6,70.0,63.080000000000005,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-19 11:30:00,1111.0,0.0,100.0,78.67,1351.1366666666663,70.0,64.56666666666668,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-19 11:45:00,1125.83,0.0,100.0,78.44666666666666,1380.0966666666666,70.0,66.99666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-19 12:00:00,1143.49,0.0,100.0,79.39999999999999,1398.46,70.0,68.52333333333333,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-03-19 12:15:00,1144.1966666666667,0.0,100.0,80.92333333333333,1401.993333333333,70.0,68.89666666666666,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-19 12:30:00,1133.6,0.0,100.0,78.96666666666667,1394.93,70.0,68.04666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-19 12:45:00,1129.3633333333337,0.0,100.0,79.66333333333334,1382.2166666666665,70.0,67.12666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-19 13:00:00,1109.235,0.0,100.0,79.00999999999999,1330.655,70.0,62.93,74.0,70.0,72.0,70.16499999999999,67.0,69.0,68.0,68.0
2025-03-19 13:15:00,1126.54,0.0,100.0,78.28333333333333,1293.93,70.0,59.93000000000001,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-19 13:30:00,1145.6066666666666,0.0,100.0,74.47000000000001,1292.5166666666669,70.0,59.28666666666667,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
