time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-31 21:15:00,1161.8533333333332,0.0,90.0,75.64333333333333,1156.2033333333334,70.0,62.26,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-01-31 21:30:00,1151.26,0.0,90.66666666666669,75.43666666666667,1161.1466666666668,70.0,62.620000000000005,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-01-31 21:45:00,1183.746666666667,0.0,93.33333333333331,75.11,1187.9833333333331,70.0,65.71333333333332,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-01-31 22:00:00,1195.753333333333,0.0,99.66666666666669,74.85666666666667,1207.0533333333335,70.0,67.88,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-01-31 22:15:00,1216.236666666667,0.0,100.0,76.07666666666667,1235.3066666666666,70.0,71.05666666666667,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-01-31 22:30:00,1189.3966666666668,0.0,100.0,75.80666666666667,1258.6166666666666,70.0,73.72000000000001,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-01-31 22:45:00,1177.3933333333334,0.0,100.0,76.99333333333333,1269.21,70.0,74.71666666666665,74.0,70.0,72.0,69.74333333333334,84.0,69.0,85.0,68.0
2025-01-31 23:00:00,1168.2066666666667,0.0,100.0,77.51666666666667,1282.6266666666668,70.0,76.28333333333333,74.0,70.0,72.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-01-31 23:15:00,1152.67,0.0,100.0,77.47666666666667,1313.7066666666667,70.0,79.92,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-01-31 23:30:00,1151.9666666666665,0.0,100.0,79.01,1329.95,70.0,81.70333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-01-31 23:45:00,1171.0333333333333,0.0,100.0,79.05333333333333,1350.4333333333334,70.0,83.84333333333333,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-01 00:00:00,1181.63,0.0,100.0,79.22666666666667,1358.2033333333331,70.0,84.94666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-01 00:15:00,1183.746666666667,0.0,100.0,79.11333333333333,1364.5566666666666,70.0,85.71333333333332,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-01 00:30:00,1187.28,0.0,100.0,79.28666666666668,1377.9800000000002,70.0,87.11000000000001,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-01 00:45:00,1147.7266666666667,0.0,100.0,79.74333333333334,1377.2700000000002,70.0,87.19,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-01 01:00:00,1118.77,0.0,100.0,80.35333333333334,1379.39,70.0,87.11,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-01 01:15:00,1077.8066666666666,0.0,100.0,79.68666666666667,1373.74,70.0,86.46666666666665,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-01 01:30:00,1050.9633333333334,0.0,100.0,79.90333333333334,1368.8,70.0,86.16666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-01 01:45:00,1010.7033333333334,0.0,100.0,80.14,1353.9666666666665,70.0,84.49666666666667,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-01 02:00:00,1005.0533333333332,0.0,100.0,80.08666666666666,1334.8933333333334,70.0,82.25,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-01 02:15:00,987.3966666666666,0.0,100.0,80.25666666666666,1324.3,70.0,81.17333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 02:30:00,980.3366666666668,0.0,100.0,79.67333333333333,1322.8866666666663,70.0,81.05333333333333,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-01 02:45:00,958.44,0.0,100.0,79.21,1320.0600000000002,70.0,80.81,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-01 03:00:00,942.9,0.0,100.0,79.0,1317.9433333333334,70.0,80.41000000000001,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-01 03:15:00,945.7266666666666,0.0,100.0,78.95333333333333,1311.59,70.0,80.29666666666667,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-01 03:30:00,918.8866666666668,0.0,100.0,78.67666666666666,1315.8233333333333,70.0,80.26333333333334,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-01 03:45:00,921.0033333333334,0.0,100.0,78.67666666666666,1318.6466666666668,70.0,80.38666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-01 04:00:00,901.9366666666666,0.0,100.0,78.71,1312.2933333333333,70.0,79.84666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-01 04:15:00,887.1066666666667,0.0,100.0,78.81666666666666,1315.8233333333333,70.0,80.04666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-01 04:30:00,892.0466666666666,0.0,100.0,79.07000000000001,1293.93,70.0,77.70333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-01 04:45:00,874.3933333333334,0.0,100.0,79.06333333333333,1283.3333333333333,70.0,76.44666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 05:00:00,885.6933333333333,0.0,100.0,79.05333333333333,1272.743333333333,70.0,75.40333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-01 05:15:00,883.57,0.0,100.0,77.86666666666667,1267.09,70.0,74.75333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-01 05:30:00,892.7533333333334,0.0,100.0,78.21,1268.503333333333,70.0,75.08,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-01 05:45:00,877.2199999999999,0.0,100.0,77.54,1262.85,70.0,74.33666666666666,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-01 06:00:00,876.5099999999999,0.0,100.0,78.33333333333333,1265.68,70.0,74.91,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-01 06:15:00,882.87,0.0,100.0,77.83999999999999,1267.09,70.0,74.70333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-01 06:30:00,832.0166666666668,0.0,100.0,78.14666666666666,1264.9733333333334,70.0,74.46,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-01 06:45:00,783.2766666666666,0.0,100.0,77.62666666666667,1246.6066666666666,70.0,72.37,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-01 07:00:00,773.39,0.0,100.0,77.73333333333333,1237.4266666666665,70.0,71.26666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-03 21:15:00,757.495,0.0,100.0,71.07,1042.49,70.0,49.5,74.0,70.0,72.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-02-03 21:30:00,755.7333333333332,0.0,100.0,71.22333333333334,1041.7833333333333,70.0,49.48333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-03 21:45:00,752.2033333333334,0.0,100.0,72.05333333333334,1042.49,70.0,49.63333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-03 22:00:00,743.7233333333334,0.0,100.0,71.91333333333334,1050.9633333333334,70.0,50.30666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-03 22:15:00,751.4966666666666,0.0,100.0,71.82666666666667,1074.2733333333333,70.0,52.75,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-03 22:30:00,747.2566666666667,0.0,100.0,71.74666666666667,1089.81,70.0,54.86333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-03 22:45:00,753.6133333333333,0.0,100.0,71.68,1124.4166666666667,70.0,58.70666666666667,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-03 23:00:00,747.9633333333335,0.0,100.0,72.14333333333333,1149.8466666666666,70.0,61.620000000000005,74.0,70.0,72.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-03 23:15:00,755.7333333333332,0.0,100.0,73.18333333333334,1158.3233333333335,70.0,62.61666666666667,74.0,70.0,72.0,69.74000000000001,84.0,69.0,85.0,68.0
2025-02-03 23:30:00,757.8533333333334,0.0,100.0,73.5,1160.44,70.0,62.656666666666666,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-03 23:45:00,747.2600000000001,0.0,100.0,73.41000000000001,1163.263333333333,70.0,63.123333333333335,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-04 00:00:00,755.7366666666667,0.0,100.0,73.37333333333333,1175.2733333333333,70.0,64.46666666666667,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 00:15:00,757.1466666666666,0.0,100.0,73.33333333333333,1188.69,70.0,65.96,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-04 00:30:00,752.2000000000002,0.0,100.0,73.29333333333334,1197.17,70.0,66.81,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-04 00:45:00,752.91,0.0,100.0,73.21,1205.64,70.0,67.71,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-04 01:00:00,750.79,0.0,100.0,73.22000000000001,1203.5200000000002,70.0,67.51,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-04 01:15:00,747.2599999999999,0.0,100.0,73.14999999999999,1199.993333333333,70.0,67.26333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-04 01:30:00,748.6700000000001,0.0,100.0,73.15333333333334,1203.52,70.0,67.60000000000001,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-04 01:45:00,738.0766666666667,0.0,100.0,73.26666666666667,1204.2266666666667,70.0,67.63,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-04 02:00:00,754.32,0.0,100.0,73.26333333333334,1206.3466666666666,70.0,67.79333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 02:15:00,757.8533333333334,0.0,100.0,73.18,1205.64,70.0,67.81666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 02:30:00,750.0833333333334,0.0,100.0,73.13666666666667,1206.3466666666666,70.0,67.80666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 02:45:00,746.5500000000001,0.0,100.0,73.58666666666666,1210.5866666666668,70.0,68.21666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-04 03:00:00,742.3166666666666,0.0,100.0,73.65333333333332,1209.88,70.0,68.22666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 03:15:00,745.8466666666667,0.0,100.0,73.43,1209.88,70.0,68.28666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 03:30:00,743.0233333333334,0.0,100.0,73.55666666666667,1209.88,70.0,68.32666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 03:45:00,739.4866666666667,0.0,100.0,73.41333333333334,1209.88,70.0,68.33333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 04:00:00,735.9566666666666,0.0,100.0,75.54333333333334,1139.25,70.0,60.42,74.0,70.0,72.0,70.34666666666668,84.0,69.0,85.0,68.0
2025-02-04 04:15:00,747.2599999999999,0.0,100.0,72.67333333333333,1151.26,70.0,61.73666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-04 04:30:00,743.7266666666666,0.0,100.0,74.16666666666667,1083.4566666666667,70.0,54.17333333333334,74.0,70.0,72.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-02-04 04:45:00,747.2599999999999,0.0,100.0,71.56333333333333,1118.77,70.0,58.156666666666666,74.0,70.0,72.0,70.11666666666666,84.0,69.0,85.0,68.0
2025-02-04 05:00:00,1014.2366666666668,0.0,100.0,71.16666666666667,1189.4,70.0,66.39333333333333,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-04 05:15:00,1123.006666666667,0.0,100.0,76.33,1194.34,70.0,66.47666666666667,74.0,70.0,72.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-04 05:30:00,1145.61,0.0,100.0,75.47333333333334,1159.736666666667,70.0,62.67333333333334,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0
2025-02-04 05:45:00,1137.84,0.0,100.0,75.19333333333333,1164.6766666666667,70.0,63.25,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 06:00:00,1141.3733333333332,0.0,100.0,74.72333333333333,1179.51,70.0,64.77,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-04 06:15:00,1130.7733333333333,0.0,100.0,74.61666666666666,1203.5233333333333,70.0,67.53333333333335,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-04 06:30:00,1137.13,0.0,100.0,75.91666666666667,1211.2933333333333,70.0,68.45333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-04 06:45:00,1125.8333333333333,0.0,100.0,76.16000000000001,1220.4733333333334,70.0,69.39999999999999,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-04 07:00:00,1124.42,0.0,100.0,75.81333333333333,1247.3133333333333,70.0,72.34666666666666,74.0,70.0,72.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-02-04 07:15:00,1115.9433333333334,0.0,100.0,76.42333333333333,1266.3833333333334,70.0,74.34666666666666,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-04 07:30:00,1123.0066666666664,0.0,100.0,76.92666666666666,1266.3833333333332,70.0,74.68666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-04 07:45:00,1135.72,0.0,100.0,77.05333333333334,1265.6766666666665,70.0,74.44666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-04 08:00:00,1135.72,0.0,100.0,76.75333333333333,1270.6233333333332,70.0,74.82666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-04 08:15:00,1134.3066666666666,0.0,100.0,76.99333333333333,1267.7966666666666,70.0,74.85333333333334,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-04 08:30:00,1139.96,0.0,100.0,77.33333333333333,1268.503333333333,70.0,74.85000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-04 08:45:00,1137.84,0.0,100.0,77.51666666666667,1267.7966666666666,70.0,74.76666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 09:00:00,1143.49,0.0,100.0,77.65333333333334,1271.33,70.0,75.0,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-04 09:15:00,1145.6066666666666,0.0,100.0,77.56333333333333,1286.8666666666668,70.0,77.01666666666667,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-04 09:30:00,1135.72,0.0,100.0,77.40666666666667,1305.23,70.0,78.92,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 09:45:00,1142.7866666666666,0.0,100.0,77.49666666666667,1320.0633333333333,70.0,80.64666666666666,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-04 10:00:00,1153.38,0.0,100.0,78.17333333333333,1371.6233333333332,70.0,86.33666666666666,74.0,70.0,72.0,69.61999999999999,84.0,69.0,85.0,68.0
2025-02-04 10:15:00,1129.3633333333337,0.0,100.0,80.42666666666666,1425.3033333333333,70.0,92.71333333333332,74.0,70.0,72.0,69.49,84.0,69.0,85.0,68.0
2025-02-04 10:30:00,957.7333333333332,0.0,100.0,80.64666666666666,1356.79,70.0,84.76666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-04 10:45:00,945.02,0.0,100.0,78.71666666666667,1317.9433333333334,70.0,80.52333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-04 11:00:00,922.42,0.0,100.0,78.18333333333332,1320.0600000000002,70.0,80.54,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-04 11:15:00,901.94,0.0,100.0,78.51666666666667,1318.6466666666668,70.0,80.27666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-04 11:30:00,878.6300000000001,0.0,100.0,78.58333333333333,1303.8166666666666,70.0,78.84333333333332,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-04 11:45:00,839.7800000000001,0.0,100.0,78.73666666666666,1286.1633333333332,70.0,76.91000000000001,74.0,70.0,72.0,70.15333333333332,84.0,69.0,85.0,68.0
2025-02-04 12:00:00,860.2633333333333,0.0,100.0,78.71666666666665,1279.0933333333332,70.0,76.0,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-04 12:15:00,822.8299999999999,0.0,100.0,78.28666666666668,1268.503333333333,70.0,74.90333333333332,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-04 12:30:00,820.7166666666667,0.0,100.0,78.29666666666667,1266.3833333333332,70.0,74.80333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-04 12:45:00,815.0633333333334,0.0,100.0,77.90333333333334,1267.7966666666666,70.0,74.65666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-04 13:00:00,803.0566666666667,0.0,100.0,78.02,1267.7966666666669,70.0,74.57666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-04 13:15:00,816.4766666666666,0.0,100.0,78.27666666666666,1266.3866666666663,70.0,74.84666666666668,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-04 13:30:00,805.88,0.0,100.0,77.91666666666667,1266.3833333333332,70.0,74.45666666666666,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-04 13:45:00,783.2800000000001,0.0,100.0,78.03666666666668,1262.85,70.0,74.35666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-04 14:00:00,784.6933333333333,0.0,100.0,77.70666666666666,1263.5566666666666,70.0,74.24,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-04 14:15:00,788.2233333333334,0.0,100.0,77.57,1267.09,70.0,74.62666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 14:30:00,798.8166666666666,0.0,100.0,77.82333333333334,1266.3833333333332,70.0,74.62333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 14:45:00,783.9833333333332,0.0,100.0,78.08,1267.7966666666666,70.0,74.65666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 15:00:00,771.98,0.0,100.0,77.28333333333335,1264.97,70.0,74.39666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-04 15:15:00,776.9233333333333,0.0,100.0,77.50666666666666,1265.6766666666665,70.0,74.58,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 15:30:00,774.0966666666667,0.0,100.0,77.46,1266.3833333333332,70.0,74.60666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-04 15:45:00,764.9133333333333,0.0,100.0,77.44666666666667,1264.97,70.0,74.54333333333334,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-04 16:00:00,777.63,0.0,100.0,77.77333333333333,1266.3833333333332,70.0,74.67,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 16:15:00,779.7466666666666,0.0,100.0,77.33333333333333,1266.3833333333332,70.0,74.54666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 16:30:00,771.2733333333332,0.0,100.0,77.39333333333333,1255.0833333333333,70.0,73.46,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-04 16:45:00,769.86,0.0,100.0,77.50333333333333,1243.78,70.0,71.92,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-04 17:00:00,774.0966666666667,0.0,100.0,77.57000000000001,1222.5933333333332,70.0,69.81333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-04 17:15:00,776.2166666666667,0.0,100.0,76.82666666666667,1209.1733333333334,70.0,68.21333333333332,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-04 17:30:00,771.2733333333332,0.0,100.0,76.17666666666666,1207.0533333333333,70.0,68.11666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-04 17:45:00,776.9200000000001,0.0,100.0,76.04,1182.3333333333333,70.0,65.24,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-04 18:00:00,767.0333333333333,0.0,100.0,75.49000000000001,1156.2033333333334,70.0,62.32666666666666,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-04 18:15:00,773.39,0.0,100.0,74.96,1155.496666666667,70.0,62.29333333333333,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-02-04 18:30:00,770.5633333333334,0.0,100.0,74.61,1152.67,70.0,61.903333333333336,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-04 18:45:00,775.5099999999999,0.0,100.0,74.57333333333334,1151.256666666667,70.0,61.84,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-04 19:00:00,762.0933333333332,0.0,100.0,74.33,1147.7233333333334,70.0,61.21,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-04 19:15:00,767.7399999999999,0.0,100.0,74.52,1142.7866666666666,70.0,60.74333333333333,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-04 19:30:00,764.9133333333333,0.0,100.0,74.32333333333334,1145.61,70.0,61.25333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-04 19:45:00,766.3299999999999,0.0,100.0,74.69,1154.0833333333333,70.0,62.04,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 20:00:00,771.27,0.0,100.0,74.82666666666667,1135.7166666666665,70.0,60.02666666666666,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-04 20:15:00,771.2733333333332,0.0,100.0,74.93666666666667,1125.1266666666668,70.0,58.74666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-04 20:30:00,784.6933333333333,0.0,100.0,74.80333333333333,1126.54,70.0,58.99333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-04 20:45:00,798.8166666666666,0.0,100.0,74.60333333333334,1139.96,70.0,60.473333333333336,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 21:00:00,809.4133333333333,0.0,100.0,74.60000000000001,1149.8433333333332,70.0,61.52,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-04 21:15:00,808.7066666666666,0.0,100.0,75.13333333333333,1151.9633333333334,70.0,61.64333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-04 21:30:00,811.5300000000001,0.0,100.0,75.48333333333333,1156.91,70.0,62.13,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-04 21:45:00,815.7666666666668,0.0,100.0,75.10333333333334,1153.3766666666668,70.0,61.84,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 22:00:00,810.8233333333333,0.0,100.0,75.85333333333334,1154.79,70.0,62.153333333333336,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 22:15:00,818.5933333333332,0.0,100.0,75.53,1154.79,70.0,62.09333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-04 22:30:00,814.3566666666666,0.0,100.0,76.14,1155.496666666667,70.0,62.11333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-04 22:45:00,813.65,0.0,100.0,75.91,1159.03,70.0,62.41333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-04 23:00:00,807.9966666666666,0.0,100.0,76.11666666666666,1175.9766666666667,70.0,64.53666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-04 23:15:00,789.6366666666667,0.0,100.0,76.0,1192.93,70.0,66.38,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-04 23:30:00,787.5166666666668,0.0,100.0,76.57333333333332,1209.1733333333334,70.0,68.17,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-04 23:45:00,783.9833333333332,0.0,100.0,77.17333333333333,1211.2933333333333,70.0,68.31666666666666,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-05 00:00:00,793.1666666666666,0.0,100.0,76.10666666666667,1206.3466666666666,70.0,67.97333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-05 00:15:00,788.9266666666667,0.0,100.0,76.93,1210.5866666666668,70.0,68.3,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-05 00:30:00,785.4,0.0,100.0,76.88333333333334,1209.1733333333334,70.0,68.42,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 00:45:00,783.9866666666667,0.0,100.0,76.48333333333333,1211.2933333333333,70.0,68.39,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 01:00:00,793.1700000000001,0.0,100.0,77.20333333333333,1211.2933333333333,70.0,68.52333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-05 01:15:00,785.3966666666666,0.0,100.0,77.43333333333334,1212.0,70.0,68.52666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 01:30:00,778.3366666666667,0.0,100.0,77.36,1211.2933333333333,70.0,68.47000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 01:45:00,786.8100000000001,0.0,100.0,77.33,1211.2933333333333,70.0,68.47333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:00:00,788.2233333333334,0.0,100.0,77.31333333333333,1212.7066666666667,70.0,68.56,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:15:00,793.8766666666667,0.0,100.0,77.23333333333333,1212.0,70.0,68.48,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:30:00,781.8666666666667,0.0,100.0,77.23333333333333,1214.12,70.0,68.60333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 02:45:00,782.57,0.0,100.0,77.23333333333333,1213.4133333333332,70.0,68.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 03:00:00,786.8133333333334,0.0,100.0,77.24333333333334,1214.12,70.0,68.72,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 03:15:00,789.6366666666667,0.0,100.0,77.27666666666667,1214.12,70.0,68.72,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 03:30:00,790.34,0.0,100.0,77.29666666666667,1214.12,70.0,68.76,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 03:45:00,782.5733333333334,0.0,100.0,77.21666666666665,1214.12,70.0,68.68666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-05 04:00:00,781.8666666666667,0.0,100.0,77.19,1214.12,70.0,68.62666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 04:15:00,779.75,0.0,100.0,77.14,1216.9466666666665,70.0,69.15666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-05 04:30:00,770.5666666666666,0.0,100.0,77.19333333333333,1224.003333333333,70.0,69.69666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 04:45:00,779.7466666666666,0.0,100.0,77.20333333333333,1225.4166666666667,70.0,69.97333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-05 05:00:00,781.8666666666667,0.0,100.0,77.20333333333333,1233.8933333333334,70.0,71.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-05 05:15:00,771.27,0.0,100.0,77.23333333333333,1238.8366666666668,70.0,71.69333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-05 05:30:00,777.63,0.0,100.0,77.35333333333334,1237.4266666666665,70.0,71.55,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-05 05:45:00,767.7399999999999,0.0,100.0,77.39999999999999,1231.7766666666666,70.0,70.57,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-05 06:00:00,770.5666666666666,0.0,100.0,77.33,1224.006666666667,70.0,69.84333333333333,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-05 06:15:00,767.7433333333333,0.0,100.0,77.31333333333333,1231.07,70.0,70.68333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 06:30:00,766.3266666666667,0.0,100.0,77.34666666666668,1231.07,70.0,70.67666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 06:45:00,781.16,0.0,100.0,77.37333333333333,1232.4833333333331,70.0,70.8,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 07:00:00,771.2733333333332,0.0,100.0,77.37333333333333,1231.7766666666666,70.0,70.73666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 07:15:00,771.9766666666666,0.0,100.0,77.36666666666666,1233.19,70.0,70.92999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 07:30:00,763.5066666666667,0.0,100.0,77.46666666666667,1231.7766666666666,70.0,70.79,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 07:45:00,781.16,0.0,100.0,77.39333333333333,1216.24,70.0,69.22333333333334,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-05 08:00:00,770.5633333333334,0.0,100.0,77.42,1224.7133333333334,70.0,69.82666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-05 08:15:00,768.4466666666667,0.0,100.0,77.25,1221.8866666666663,70.0,69.64,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-05 08:30:00,773.39,0.0,100.0,77.46666666666667,1221.8866666666663,70.0,69.67666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-05 08:45:00,785.3966666666666,0.0,100.0,77.49666666666667,1221.1766666666665,70.0,69.69,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-05 09:00:00,771.2733333333332,0.0,100.0,77.37666666666667,1219.06,70.0,69.45666666666666,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-05 09:15:00,777.63,0.0,100.0,77.33,1215.53,70.0,69.39999999999999,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-05 09:30:00,764.9166666666666,0.0,100.0,76.61666666666666,1211.2933333333333,70.0,68.47666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-05 09:45:00,774.8033333333333,0.0,100.0,76.72333333333334,1211.2933333333333,70.0,68.11666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-05 10:00:00,769.15,0.0,100.0,77.33,1214.8266666666666,70.0,68.87666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 10:15:00,776.2166666666667,0.0,100.0,77.38666666666667,1216.24,70.0,69.0,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 10:30:00,774.8033333333333,0.0,100.0,77.39999999999999,1216.24,70.0,68.90666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 10:45:00,775.5066666666667,0.0,100.0,77.35333333333334,1216.24,70.0,68.99,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 11:00:00,771.2733333333332,0.0,100.0,77.19666666666667,1217.6533333333334,70.0,69.21333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 11:15:00,774.0966666666667,0.0,100.0,77.16000000000001,1221.8833333333332,70.0,69.74666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-05 11:30:00,771.27,0.0,100.0,77.19,1224.71,70.0,69.92,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 11:45:00,769.15,0.0,100.0,77.19333333333333,1227.5366666666666,70.0,70.29,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-05 12:00:00,776.2166666666667,0.0,100.0,77.25666666666667,1228.95,70.0,70.41000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 12:15:00,760.6766666666666,0.0,100.0,77.23333333333333,1228.95,70.0,70.40333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 12:30:00,763.5033333333332,0.0,100.0,77.28333333333335,1231.7766666666666,70.0,70.67666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 12:45:00,763.5033333333332,0.0,100.0,77.25333333333333,1233.8966666666663,70.0,70.95666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-05 13:00:00,778.3366666666667,0.0,100.0,77.32333333333334,1235.3100000000002,70.0,71.18666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 13:15:00,760.6766666666666,0.0,100.0,77.32333333333334,1236.0166666666669,70.0,71.39666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-05 13:30:00,755.0300000000001,0.0,100.0,77.31666666666666,1236.7233333333334,70.0,71.26333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 13:45:00,757.8533333333334,0.0,100.0,77.39333333333333,1237.43,70.0,71.35666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 14:00:00,758.56,0.0,100.0,77.36333333333333,1237.43,70.0,71.40666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 14:15:00,750.0833333333334,0.0,100.0,77.52666666666667,1220.4766666666667,70.0,69.46,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-05 14:30:00,757.1466666666666,0.0,100.0,76.07666666666667,1209.88,70.0,68.21,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-05 14:45:00,756.4399999999999,0.0,100.0,76.81,1212.0,70.0,68.45,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-05 15:00:00,751.4933333333333,0.0,100.0,75.95666666666666,1202.11,70.0,67.19333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-05 15:15:00,755.7333333333332,0.0,100.0,75.82666666666667,1201.4066666666668,70.0,67.25,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-05 15:30:00,750.0833333333334,0.0,100.0,75.88666666666667,1191.5166666666669,70.0,66.31666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-05 15:45:00,752.1999999999999,0.0,100.0,75.88333333333334,1196.4633333333334,70.0,66.89,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-05 16:00:00,754.3233333333334,0.0,100.0,75.95,1203.52,70.0,67.57,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-05 16:15:00,751.4933333333333,0.0,100.0,75.95666666666666,1202.8133333333333,70.0,67.44333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-05 16:30:00,752.2000000000002,0.0,100.0,76.05666666666667,1181.63,70.0,65.10000000000001,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-05 16:45:00,742.3166666666666,0.0,100.0,75.85333333333334,1161.1466666666663,70.0,62.96,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-05 17:00:00,751.4933333333333,0.0,100.0,74.97666666666667,1154.79,70.0,62.14666666666667,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-05 17:15:00,759.2666666666668,0.0,100.0,75.36666666666667,1154.79,70.0,62.13,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-05 17:30:00,750.79,0.0,100.0,74.28333333333333,1147.02,70.0,61.196666666666665,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-05 17:45:00,750.7866666666667,0.0,100.0,74.49666666666667,1126.54,70.0,59.120000000000005,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-05 18:00:00,748.6700000000001,0.0,100.0,74.52666666666666,1094.753333333333,70.0,55.39666666666667,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-05 18:15:00,754.32,0.0,100.0,74.52666666666666,1085.5733333333335,70.0,54.23,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-05 18:30:00,740.1933333333333,0.0,100.0,74.52,1091.22,70.0,55.01333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-05 18:45:00,743.7266666666668,0.0,100.0,74.57666666666667,1083.4566666666667,70.0,53.96333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 19:00:00,752.2000000000002,0.0,100.0,74.67,1072.8566666666668,70.0,52.973333333333336,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-05 19:15:00,745.8466666666667,0.0,100.0,74.58999999999999,1067.9166666666667,70.0,52.31666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-05 19:30:00,742.3133333333334,0.0,100.0,74.57,1065.7966666666669,70.0,52.03666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-05 19:45:00,743.0166666666668,0.0,100.0,74.63666666666667,1077.8033333333333,70.0,53.29333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-05 20:00:00,743.7266666666668,0.0,100.0,74.54,1079.2166666666667,70.0,53.64333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-05 20:15:00,735.25,0.0,100.0,74.335,1085.925,70.0,54.185,74.0,70.0,72.0,69.96000000000001,84.0,69.0,85.0,68.0
2025-02-05 20:30:00,740.1933333333333,0.0,100.0,74.31333333333333,1111.7033333333334,70.0,57.196666666666665,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-05 20:45:00,741.61,0.0,100.0,74.18333333333334,1122.3033333333333,70.0,58.42333333333334,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-05 21:00:00,740.1966666666667,0.0,100.0,74.04666666666667,1142.7833333333335,70.0,60.65333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-05 21:15:00,740.9,0.0,100.0,74.36,1151.256666666667,70.0,61.833333333333336,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-05 21:30:00,742.3133333333334,0.0,100.0,74.82000000000001,1156.2033333333331,70.0,62.26333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-05 21:45:00,740.9033333333333,0.0,100.0,75.91,1157.6166666666666,70.0,62.693333333333335,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-05 22:00:00,736.6633333333333,0.0,100.0,75.93333333333334,1172.4466666666665,70.0,64.11333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-05 22:15:00,740.9033333333333,0.0,100.0,75.83333333333333,1180.9233333333334,70.0,64.83,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-05 22:30:00,743.0233333333334,0.0,100.0,75.8,1192.93,70.0,66.36,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-05 22:45:00,744.43,0.0,100.0,75.77666666666667,1202.8166666666666,70.0,67.46333333333334,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-05 23:00:00,736.6633333333333,0.0,100.0,75.99333333333334,1204.9366666666667,70.0,67.83333333333333,74.0,70.0,72.0,69.86666666666667,84.0,69.0,85.0,68.0
2025-02-05 23:15:00,751.4966666666668,0.0,100.0,76.50333333333333,1208.4666666666667,70.0,68.24000000000001,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-05 23:30:00,745.8466666666667,0.0,100.0,76.54666666666667,1212.7066666666667,70.0,68.44,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-05 23:45:00,738.0733333333334,0.0,100.0,76.82666666666667,1212.0,70.0,68.50666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-06 00:00:00,743.7266666666668,0.0,100.0,76.16,1209.88,70.0,68.20333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-06 00:15:00,735.25,0.0,100.0,76.57333333333334,1211.2933333333333,70.0,68.30666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-06 00:30:00,734.5433333333334,0.0,100.0,76.55666666666667,1209.88,70.0,68.21333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 00:45:00,740.1933333333333,0.0,100.0,76.61666666666666,1210.5866666666668,70.0,68.32666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 01:00:00,749.3766666666667,0.0,100.0,76.54333333333334,1210.5866666666668,70.0,68.33999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 01:15:00,737.3733333333333,0.0,100.0,76.84666666666666,1210.5866666666668,70.0,68.35666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 01:30:00,739.4933333333333,0.0,100.0,76.50666666666666,1209.88,70.0,68.27,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 01:45:00,735.9566666666666,0.0,100.0,76.76333333333334,1212.0,70.0,68.40333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 02:00:00,744.4333333333334,0.0,100.0,76.45333333333333,1209.88,70.0,68.30666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 02:15:00,745.8466666666667,0.0,100.0,76.56333333333333,1209.88,70.0,68.33333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-06 02:30:00,743.02,0.0,100.0,76.37,1207.76,70.0,67.96333333333332,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-06 02:45:00,735.9566666666666,0.0,100.0,76.74333333333334,1209.1733333333334,70.0,68.33333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 03:00:00,736.6666666666666,0.0,100.0,76.44666666666666,1208.466666666667,70.0,68.15666666666665,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-06 03:15:00,738.7833333333333,0.0,100.0,76.71333333333332,1207.76,70.0,68.16333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-06 03:30:00,735.9566666666666,0.0,100.0,76.72,1209.1733333333334,70.0,68.28,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 03:45:00,740.9033333333333,0.0,100.0,76.32,1209.88,70.0,68.16,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 04:00:00,729.6,0.0,100.0,76.54,1209.88,70.0,68.27333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 04:15:00,731.0133333333333,0.0,100.0,76.36,1206.3466666666666,70.0,67.89333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-06 04:30:00,735.25,0.0,100.0,76.38333333333333,1209.88,70.0,68.27,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 04:45:00,742.3133333333334,0.0,100.0,76.43666666666667,1204.2300000000002,70.0,67.67333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-06 05:00:00,740.1933333333333,0.0,100.0,76.46,1198.58,70.0,67.14,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-06 05:15:00,739.4866666666667,0.0,100.0,76.52666666666666,1185.16,70.0,65.54,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-06 05:30:00,736.6633333333333,0.0,100.0,76.55,1175.2733333333333,70.0,64.53666666666668,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-06 05:45:00,734.5433333333334,0.0,100.0,76.29666666666667,1160.4433333333334,70.0,62.48333333333333,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-02-06 06:00:00,731.0166666666668,0.0,100.0,76.01,1154.0833333333333,70.0,62.083333333333336,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-06 06:15:00,728.1899999999999,0.0,100.0,76.35000000000001,1156.2033333333334,70.0,62.38,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-06 06:30:00,735.2533333333334,0.0,100.0,76.25333333333333,1159.736666666667,70.0,62.65,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-06 06:45:00,730.3066666666667,0.0,100.0,76.12333333333333,1159.03,70.0,62.47333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-06 07:00:00,729.6,0.0,100.0,76.42,1154.79,70.0,62.55,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-06 07:15:00,727.4833333333332,0.0,100.0,75.32,1149.1366666666663,70.0,61.673333333333325,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-06 07:30:00,726.0666666666666,0.0,100.0,75.24000000000001,1149.1366666666663,70.0,61.56999999999999,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-06 07:45:00,732.4266666666666,0.0,100.0,75.19666666666666,1147.7266666666667,70.0,61.32666666666666,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-06 08:00:00,728.1899999999999,0.0,100.0,75.16666666666667,1153.3766666666668,70.0,61.92666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 08:15:00,747.2566666666667,0.0,100.0,75.39666666666666,1154.0833333333333,70.0,61.96,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 08:30:00,781.16,0.0,100.0,75.17999999999999,1152.67,70.0,61.96333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 08:45:00,1071.4466666666667,0.0,100.0,74.90666666666667,1152.67,70.0,61.76666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 09:00:00,1134.3066666666666,0.0,98.16666666666669,74.76333333333334,1139.25,70.0,60.50666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-06 09:15:00,1075.6866666666667,0.0,97.66666666666669,74.78333333333332,1079.2166666666665,70.0,53.77666666666667,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-02-06 09:30:00,1043.1933333333334,0.0,95.83333333333331,72.98666666666666,1043.9033333333334,70.0,49.65,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-02-06 09:45:00,1053.0833333333333,0.0,95.16666666666669,73.01333333333334,1044.61,70.0,49.696666666666665,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 10:00:00,1053.7933333333333,0.0,95.0,73.47666666666667,1048.8466666666666,70.0,50.25,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-06 10:15:00,1047.4333333333334,0.0,94.5,73.57666666666667,1043.1966666666667,70.0,49.68333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-06 10:30:00,1036.84,0.0,93.83333333333331,72.61666666666667,1044.61,70.0,49.81666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-06 10:45:00,1047.4333333333334,0.0,94.5,73.52,1052.3766666666668,70.0,50.68,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-06 11:00:00,1058.7333333333331,0.0,95.0,73.64999999999999,1050.26,70.0,50.60333333333333,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-06 11:15:00,1045.3166666666666,0.0,95.0,73.70666666666666,1046.7266666666667,70.0,50.07333333333333,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-06 11:30:00,1043.9,0.0,95.0,73.59333333333333,1050.9633333333334,70.0,50.46666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-06 11:45:00,1074.9799999999998,0.0,95.66666666666669,73.04666666666667,1075.6866666666667,70.0,53.29,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-06 12:00:00,1120.18,0.0,99.66666666666669,72.75333333333333,1139.9566666666667,70.0,60.42666666666667,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-06 12:15:00,1151.26,0.0,100.0,73.74,1190.8100000000002,70.0,66.00333333333333,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-02-06 12:30:00,1135.72,0.0,100.0,75.15666666666667,1252.26,70.0,73.06,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-06 12:45:00,1195.7566666666664,0.0,100.0,76.48333333333333,1308.0566666666666,70.0,79.12666666666667,74.0,70.0,72.0,69.30333333333333,84.0,69.0,85.0,68.0
2025-02-06 13:00:00,1153.3766666666668,0.0,100.0,77.25666666666667,1325.006666666667,70.0,81.19,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-06 13:15:00,1046.02,0.0,100.0,77.93,1318.65,70.0,80.52,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-06 13:30:00,1033.3066666666666,0.0,100.0,77.74333333333334,1312.2933333333333,70.0,79.78,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-06 13:45:00,1012.12,0.0,100.0,77.78000000000002,1313.71,70.0,79.96,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-06 14:00:00,1012.82,0.0,100.0,77.76,1320.06,70.0,80.51,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-06 14:15:00,976.8025,0.0,100.0,77.9425,1309.47,70.0,79.315,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-06 14:30:00,984.5733333333334,0.0,100.0,77.89333333333333,1308.0566666666666,70.0,79.39333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-06 14:45:00,973.0975,0.0,100.0,78.025,1305.23,70.0,78.9975,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 15:00:00,972.5666666666666,0.0,100.0,77.97666666666667,1305.9366666666667,70.0,79.00333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-06 15:15:00,957.0233333333334,0.0,100.0,77.99,1292.5166666666669,70.0,77.48,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-06 15:30:00,969.0366666666667,0.0,100.0,77.97000000000001,1276.2700000000002,70.0,75.81,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-06 15:45:00,966.2066666666666,0.0,100.0,77.90666666666667,1267.7966666666666,70.0,74.89999999999999,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-06 16:00:00,954.555,0.0,100.0,77.265,1267.09,70.0,74.70500000000001,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-06 16:15:00,959.3225,0.0,100.0,77.435,1268.68,70.0,74.9925,74.0,70.0,72.0,70.04249999999999,84.0,69.0,85.0,68.0
2025-02-06 16:30:00,964.7966666666669,0.0,100.0,76.77999999999999,1264.263333333333,70.0,74.13666666666667,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-06 16:45:00,961.2666666666668,0.0,100.0,76.71666666666667,1254.38,70.0,73.10666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-06 17:00:00,958.4366666666666,0.0,100.0,76.81,1233.89,70.0,70.98,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-06 17:15:00,961.2633333333332,0.0,100.0,75.86666666666666,1213.4133333333332,70.0,68.66000000000001,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-02-06 17:30:00,964.7966666666666,0.0,100.0,75.57000000000001,1210.5866666666668,70.0,68.51,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-06 17:45:00,957.7333333333332,0.0,100.0,74.77999999999999,1200.6966666666667,70.0,67.25,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-06 18:00:00,964.7966666666669,0.0,100.0,74.95,1166.09,70.0,63.370000000000005,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-06 18:15:00,959.15,0.0,100.0,74.17666666666666,1158.32,70.0,62.553333333333335,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-06 18:30:00,954.91,0.0,100.0,74.59,1157.6166666666668,70.0,62.41333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-06 18:45:00,963.3833333333332,0.0,100.0,74.62,1156.2033333333334,70.0,62.156666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-06 19:00:00,970.4466666666668,0.0,100.0,73.98666666666666,1158.32,70.0,62.36333333333334,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-06 19:15:00,968.33,0.0,100.0,74.21666666666665,1159.736666666667,70.0,62.66,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-06 19:30:00,957.0266666666666,0.0,100.0,74.55,1167.5,70.0,63.580000000000005,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-06 19:45:00,959.85,0.0,100.0,74.38333333333333,1197.8733333333332,70.0,66.87333333333333,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-06 20:00:00,963.3833333333332,0.0,100.0,75.5,1211.2933333333333,70.0,68.35000000000001,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-06 20:15:00,963.3833333333332,0.0,100.0,75.11,1209.88,70.0,68.22666666666667,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-06 20:30:00,966.21,0.0,100.0,74.92333333333333,1207.76,70.0,67.83,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-06 20:45:00,956.32,0.0,100.0,75.69666666666667,1207.76,70.0,68.10333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-06 21:00:00,965.5033333333334,0.0,100.0,75.44,1209.1733333333334,70.0,68.26,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-06 21:15:00,965.5033333333334,0.0,100.0,75.35666666666667,1208.4666666666667,70.0,68.11,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-06 21:30:00,952.79,0.0,100.0,76.04,1210.5866666666668,70.0,68.32333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-06 21:45:00,953.4933333333332,0.0,100.0,75.69333333333333,1209.88,70.0,68.29333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-06 22:00:00,954.2,0.0,100.0,75.33666666666666,1209.88,70.0,68.32333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-06 22:15:00,961.97,0.0,100.0,75.86,1209.88,70.0,68.33666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
