time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-06 22:30:00,966.9166666666666,0.0,100.0,76.52,1211.2933333333333,70.0,68.48666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-06 22:45:00,961.9733333333334,0.0,100.0,76.03,1224.7133333333334,70.0,69.98666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-06 23:00:00,945.0166666666668,0.0,100.0,75.99333333333333,1252.9633333333334,70.0,73.15666666666668,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-06 23:15:00,928.7766666666666,0.0,100.0,76.19,1263.5566666666666,70.0,74.32333333333332,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-06 23:30:00,928.065,0.0,100.0,78.11500000000001,1264.97,70.0,74.82499999999999,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-06 23:45:00,915.3533333333334,0.0,100.0,77.87333333333333,1273.4466666666667,70.0,75.46,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-02-07 00:00:00,862.3833333333333,0.0,100.0,77.95333333333333,1274.86,70.0,75.60000000000001,74.0,70.0,72.0,69.9,84.0,69.0,85.0,68.0
2025-02-07 00:15:00,829.1866666666666,0.0,100.0,77.20333333333333,1264.97,70.0,74.39999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 00:30:00,800.9366666666666,0.0,100.0,77.00999999999999,1262.85,70.0,74.31666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 00:45:00,786.1033333333334,0.0,100.0,77.29,1249.43,70.0,72.63,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-07 01:00:00,799.52,0.0,100.0,77.22666666666667,1250.14,70.0,72.88333333333333,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-07 01:15:00,788.93,0.0,100.0,77.11,1262.1433333333332,70.0,74.14,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-07 01:30:00,789.6366666666667,0.0,100.0,77.51333333333334,1264.97,70.0,74.65333333333332,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-07 01:45:00,779.0433333333334,0.0,100.0,77.72333333333334,1266.3833333333332,70.0,74.55666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 02:00:00,783.2833333333333,0.0,100.0,77.94666666666667,1264.97,70.0,74.56666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 02:15:00,781.16,0.0,100.0,77.8,1267.7966666666666,70.0,74.67333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 02:30:00,784.69,0.0,100.0,78.53,1267.7966666666666,70.0,74.74333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 02:45:00,789.6366666666667,0.0,100.0,78.31666666666666,1266.3833333333332,70.0,74.64,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 03:00:00,783.2800000000001,0.0,100.0,78.33666666666666,1267.09,70.0,74.72333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 03:15:00,784.6933333333333,0.0,100.0,78.05666666666667,1267.09,70.0,74.65333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 03:30:00,776.9233333333333,0.0,100.0,77.93,1262.1466666666663,70.0,74.29,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 03:45:00,769.1566666666666,0.0,100.0,77.85333333333334,1267.7966666666666,70.0,74.68333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 04:00:00,774.8033333333333,0.0,100.0,78.52666666666666,1267.09,70.0,74.69333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 04:15:00,776.9233333333333,0.0,100.0,78.04333333333334,1267.09,70.0,74.55,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 04:30:00,776.9200000000001,0.0,100.0,78.27333333333333,1263.5566666666666,70.0,74.39666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:45:00,769.1533333333333,0.0,100.0,78.08,1266.3833333333332,70.0,74.64999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 05:00:00,767.0333333333333,0.0,100.0,78.23,1266.3833333333332,70.0,74.68333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-07 05:15:00,760.6766666666666,0.0,100.0,78.31333333333333,1264.97,70.0,74.50666666666666,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-07 05:30:00,764.9166666666666,0.0,100.0,77.90666666666668,1265.6766666666665,70.0,74.65666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 05:45:00,755.7333333333332,0.0,100.0,78.61333333333333,1267.09,70.0,74.68666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 06:00:00,762.7966666666666,0.0,100.0,78.92666666666666,1267.09,70.0,74.74333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 06:15:00,752.9066666666668,0.0,100.0,78.37333333333333,1267.09,70.0,74.65333333333332,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 06:30:00,758.5566666666667,0.0,100.0,78.32,1262.85,70.0,74.17,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-07 06:45:00,764.21,0.0,100.0,78.14333333333333,1264.97,70.0,74.72666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-07 07:00:00,763.5066666666667,0.0,100.0,78.65666666666667,1267.09,70.0,74.75,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 07:15:00,767.0333333333333,0.0,100.0,78.64999999999999,1267.09,70.0,74.66666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 07:30:00,764.21,0.0,100.0,78.37,1267.7966666666666,70.0,74.72,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 07:45:00,765.6199999999999,0.0,100.0,78.69666666666666,1268.503333333333,70.0,74.81333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 08:00:00,761.3866666666667,0.0,100.0,78.7,1269.21,70.0,74.91333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 08:15:00,756.44,0.0,100.0,78.78,1269.21,70.0,74.875,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 08:30:00,755.38,0.0,100.0,78.7925,1273.45,70.0,75.4075,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 08:45:00,763.5033333333334,0.0,100.0,78.66333333333334,1280.506666666667,70.0,76.33333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-07 09:00:00,757.8533333333334,0.0,100.0,78.62,1295.34,70.0,77.40333333333332,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-07 09:15:00,747.9666666666667,0.0,100.0,78.59333333333332,1311.5866666666668,70.0,79.49,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 09:30:00,768.4466666666667,0.0,100.0,78.60000000000001,1316.53,70.0,80.21,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-07 09:45:00,764.21,0.0,100.0,78.97666666666667,1316.53,70.0,79.99666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-07 10:00:00,755.7366666666667,0.0,100.0,79.20666666666666,1322.1833333333334,70.0,80.63333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-07 10:15:00,757.8533333333334,0.0,100.0,79.19666666666667,1328.54,70.0,80.63333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-07 10:30:00,757.8533333333334,0.0,100.0,79.14999999999999,1324.3,70.0,81.08999999999999,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-07 10:45:00,752.91,0.0,100.0,78.73333333333333,1320.0600000000002,70.0,80.69666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-07 11:00:00,767.0366666666665,0.0,100.0,79.08666666666666,1322.8866666666663,70.0,81.08,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 11:15:00,763.5033333333332,0.0,100.0,79.64,1325.006666666667,70.0,81.15333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 11:30:00,765.6199999999999,0.0,100.0,79.77,1324.3,70.0,81.08666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 11:45:00,759.2633333333333,0.0,100.0,78.77,1321.4733333333334,70.0,80.42,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-07 12:00:00,762.7966666666666,0.0,100.0,79.53666666666668,1322.8866666666663,70.0,80.95333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 12:15:00,762.09,0.0,100.0,79.58,1324.3,70.0,81.10333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 12:30:00,760.6766666666667,0.0,100.0,79.67,1325.006666666667,70.0,81.31333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 12:45:00,768.4466666666667,0.0,100.0,79.63666666666666,1326.42,70.0,81.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 13:00:00,763.5033333333332,0.0,100.0,79.70333333333333,1327.1266666666668,70.0,81.37666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 13:15:00,759.9699999999999,0.0,100.0,79.70333333333333,1327.1266666666668,70.0,81.39666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 13:30:00,764.21,0.0,100.0,79.75,1325.006666666667,70.0,81.35666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-07 13:45:00,759.2633333333333,0.0,100.0,79.43333333333334,1324.3,70.0,81.14999999999999,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-07 14:00:00,762.7966666666666,0.0,100.0,78.90333333333332,1321.4766666666667,70.0,80.72666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-07 14:15:00,770.5666666666666,0.0,100.0,78.74000000000001,1317.9433333333334,70.0,80.25333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 14:30:00,758.5566666666667,0.0,100.0,78.68666666666667,1318.6466666666668,70.0,80.53666666666668,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-07 14:45:00,764.21,0.0,100.0,78.89,1308.76,70.0,79.39,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-07 15:00:00,751.4933333333333,0.0,100.0,79.04666666666667,1288.28,70.0,77.10666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-07 15:15:00,759.2633333333333,0.0,100.0,79.02,1272.0333333333335,70.0,75.35000000000001,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-07 15:30:00,762.0866666666667,0.0,100.0,78.59666666666668,1266.3833333333334,70.0,74.63666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-07 15:45:00,769.86,0.0,100.0,77.84,1262.1433333333332,70.0,74.13,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-07 16:00:00,752.9066666666668,0.0,100.0,77.86333333333333,1251.5533333333333,70.0,72.93333333333334,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:15:00,762.09,0.0,100.0,78.03333333333333,1237.4233333333334,70.0,71.46333333333332,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-07 16:30:00,755.7333333333332,0.0,100.0,77.61333333333333,1213.4133333333332,70.0,68.83666666666666,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:45:00,752.91,0.0,100.0,76.86666666666666,1207.763333333333,70.0,68.00666666666667,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-02-07 17:00:00,757.1466666666666,0.0,100.0,76.61333333333333,1204.23,70.0,67.63666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-07 17:15:00,763.5033333333332,0.0,100.0,76.79,1177.39,70.0,64.58666666666666,74.0,70.0,72.0,70.21333333333334,84.0,69.0,85.0,68.0
2025-02-07 17:30:00,768.4499999999999,0.0,100.0,76.58666666666666,1156.2033333333334,70.0,62.23666666666667,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-07 17:45:00,752.91,0.0,100.0,75.99,1154.0866666666668,70.0,61.95333333333334,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-07 18:00:00,751.5,0.0,100.0,75.14333333333333,1141.37,70.0,60.80666666666667,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-07 18:15:00,779.04,0.0,100.0,74.69666666666667,1142.7833333333333,70.0,60.64666666666667,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-07 18:30:00,776.2166666666667,0.0,100.0,75.7,1152.6733333333334,70.0,62.01666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-07 18:45:00,786.8100000000001,0.0,100.0,75.25666666666667,1146.3166666666666,70.0,61.25666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-07 19:00:00,784.69,0.0,100.0,75.62333333333333,1154.79,70.0,62.10666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-07 19:15:00,777.63,0.0,100.0,74.62333333333333,1149.8466666666666,70.0,61.54,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-07 19:30:00,783.9866666666667,0.0,100.0,74.77666666666667,1151.9633333333334,70.0,61.92666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-07 19:45:00,780.4533333333334,0.0,100.0,74.90333333333332,1152.67,70.0,61.946666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 20:00:00,791.0466666666667,0.0,100.0,74.80333333333334,1148.4333333333334,70.0,61.5,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-07 20:15:00,800.94,0.0,100.0,74.43333333333334,1151.256666666667,70.0,61.626666666666665,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-07 20:30:00,794.5799999999999,0.0,100.0,74.79333333333334,1155.496666666667,70.0,62.04666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 20:45:00,800.23,0.0,100.0,74.73,1154.79,70.0,62.01333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 21:00:00,810.8233333333333,0.0,100.0,75.46666666666665,1154.0833333333333,70.0,62.04666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 21:15:00,793.8733333333333,0.0,100.0,75.46,1154.79,70.0,62.11666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 21:30:00,796.6966666666667,0.0,100.0,75.67,1154.79,70.0,62.080000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 21:45:00,788.9266666666667,0.0,100.0,76.09666666666668,1155.496666666667,70.0,62.21333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 22:00:00,797.4033333333333,0.0,100.0,76.20666666666666,1156.91,70.0,62.39000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-07 22:15:00,793.1700000000001,0.0,100.0,76.09333333333332,1161.15,70.0,62.77333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-07 22:30:00,798.11,0.0,100.0,76.05333333333333,1165.3833333333334,70.0,63.28333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-07 22:45:00,798.8166666666666,0.0,100.0,75.96666666666665,1176.6833333333334,70.0,64.74666666666667,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-07 23:00:00,803.0566666666667,0.0,100.0,75.95666666666666,1180.2166666666665,70.0,65.11,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-07 23:15:00,797.4033333333333,0.0,100.0,75.91000000000001,1202.11,70.0,67.40333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 23:30:00,795.2833333333333,0.0,100.0,76.58,1207.76,70.0,68.22666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-07 23:45:00,795.2866666666667,0.0,100.0,76.05333333333333,1204.2266666666667,70.0,67.73666666666666,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-08 00:00:00,798.1133333333333,0.0,100.0,76.34333333333333,1209.17,70.0,68.23666666666666,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-08 00:15:00,792.46,0.0,100.0,75.93,1207.76,70.0,67.92,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 00:30:00,794.58,0.0,100.0,75.69333333333334,1205.64,70.0,67.89,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-08 00:45:00,800.9366666666666,0.0,100.0,75.76666666666667,1207.0533333333333,70.0,68.05,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 01:00:00,798.1133333333333,0.0,100.0,75.89333333333333,1203.5200000000002,70.0,67.62666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-08 01:15:00,799.5233333333334,0.0,100.0,75.83333333333333,1204.2266666666667,70.0,67.74666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 01:30:00,784.69,0.0,100.0,75.76666666666667,1202.11,70.0,67.37666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-08 01:45:00,791.0500000000001,0.0,100.0,75.71666666666665,1204.9333333333334,70.0,67.75333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 02:00:00,799.5233333333334,0.0,100.0,75.66,1208.4666666666667,70.0,68.14666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 02:15:00,797.4066666666668,0.0,100.0,75.56,1210.5866666666668,70.0,68.25333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 02:30:00,794.5799999999999,0.0,100.0,75.91,1209.1733333333334,70.0,68.32666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 02:45:00,794.5766666666667,0.0,100.0,77.44,1212.7066666666667,70.0,68.52333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 03:00:00,792.46,0.0,100.0,76.86333333333333,1210.5866666666668,70.0,68.41666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 03:15:00,792.4633333333335,0.0,100.0,77.05666666666667,1209.88,70.0,68.43333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:30:00,803.7633333333333,0.0,100.0,77.58666666666666,1211.2933333333333,70.0,68.48666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:45:00,786.8100000000001,0.0,100.0,77.32333333333334,1214.12,70.0,68.56666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 04:00:00,796.6966666666667,0.0,100.0,77.17,1212.0,70.0,68.51333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 04:15:00,788.93,0.0,100.0,77.48333333333333,1212.0,70.0,68.23333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-08 04:30:00,798.8166666666666,0.0,100.0,77.00666666666666,1212.0,70.0,68.55333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 04:45:00,791.0466666666667,0.0,100.0,77.25,1212.7066666666667,70.0,68.56666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 05:00:00,770.5666666666666,0.0,100.0,76.93,1212.0,70.0,68.48,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 05:15:00,767.0333333333333,0.0,100.0,76.66000000000001,1210.5866666666668,70.0,68.40333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 05:30:00,762.09,0.0,100.0,77.06666666666666,1211.2933333333333,70.0,68.42,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 05:45:00,766.3266666666667,0.0,100.0,77.18666666666667,1212.0,70.0,68.43666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 06:00:00,769.1533333333333,0.0,100.0,77.43666666666667,1210.5866666666668,70.0,68.38,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 06:15:00,755.7333333333332,0.0,100.0,76.91666666666667,1211.2933333333333,70.0,68.42333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 06:30:00,755.0300000000001,0.0,100.0,76.52,1210.5866666666668,70.0,68.35333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 06:45:00,767.0366666666665,0.0,100.0,76.67666666666666,1210.5866666666668,70.0,68.24333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 07:00:00,757.1466666666666,0.0,100.0,77.39333333333333,1209.88,70.0,68.35000000000001,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 07:15:00,759.9733333333334,0.0,100.0,77.42666666666666,1208.4666666666667,70.0,68.39999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 07:30:00,751.145,0.0,100.0,76.74,1209.88,70.0,68.09,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 07:45:00,755.0266666666666,0.0,100.0,77.29333333333334,1210.5866666666668,70.0,68.40666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 08:00:00,755.7333333333332,0.0,100.0,76.86999999999999,1208.4666666666667,70.0,68.16666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 08:15:00,756.44,0.0,100.0,76.87333333333333,1210.5866666666668,70.0,68.40666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 08:30:00,755.73,0.0,100.0,76.73666666666666,1209.88,70.0,68.31,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 08:45:00,750.0833333333334,0.0,100.0,77.29666666666667,1212.0,70.0,68.46,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 09:00:00,761.3833333333333,0.0,100.0,77.37666666666667,1212.0,70.0,68.46666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 09:15:00,771.9766666666666,0.0,100.0,77.33999999999999,1210.5866666666668,70.0,68.37333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 09:30:00,761.3833333333332,0.0,100.0,77.36666666666666,1209.88,70.0,68.40333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 09:45:00,770.5666666666666,0.0,100.0,77.75666666666667,1211.2933333333333,70.0,68.44666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 10:00:00,766.3299999999999,0.0,100.0,77.32666666666667,1209.88,70.0,68.36,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-08 10:15:00,762.09,0.0,100.0,77.68333333333334,1210.5866666666668,70.0,68.45,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 10:30:00,770.5666666666666,0.0,100.0,77.10333333333334,1210.5866666666668,70.0,68.17666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 10:45:00,762.7966666666666,0.0,100.0,76.78333333333335,1211.2933333333333,70.0,68.37,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 11:00:00,763.5,0.0,100.0,76.82333333333334,1211.2933333333333,70.0,68.40333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 11:15:00,762.09,0.0,100.0,76.87333333333333,1210.5866666666668,70.0,68.21333333333332,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 11:30:00,764.9133333333333,0.0,100.0,76.93,1210.5866666666668,70.0,68.23333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-08 11:45:00,764.21,0.0,100.0,76.82,1209.88,70.0,68.27666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 12:00:00,767.7433333333333,0.0,100.0,76.82666666666667,1209.1733333333334,70.0,68.21333333333332,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 12:15:00,757.8533333333334,0.0,100.0,77.32333333333334,1211.2933333333333,70.0,68.41000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 12:30:00,762.09,0.0,100.0,77.18333333333334,1210.5866666666668,70.0,68.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 12:45:00,759.9699999999999,0.0,100.0,77.19333333333333,1209.1733333333334,70.0,68.24666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 13:00:00,757.8533333333334,0.0,100.0,76.86666666666667,1208.4666666666667,70.0,68.19333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-08 13:15:00,767.7399999999999,0.0,100.0,76.63,1211.2933333333333,70.0,68.35666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 13:30:00,762.7933333333334,0.0,100.0,77.12666666666667,1209.1733333333334,70.0,68.25666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-08 13:45:00,764.21,0.0,100.0,76.58666666666666,1209.88,70.0,68.32666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 14:00:00,765.9749999999999,0.0,100.0,76.47999999999999,1210.94,70.0,68.33500000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 14:15:00,771.27,0.0,100.0,76.53999999999999,1205.1125000000002,70.0,67.72,74.0,70.0,72.0,70.015,84.0,69.0,85.0,68.0
2025-02-08 14:30:00,764.9133333333333,0.0,100.0,76.50333333333333,1208.4666666666667,70.0,68.17333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 14:45:00,760.68,0.0,100.0,76.44333333333333,1204.9333333333334,70.0,67.65666666666668,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-08 15:00:00,769.8566666666666,0.0,100.0,76.39,1202.8166666666666,70.0,67.48666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-08 15:15:00,768.4466666666667,0.0,100.0,76.58,1187.2766666666666,70.0,65.63666666666667,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-08 15:30:00,759.2633333333333,0.0,100.0,76.71,1171.74,70.0,64.11666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-08 15:45:00,758.5566666666667,0.0,100.0,76.72333333333333,1156.91,70.0,62.28333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-08 16:00:00,766.3266666666667,0.0,100.0,75.34333333333332,1154.0833333333333,70.0,62.04666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-08 16:15:00,761.3833333333333,0.0,100.0,74.90333333333332,1152.67,70.0,61.75666666666667,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-08 16:30:00,759.2666666666668,0.0,100.0,75.42333333333333,1151.256666666667,70.0,61.723333333333336,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-08 16:45:00,771.2733333333334,0.0,100.0,75.02,1137.84,70.0,60.32333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-08 17:00:00,808.0,0.0,100.0,74.80666666666666,1132.1866666666667,70.0,59.57666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-08 17:15:00,805.8833333333333,0.0,100.0,74.72000000000001,1118.0633333333333,70.0,58.09666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-08 17:30:00,861.6766666666666,0.0,100.0,74.44,1103.9366666666667,70.0,56.48666666666667,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-08 17:45:00,903.3466666666668,0.0,100.0,73.93333333333334,1103.2333333333331,70.0,56.43,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-08 18:00:00,899.82,0.0,100.0,74.21333333333332,1096.1666666666667,70.0,55.580000000000005,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-08 18:15:00,920.3,0.0,100.0,73.99666666666667,1086.2833333333333,70.0,54.44,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-08 18:30:00,927.3633333333332,0.0,100.0,74.13666666666667,1078.51,70.0,53.446666666666665,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-08 18:45:00,960.5566666666668,0.0,100.0,74.04,1068.6233333333332,70.0,52.47666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-08 19:00:00,960.5566666666668,0.0,100.0,73.91666666666667,1062.9733333333334,70.0,51.78333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-08 19:15:00,973.98,0.0,100.0,74.10666666666667,1053.79,70.0,50.79333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-08 19:30:00,1019.8866666666668,0.0,100.0,73.62,1044.61,70.0,49.77,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-08 19:45:00,1047.4333333333334,0.0,97.5,73.31,1041.7833333333333,70.0,49.580000000000005,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-08 20:00:00,1050.26,0.0,91.33333333333331,72.03333333333333,1041.0766666666666,70.0,49.07666666666668,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-08 20:15:00,1024.8333333333333,0.0,88.66666666666667,71.96666666666667,1026.95,70.0,47.76333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-08 20:30:00,991.6333333333332,0.0,90.16666666666669,71.83666666666666,993.0466666666666,70.0,43.830000000000005,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-08 20:45:00,939.3733333333332,0.0,90.5,71.87333333333333,969.74,70.0,41.51333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-08 21:00:00,735.96,0.0,100.0,70.5,928.07,70.0,36.66666666666666,74.0,70.0,72.0,70.37,84.0,69.0,85.0,68.0
2025-02-08 21:15:00,1072.15,0.0,98.16666666666669,69.69,1086.28,70.0,55.41,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-08 21:30:00,750.0833333333334,0.0,100.0,74.19,1028.3633333333337,70.0,48.16666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 21:45:00,746.5533333333333,0.0,100.0,70.05333333333333,1010.0,70.0,45.84666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-08 22:00:00,748.6700000000001,0.0,100.0,72.33666666666666,1047.4333333333334,70.0,50.02333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-08 22:15:00,810.1166666666667,0.0,100.0,71.86333333333333,1057.32,70.0,51.10666666666666,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-08 22:30:00,1112.41,0.0,100.0,71.79,1198.58,70.0,67.2,74.0,70.0,72.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-02-08 22:45:00,1099.7,0.0,100.0,74.46,1216.236666666667,70.0,69.06666666666666,74.0,70.0,72.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-02-08 23:00:00,1123.006666666667,0.0,100.0,75.02,1251.5533333333333,70.0,72.89333333333333,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-08 23:15:00,1123.7133333333334,0.0,100.0,76.29333333333334,1296.753333333333,70.0,77.86,74.0,70.0,72.0,69.38,84.0,69.0,85.0,68.0
2025-02-08 23:30:00,1147.02,0.0,100.0,77.89333333333333,1346.1966666666667,70.0,83.57333333333334,74.0,70.0,72.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-02-08 23:45:00,1108.8833333333334,0.0,100.0,78.88333333333333,1349.02,70.0,84.00666666666666,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-09 00:00:00,989.5166666666668,0.0,100.0,78.38666666666667,1317.2333333333331,70.0,80.41,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-09 00:15:00,981.7466666666666,0.0,100.0,78.40666666666667,1297.46,70.0,78.18333333333334,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-09 00:30:00,961.2633333333332,0.0,100.0,78.3,1296.75,70.0,77.99,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 00:45:00,935.1333333333332,0.0,100.0,78.35000000000001,1295.34,70.0,77.83,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-09 01:00:00,921.71,0.0,100.0,78.49666666666667,1271.33,70.0,75.29666666666667,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-09 01:15:00,910.4133333333332,0.0,100.0,78.04333333333334,1269.21,70.0,74.69666666666666,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-09 01:30:00,896.9933333333333,0.0,100.0,77.99,1271.33,70.0,75.12,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-09 01:45:00,880.75,0.0,100.0,77.94333333333333,1269.9166666666667,70.0,75.11,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-09 02:00:00,877.9266666666666,0.0,100.0,78.37333333333333,1270.6233333333332,70.0,75.00333333333333,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-09 02:15:00,862.3833333333333,0.0,100.0,77.7,1267.7966666666666,70.0,74.77666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-09 02:30:00,803.0533333333333,0.0,100.0,77.84,1263.5566666666666,70.0,74.28,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-09 02:45:00,799.5233333333334,0.0,100.0,77.96333333333332,1266.3833333333334,70.0,74.57,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 03:00:00,784.6933333333333,0.0,100.0,78.0,1256.496666666667,70.0,73.60333333333334,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-09 03:15:00,777.63,0.0,100.0,78.29666666666667,1266.3833333333332,70.0,74.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 03:30:00,781.16,0.0,100.0,77.84666666666666,1261.4399999999998,70.0,74.66666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-09 03:45:00,776.2166666666667,0.0,100.0,78.24666666666667,1264.97,70.0,74.58333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-09 04:00:00,770.5666666666666,0.0,100.0,78.60333333333334,1266.3833333333332,70.0,74.63666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 04:15:00,776.2133333333333,0.0,100.0,78.48666666666666,1267.09,70.0,74.71666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 04:30:00,775.5099999999999,0.0,100.0,78.53666666666668,1267.09,70.0,74.66666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 04:45:00,772.6866666666666,0.0,100.0,78.14,1263.5566666666666,70.0,74.25,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 05:00:00,771.2733333333332,0.0,100.0,78.38666666666667,1264.263333333333,70.0,74.40333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 05:15:00,771.9766666666666,0.0,100.0,79.11,1267.09,70.0,74.73,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 05:30:00,755.7333333333332,0.0,100.0,78.62333333333333,1267.09,70.0,74.66,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 05:45:00,762.7950000000001,0.0,100.0,78.85499999999999,1266.03,70.0,74.71,74.0,70.0,72.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-02-09 06:00:00,764.9175,0.0,100.0,78.8425,1267.09,70.0,74.7225,74.0,70.0,72.0,69.985,84.0,69.0,85.0,68.0
2025-02-09 06:15:00,755.0266666666666,0.0,100.0,79.30666666666667,1267.09,70.0,74.71666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 06:30:00,762.09,0.0,100.0,78.76333333333334,1267.09,70.0,74.66333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 06:45:00,757.8533333333334,0.0,100.0,79.05333333333333,1268.503333333333,70.0,74.78,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 07:00:00,762.7966666666666,0.0,100.0,79.19666666666667,1267.09,70.0,74.73,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 07:15:00,762.7999999999998,0.0,100.0,78.97333333333334,1267.7966666666666,70.0,74.75666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 07:30:00,759.9733333333334,0.0,100.0,79.13,1269.21,70.0,74.87666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 07:45:00,761.3833333333333,0.0,100.0,79.27333333333333,1269.9166666666667,70.0,74.95333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 08:00:00,759.2666666666668,0.0,100.0,78.90333333333334,1269.21,70.0,74.60666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 08:15:00,764.9133333333333,0.0,100.0,78.74666666666667,1269.21,70.0,74.80333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 08:30:00,757.85,0.0,100.0,78.68666666666667,1268.503333333333,70.0,74.92666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 08:45:00,767.0333333333333,0.0,100.0,79.09333333333333,1269.21,70.0,74.96333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 09:00:00,764.9133333333333,0.0,100.0,79.17666666666666,1268.503333333333,70.0,75.00666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 09:15:00,761.3866666666667,0.0,100.0,79.05333333333333,1269.9166666666667,70.0,75.01666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 09:30:00,765.6199999999999,0.0,100.0,79.16666666666667,1271.33,70.0,75.16,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 09:45:00,770.5666666666666,0.0,100.0,79.14333333333333,1272.743333333333,70.0,75.25333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 10:00:00,761.3833333333333,0.0,100.0,79.13000000000001,1272.0366666666666,70.0,75.21999999999998,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 10:15:00,769.86,0.0,100.0,79.08333333333333,1273.4466666666667,70.0,75.39666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 10:30:00,767.0333333333333,0.0,100.0,79.07333333333334,1272.743333333333,70.0,75.45,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 10:45:00,755.7333333333332,0.0,100.0,78.98,1279.8033333333333,70.0,76.16666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-09 11:00:00,767.7399999999999,0.0,100.0,78.96666666666665,1286.16,70.0,76.89666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-09 11:15:00,767.0366666666665,0.0,100.0,78.88333333333333,1298.8733333333332,70.0,78.65666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-09 11:30:00,764.9133333333333,0.0,100.0,78.92333333333333,1314.4133333333332,70.0,80.13,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-09 11:45:00,761.3833333333333,0.0,100.0,79.08999999999999,1317.236666666667,70.0,80.42,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-02-09 12:00:00,764.9166666666666,0.0,100.0,79.32666666666667,1317.9466666666667,70.0,80.48333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-09 12:15:00,767.0333333333333,0.0,100.0,79.09666666666668,1315.82,70.0,80.25,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-09 12:30:00,767.7399999999999,0.0,100.0,79.19,1322.8866666666663,70.0,80.93666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-09 12:45:00,763.5033333333332,0.0,100.0,79.10000000000001,1318.6466666666663,70.0,80.35333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 13:00:00,767.0333333333333,0.0,100.0,79.48,1320.7666666666669,70.0,80.82333333333332,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-09 13:15:00,759.9733333333334,0.0,100.0,79.37,1323.5933333333337,70.0,80.98333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-09 13:30:00,768.4466666666667,0.0,100.0,79.57,1322.18,70.0,80.92999999999999,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-09 13:45:00,769.86,0.0,100.0,79.55,1322.8866666666663,70.0,80.93,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 14:00:00,772.6833333333334,0.0,100.0,79.40666666666667,1322.18,70.0,80.80333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 14:15:00,765.6233333333333,0.0,100.0,79.01666666666667,1322.18,70.0,80.83666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 14:30:00,769.1533333333333,0.0,100.0,78.87666666666667,1316.53,70.0,80.52999999999999,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-09 14:45:00,761.3833333333333,0.0,100.0,78.97333333333333,1300.2833333333333,70.0,78.44333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-09 15:00:00,771.2733333333332,0.0,100.0,78.99666666666667,1289.6933333333334,70.0,77.19,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-09 15:15:00,767.0366666666665,0.0,100.0,79.08999999999999,1274.86,70.0,75.63666666666667,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-09 15:30:00,764.21,0.0,100.0,78.49,1267.09,70.0,74.57,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-09 15:45:00,757.1466666666666,0.0,100.0,78.32000000000001,1269.21,70.0,74.77,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-09 16:00:00,764.9133333333333,0.0,100.0,77.48,1260.0266666666666,70.0,74.02,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-09 16:15:00,767.7399999999999,0.0,100.0,77.48,1251.5533333333335,70.0,73.03333333333333,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-09 16:30:00,764.9133333333333,0.0,100.0,77.57666666666667,1240.9566666666667,70.0,71.78666666666668,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-09 16:45:00,764.21,0.0,100.0,77.57000000000001,1229.6566666666668,70.0,70.68333333333334,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-09 17:00:00,769.1533333333333,0.0,100.0,77.50666666666666,1218.3533333333332,70.0,69.31666666666666,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-02-09 17:15:00,764.9166666666666,0.0,100.0,77.00666666666666,1211.2933333333333,70.0,68.43333333333334,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-09 17:30:00,765.6199999999999,0.0,100.0,76.84333333333332,1210.5866666666668,70.0,68.3,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-09 17:45:00,760.68,0.0,100.0,76.64,1212.0,70.0,68.60000000000001,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-09 18:00:00,766.3266666666667,0.0,100.0,76.95666666666666,1203.52,70.0,67.58999999999999,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0
2025-02-09 18:15:00,763.5033333333334,0.0,100.0,75.89666666666666,1199.2833333333335,70.0,67.07,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-09 18:30:00,762.7966666666666,0.0,100.0,75.89333333333333,1203.5233333333333,70.0,67.33666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-09 18:45:00,764.21,0.0,100.0,75.94666666666667,1205.6433333333334,70.0,68.02,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-09 19:00:00,770.5666666666666,0.0,100.0,75.93,1209.88,70.0,68.30333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 19:15:00,759.2666666666668,0.0,100.0,76.87,1209.88,70.0,68.30666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 19:30:00,763.5033333333332,0.0,100.0,76.49666666666667,1210.5866666666668,70.0,68.31333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 19:45:00,770.5666666666666,0.0,100.0,76.16666666666667,1209.88,70.0,68.33666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 20:00:00,762.7933333333334,0.0,100.0,76.35333333333334,1204.9366666666667,70.0,67.62,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 20:15:00,764.2066666666666,0.0,100.0,76.73,1209.88,70.0,68.37666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 20:30:00,772.6833333333334,0.0,100.0,76.64666666666666,1207.0533333333333,70.0,68.24,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-09 20:45:00,760.6733333333333,0.0,100.0,76.64,1211.2933333333333,70.0,68.33,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 21:00:00,762.7966666666666,0.0,100.0,76.27999999999999,1209.88,70.0,68.23333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 21:15:00,757.8533333333334,0.0,100.0,76.98,1207.76,70.0,68.05333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-09 21:30:00,768.4466666666667,0.0,100.0,76.85666666666667,1210.5866666666668,70.0,68.41000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 21:45:00,771.9766666666666,0.0,100.0,76.57666666666667,1211.2933333333333,70.0,68.34666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 22:00:00,763.5033333333332,0.0,100.0,77.12666666666667,1211.2933333333333,70.0,68.42,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 22:15:00,762.7966666666666,0.0,100.0,77.73,1211.2933333333333,70.0,68.5,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 22:30:00,764.9166666666666,0.0,100.0,77.75,1211.2933333333333,70.0,68.49,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 22:45:00,756.4399999999999,0.0,100.0,77.58333333333333,1212.0,70.0,68.51333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 23:00:00,771.2733333333332,0.0,100.0,77.54,1216.24,70.0,69.04333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-09 23:15:00,762.7966666666666,0.0,100.0,77.51666666666667,1236.7166666666665,70.0,71.03333333333333,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-09 23:30:00,762.7999999999998,0.0,100.0,77.45,1252.256666666667,70.0,72.97666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-09 23:45:00,765.62,0.0,100.0,77.54666666666667,1265.6766666666665,70.0,74.43666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-10 00:00:00,767.7400000000001,0.0,100.0,77.83333333333333,1263.5566666666666,70.0,74.33999999999999,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-10 00:15:00,765.6233333333333,0.0,100.0,77.64,1262.1466666666663,70.0,74.37333333333333,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-10 00:30:00,769.86,0.0,100.0,77.53333333333333,1267.09,70.0,74.27333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-10 00:45:00,774.0966666666667,0.0,100.0,78.11,1268.503333333333,70.0,74.79,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-10 01:00:00,769.86,0.0,100.0,78.34333333333333,1267.7966666666669,70.0,74.69333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 01:15:00,769.86,0.0,100.0,78.08666666666666,1267.7966666666666,70.0,74.68666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 01:30:00,760.68,0.0,100.0,78.58999999999999,1267.09,70.0,74.68666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 01:45:00,769.1533333333333,0.0,100.0,78.42,1267.09,70.0,74.66,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 02:00:00,764.9166666666666,0.0,100.0,78.99000000000001,1267.09,70.0,74.77,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 02:15:00,766.3266666666667,0.0,100.0,78.07333333333334,1267.09,70.0,74.62666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 02:30:00,770.5666666666666,0.0,100.0,78.78666666666668,1267.7966666666666,70.0,74.79333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 02:45:00,768.4499999999999,0.0,100.0,78.07,1267.7966666666666,70.0,74.68333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 03:00:00,762.7999999999998,0.0,100.0,78.59666666666666,1269.21,70.0,74.77999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 03:15:00,772.6866666666666,0.0,100.0,78.78666666666666,1269.21,70.0,74.84333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 03:30:00,769.1533333333333,0.0,100.0,78.88,1268.503333333333,70.0,74.83666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 03:45:00,766.3299999999999,0.0,100.0,78.85333333333334,1269.9166666666667,70.0,75.05,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 04:00:00,774.8066666666667,0.0,100.0,78.83666666666666,1271.33,70.0,75.21666666666665,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 04:15:00,766.3266666666667,0.0,100.0,78.77333333333333,1282.63,70.0,76.29,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-10 04:30:00,774.8033333333333,0.0,100.0,78.76333333333334,1281.92,70.0,76.63333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-10 04:45:00,776.2166666666667,0.0,100.0,78.77,1288.28,70.0,77.03333333333332,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-10 05:00:00,760.6766666666666,0.0,100.0,78.67,1297.4633333333334,70.0,77.91,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-10 05:15:00,762.7966666666666,0.0,100.0,78.61,1315.8233333333335,70.0,80.14,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-10 05:30:00,777.63,0.0,100.0,78.68666666666667,1312.2933333333333,70.0,79.74000000000001,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-10 05:45:00,770.5666666666666,0.0,100.0,78.57333333333334,1317.9433333333334,70.0,80.42,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-10 06:00:00,769.1533333333333,0.0,100.0,78.68666666666667,1318.6466666666663,70.0,80.49,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-10 06:15:00,767.7399999999999,0.0,100.0,79.64333333333333,1322.8866666666663,70.0,81.35666666666667,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-10 06:30:00,771.9766666666668,0.0,100.0,79.32333333333334,1323.5933333333337,70.0,81.04333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-10 06:45:00,778.3366666666667,0.0,100.0,79.46,1329.243333333333,70.0,81.70666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-10 07:00:00,775.5099999999999,0.0,100.0,79.99,1325.7133333333334,70.0,81.32000000000001,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 07:15:00,766.3266666666667,0.0,100.0,80.04666666666667,1327.8333333333333,70.0,81.40333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-10 07:30:00,771.2733333333332,0.0,100.0,79.97666666666667,1332.07,70.0,81.72333333333334,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-10 07:45:00,770.5633333333334,0.0,100.0,80.01333333333334,1331.3633333333337,70.0,81.88333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 08:00:00,765.62,0.0,100.0,79.88666666666667,1337.7166666666667,70.0,82.54333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-10 08:15:00,776.9233333333333,0.0,100.0,79.87666666666667,1346.1966666666665,70.0,83.67666666666666,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-02-10 08:30:00,769.1533333333333,0.0,100.0,80.37333333333333,1371.62,70.0,86.06666666666666,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-10 08:45:00,764.21,0.0,100.0,84.22333333333334,1471.9133333333332,70.0,97.46999999999998,74.0,70.0,72.0,69.24666666666667,84.0,69.0,85.0,68.0
2025-02-10 09:00:00,767.0366666666665,0.0,100.0,85.51666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.77999999999999,84.0,69.0,85.0,68.0
2025-02-10 09:15:00,764.9166666666666,0.0,100.0,85.59333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.67333333333333,84.0,69.0,85.0,68.0
2025-02-10 09:30:00,768.4466666666667,0.0,100.0,85.46999999999998,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,85.0,68.0
2025-02-10 09:45:00,779.7466666666666,0.0,100.0,85.44,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.59666666666668,84.0,69.0,85.0,68.0
2025-02-10 10:00:00,781.16,0.0,100.0,85.36000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.57000000000001,84.0,69.0,85.0,68.0
2025-02-10 10:15:00,770.5666666666666,0.0,100.0,85.26666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,85.0,68.0
