time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 10:30:00,772.6833333333334,0.0,100.0,85.26333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,85.0,68.0
2025-02-10 10:45:00,763.5033333333334,0.0,100.0,85.15333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.41333333333334,84.0,69.0,85.0,68.0
2025-02-10 11:00:00,779.04,0.0,100.0,85.03333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.35333333333334,84.0,69.0,85.0,68.0
2025-02-10 11:15:00,769.1533333333333,0.0,100.0,84.90666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.31,84.0,69.0,85.0,68.0
2025-02-10 11:30:00,787.1600000000001,0.0,100.0,84.715,1493.81,70.0,100.0,74.0,70.0,72.0,68.225,84.0,69.0,85.0,68.0
2025-02-10 11:45:00,767.5625,0.0,100.0,84.79,1493.81,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0
2025-02-10 12:00:00,768.4466666666667,0.0,100.0,84.61333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.08666666666666,84.0,69.0,85.0,68.0
2025-02-10 12:15:00,769.15,0.0,100.0,84.16000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.05666666666666,84.0,69.0,85.0,68.0
2025-02-10 12:30:00,774.0966666666667,0.0,100.0,84.04333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,85.0,68.0
2025-02-10 12:45:00,769.1533333333333,0.0,100.0,83.93333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.93,84.0,69.0,85.0,68.0
2025-02-10 13:00:00,767.0300000000001,0.0,100.0,84.03666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02666666666666,84.0,69.0,85.0,68.0
2025-02-10 13:15:00,768.4466666666667,0.0,100.0,84.02333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,85.0,68.0
2025-02-10 13:30:00,770.5666666666666,0.0,100.0,84.08666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.07666666666667,84.0,69.0,85.0,68.0
2025-02-10 13:45:00,769.86,0.0,100.0,84.21666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,85.0,68.0
2025-02-10 14:00:00,769.1566666666666,0.0,100.0,84.32666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.17333333333333,84.0,69.0,85.0,68.0
2025-02-10 14:15:00,765.6233333333333,0.0,100.0,84.61333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.29333333333334,84.0,69.0,85.0,68.0
2025-02-10 14:30:00,769.1533333333333,0.0,100.0,84.90666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.44333333333333,84.0,69.0,85.0,68.0
2025-02-10 14:45:00,768.4466666666667,0.0,100.0,85.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-02-10 15:00:00,767.0333333333333,0.0,100.0,85.13666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.66666666666667,84.0,69.0,85.0,68.0
2025-02-10 15:15:00,764.9166666666666,0.0,100.0,85.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.79666666666667,84.0,69.0,85.0,68.0
2025-02-10 15:30:00,763.5033333333334,0.0,100.0,85.76333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0
2025-02-10 15:45:00,771.9766666666666,0.0,100.0,86.12666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14666666666666,84.0,69.0,85.0,68.0
2025-02-10 16:00:00,764.9166666666666,0.0,100.0,86.43333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-10 16:15:00,761.3866666666667,0.0,100.0,86.89333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.52666666666666,84.0,69.0,85.0,68.0
2025-02-10 16:30:00,762.0933333333332,0.0,100.0,87.05,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-10 16:45:00,766.3266666666667,0.0,100.0,87.47666666666667,1492.3966666666663,70.0,99.78333333333336,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-10 17:00:00,760.6766666666667,0.0,100.0,87.68666666666667,1483.2133333333331,70.0,99.04333333333334,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-10 17:15:00,766.3299999999999,0.0,100.0,87.77,1475.4433333333334,70.0,97.90333333333332,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-10 17:30:00,767.7399999999999,0.0,100.0,88.03000000000002,1457.79,70.0,96.05666666666669,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-10 17:45:00,758.56,0.0,100.0,83.56333333333333,1383.63,70.0,88.3,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:00:00,765.6199999999999,0.0,100.0,79.80666666666667,1274.1533333333334,70.0,75.52333333333333,74.0,70.0,72.0,70.80666666666667,84.0,69.0,85.0,68.0
2025-02-10 18:15:00,764.2066666666666,0.0,100.0,78.42333333333333,1227.5366666666666,70.0,70.53333333333335,74.0,70.0,72.0,70.74666666666667,84.0,69.0,85.0,68.0
2025-02-10 18:30:00,757.1466666666666,0.0,100.0,77.13333333333334,1209.88,70.0,68.16333333333334,74.0,70.0,72.0,70.61666666666667,84.0,69.0,85.0,68.0
2025-02-10 18:45:00,754.32,0.0,100.0,76.89666666666666,1196.46,70.0,66.89999999999999,74.0,70.0,72.0,70.48,84.0,69.0,85.0,68.0
2025-02-10 19:00:00,758.56,0.0,100.0,77.02666666666666,1180.2166666666665,70.0,64.98333333333333,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-10 19:15:00,765.6233333333333,0.0,100.0,77.03,1156.2033333333331,70.0,62.27333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-10 19:30:00,757.1466666666666,0.0,100.0,75.45,1150.55,70.0,61.620000000000005,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-02-10 19:45:00,751.4933333333333,0.0,100.0,75.49333333333334,1146.3133333333333,70.0,61.35666666666666,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-10 20:00:00,759.2633333333333,0.0,100.0,75.26666666666667,1139.25,70.0,60.34,74.0,70.0,72.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-02-10 20:15:00,762.0866666666667,0.0,100.0,75.25,1147.02,70.0,61.18666666666667,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-10 20:30:00,771.9766666666666,0.0,100.0,75.34666666666668,1141.3733333333332,70.0,60.54666666666666,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-10 20:45:00,776.9233333333333,0.0,100.0,75.39999999999999,1135.72,70.0,60.07333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-10 21:00:00,786.8100000000001,0.0,100.0,75.38000000000001,1139.96,70.0,60.66,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-02-10 21:15:00,784.6933333333333,0.0,100.0,75.39,1143.49,70.0,60.93,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-10 21:30:00,783.9866666666667,0.0,100.0,75.47000000000001,1146.31,70.0,61.13999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-10 21:45:00,791.0466666666667,0.0,100.0,75.39333333333333,1146.31,70.0,61.20666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 22:00:00,781.8666666666667,0.0,100.0,75.31333333333333,1148.43,70.0,61.34333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-10 22:15:00,776.9233333333333,0.0,100.0,75.18,1151.9633333333334,70.0,61.73666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 22:30:00,787.5133333333333,0.0,100.0,75.53,1153.3766666666668,70.0,61.98,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 22:45:00,785.4,0.0,100.0,76.21333333333332,1156.91,70.0,62.31666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-10 23:00:00,788.2233333333334,0.0,100.0,76.31666666666666,1156.2033333333334,70.0,62.23333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 23:15:00,779.04,0.0,100.0,76.48333333333333,1161.1466666666668,70.0,62.78,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-10 23:30:00,764.9166666666666,0.0,100.0,76.37,1185.8666666666666,70.0,65.57333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-10 23:45:00,752.2033333333334,0.0,100.0,76.17,1197.8733333333332,70.0,66.93666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-11 00:00:00,764.21,0.0,100.0,76.88666666666667,1209.88,70.0,68.37666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 00:15:00,764.9133333333333,0.0,100.0,77.30333333333334,1215.533333333333,70.0,68.91000000000001,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-11 00:30:00,768.4466666666667,0.0,100.0,76.78333333333333,1207.0533333333333,70.0,68.25333333333333,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-02-11 00:45:00,756.44,0.0,100.0,76.99333333333334,1212.0,70.0,68.41000000000001,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:00:00,761.3833333333332,0.0,100.0,77.21,1214.8233333333335,70.0,68.79,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:15:00,757.1466666666666,0.0,100.0,77.76666666666667,1214.12,70.0,68.78666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:30:00,756.44,0.0,100.0,77.76666666666667,1214.12,70.0,68.75,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 01:45:00,762.7966666666666,0.0,100.0,77.71333333333332,1215.5333333333333,70.0,68.89333333333333,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 02:00:00,757.8533333333334,0.0,100.0,77.65333333333334,1220.4733333333334,70.0,69.29666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 02:15:00,759.2666666666668,0.0,100.0,77.67,1227.5366666666666,70.0,70.38,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-11 02:30:00,762.7966666666666,0.0,100.0,77.63,1239.5433333333333,70.0,71.48,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-11 02:45:00,755.0266666666666,0.0,100.0,77.7,1236.72,70.0,71.22666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 03:00:00,755.7333333333332,0.0,100.0,77.71333333333332,1239.5466666666669,70.0,71.80333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-11 03:15:00,760.68,0.0,100.0,77.66000000000001,1249.4333333333334,70.0,72.69,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-11 03:30:00,753.6133333333333,0.0,100.0,77.59333333333333,1257.9066666666668,70.0,73.92999999999999,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:45:00,757.1433333333334,0.0,100.0,78.15333333333332,1260.03,70.0,73.94333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-11 04:00:00,763.5,0.0,100.0,78.11,1260.7333333333331,70.0,74.27333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-11 04:15:00,752.2033333333334,0.0,100.0,77.86333333333333,1264.263333333333,70.0,74.0,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-11 04:30:00,762.7933333333334,0.0,100.0,77.69666666666667,1264.97,70.0,74.43666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 04:45:00,760.6766666666666,0.0,100.0,78.05333333333334,1267.7966666666669,70.0,74.49333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 05:00:00,750.79,0.0,100.0,77.81666666666666,1263.5566666666666,70.0,74.37,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 05:15:00,748.6733333333333,0.0,100.0,77.83999999999999,1250.8466666666666,70.0,73.16000000000001,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-11 05:30:00,756.44,0.0,100.0,77.86999999999999,1236.72,70.0,71.34,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-11 05:45:00,759.2633333333333,0.0,100.0,77.73666666666666,1231.7766666666666,70.0,70.71333333333332,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-11 06:00:00,751.4966666666666,0.0,100.0,77.62666666666667,1240.9566666666667,70.0,71.61,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-11 06:15:00,747.2600000000001,0.0,100.0,77.68333333333334,1252.9633333333334,70.0,72.95666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 06:30:00,759.2666666666668,0.0,100.0,77.75666666666666,1262.85,70.0,74.13666666666667,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-11 06:45:00,754.3233333333334,0.0,100.0,78.52333333333333,1263.56,70.0,74.39999999999999,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-11 07:00:00,747.2566666666667,0.0,100.0,78.10333333333334,1263.5566666666666,70.0,74.24666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 07:15:00,750.79,0.0,100.0,77.95,1265.6766666666665,70.0,74.51666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 07:30:00,759.2666666666668,0.0,100.0,77.89,1265.6766666666665,70.0,74.45333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 07:45:00,749.3766666666667,0.0,100.0,78.18333333333334,1267.09,70.0,74.67999999999999,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 08:00:00,759.2666666666668,0.0,100.0,78.12666666666667,1266.3833333333332,70.0,74.62666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 08:15:00,750.79,0.0,100.0,78.09666666666668,1264.97,70.0,74.51666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:30:00,747.9633333333335,0.0,100.0,78.06333333333333,1265.6766666666665,70.0,74.57333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:45:00,755.7333333333332,0.0,100.0,78.02666666666666,1264.97,70.0,74.54333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 09:00:00,759.2633333333333,0.0,100.0,77.99333333333333,1264.97,70.0,74.63333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 09:15:00,747.2600000000001,0.0,100.0,78.06,1264.97,70.0,74.55,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 09:30:00,753.6133333333333,0.0,100.0,77.93666666666667,1267.09,70.0,74.61333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 09:45:00,750.79,0.0,100.0,77.92999999999999,1267.09,70.0,74.70666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 10:00:00,756.44,0.0,100.0,78.34,1267.09,70.0,74.73,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 10:15:00,750.7866666666667,0.0,100.0,77.82333333333334,1267.09,70.0,74.64,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 10:30:00,752.2000000000002,0.0,100.0,78.56333333333333,1268.503333333333,70.0,74.88666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 10:45:00,755.0233333333334,0.0,100.0,78.55,1271.33,70.0,75.08,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 11:00:00,752.91,0.0,100.0,78.41666666666667,1272.743333333333,70.0,75.29666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 11:15:00,745.8433333333334,0.0,100.0,78.37666666666667,1274.86,70.0,75.44,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 11:30:00,750.0833333333334,0.0,100.0,78.41666666666667,1279.8033333333333,70.0,76.46666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-11 11:45:00,759.9733333333334,0.0,100.0,78.39666666666666,1284.04,70.0,76.56333333333333,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-11 12:00:00,755.0300000000001,0.0,100.0,78.45,1288.2766666666666,70.0,77.10666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-11 12:15:00,759.9733333333334,0.0,100.0,78.41000000000001,1294.6366666666663,70.0,78.04666666666667,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-11 12:30:00,752.9066666666668,0.0,100.0,78.26666666666667,1304.5233333333333,70.0,78.75666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-11 12:45:00,752.2000000000002,0.0,100.0,79.95333333333333,1334.8933333333334,70.0,82.35333333333334,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-11 13:00:00,745.14,0.0,100.0,80.14999999999999,1362.4399999999998,70.0,85.11333333333333,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-11 13:15:00,745.1366666666667,0.0,100.0,80.31666666666666,1362.4366666666667,70.0,85.53000000000002,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-11 13:30:00,750.0833333333334,0.0,100.0,81.95333333333333,1396.3433333333332,70.0,89.05,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-02-11 13:45:00,747.2600000000001,0.0,100.0,83.32666666666667,1435.8966666666668,70.0,93.72666666666667,74.0,70.0,72.0,69.58333333333333,84.0,69.0,85.0,68.0
2025-02-11 14:00:00,750.79,0.0,100.0,85.99666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-11 14:15:00,741.6066666666667,0.0,100.0,85.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-11 14:30:00,750.0833333333334,0.0,100.0,86.13333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-02-11 14:45:00,752.2000000000002,0.0,100.0,86.26333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-11 15:00:00,751.4966666666666,0.0,100.0,86.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-11 15:15:00,740.1933333333333,0.0,100.0,86.22333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-11 15:30:00,752.2000000000002,0.0,100.0,86.42666666666666,1477.5633333333335,70.0,98.10666666666668,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-11 15:45:00,749.3766666666667,0.0,100.0,86.36333333333334,1467.6766666666665,70.0,97.15666666666668,74.0,70.0,72.0,70.08,84.0,69.0,85.0,68.0
2025-02-11 16:00:00,737.37,0.0,100.0,86.51333333333334,1457.0833333333333,70.0,95.89,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-11 16:15:00,752.2000000000002,0.0,100.0,83.65333333333332,1423.18,70.0,92.70333333333332,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-02-11 16:30:00,753.6133333333333,0.0,100.0,81.91333333333334,1391.4,70.0,88.46333333333332,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-11 16:45:00,597.5233333333334,0.0,100.0,81.40333333333332,1353.256666666667,70.0,84.86333333333333,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-11 17:00:00,739.4900000000001,0.0,100.0,77.85333333333334,1223.3,70.0,69.84333333333333,74.0,70.0,72.0,70.87333333333333,84.0,69.0,85.0,68.0
2025-02-11 17:15:00,731.0133333333333,0.0,100.0,77.31,1212.0,70.0,68.56,74.0,70.0,72.0,70.64,84.0,69.0,85.0,68.0
2025-02-11 17:30:00,723.2400000000001,0.0,100.0,75.95,1210.5866666666668,70.0,68.04333333333334,74.0,70.0,72.0,70.44666666666667,84.0,69.0,85.0,68.0
2025-02-11 17:45:00,730.3066666666667,0.0,100.0,76.11333333333333,1203.5233333333333,70.0,67.95,74.0,70.0,72.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-02-11 18:00:00,732.43,0.0,100.0,75.88000000000001,1194.3433333333332,70.0,66.71333333333334,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-11 18:15:00,733.8366666666667,0.0,100.0,75.90333333333334,1185.1566666666668,70.0,65.48666666666666,74.0,70.0,72.0,70.22333333333333,84.0,69.0,85.0,68.0
2025-02-11 18:30:00,728.8933333333333,0.0,100.0,75.85666666666667,1190.8100000000002,70.0,66.32,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-11 18:45:00,720.4166666666666,0.0,100.0,75.94,1185.1566666666668,70.0,65.50666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-11 19:00:00,731.7199999999999,0.0,100.0,75.92666666666666,1183.746666666667,70.0,65.33333333333333,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-11 19:15:00,726.7733333333334,0.0,100.0,75.95666666666666,1186.5733333333335,70.0,65.71,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-11 19:30:00,731.0133333333333,0.0,100.0,75.88,1194.3433333333332,70.0,66.57,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 19:45:00,722.54,0.0,100.0,75.83666666666666,1198.5833333333333,70.0,67.16000000000001,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 20:00:00,730.3033333333333,0.0,100.0,75.85333333333334,1199.993333333333,70.0,67.06,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 20:15:00,728.1899999999999,0.0,100.0,75.76333333333334,1204.2266666666667,70.0,67.72666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 20:30:00,734.5433333333334,0.0,100.0,76.60666666666667,1208.4666666666667,70.0,68.12666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 20:45:00,735.25,0.0,100.0,76.77,1209.88,70.0,68.25333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 21:00:00,720.42,0.0,100.0,77.12,1211.2933333333333,70.0,68.47000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 21:15:00,734.5433333333334,0.0,100.0,77.03666666666668,1212.0,70.0,68.52333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 21:30:00,720.4166666666666,0.0,100.0,77.32,1210.5866666666668,70.0,68.43333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 21:45:00,730.3066666666667,0.0,100.0,77.29666666666667,1210.5866666666668,70.0,68.37,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 22:00:00,726.07,0.0,100.0,77.62333333333333,1212.0,70.0,68.51666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 22:15:00,722.5366666666665,0.0,100.0,77.7,1212.0,70.0,68.52999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 22:30:00,726.7766666666666,0.0,100.0,77.68666666666667,1212.0,70.0,68.53,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 22:45:00,733.8366666666667,0.0,100.0,77.70666666666666,1214.12,70.0,68.72,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 23:00:00,735.25,0.0,100.0,77.71333333333332,1214.8266666666666,70.0,68.77,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 23:15:00,732.4266666666666,0.0,100.0,77.72666666666667,1214.8266666666666,70.0,68.83333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 23:30:00,725.3633333333333,0.0,100.0,77.74333333333334,1216.9466666666667,70.0,68.94666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 23:45:00,724.6566666666666,0.0,100.0,77.71333333333334,1215.5333333333333,70.0,69.02666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 00:00:00,733.1333333333333,0.0,100.0,77.80333333333333,1216.9466666666667,70.0,69.03333333333335,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 00:15:00,731.0133333333333,0.0,100.0,77.80333333333333,1216.9466666666667,70.0,69.07,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 00:30:00,720.42,0.0,100.0,77.67666666666666,1215.5333333333333,70.0,68.88666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 00:45:00,722.5366666666667,0.0,100.0,77.74333333333334,1214.8266666666666,70.0,68.71666666666665,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 01:00:00,731.7199999999999,0.0,100.0,77.92,1214.8266666666666,70.0,68.82333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 01:15:00,728.1899999999999,0.0,100.0,77.85000000000001,1215.5333333333333,70.0,68.90666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-12 01:30:00,726.07,0.0,100.0,77.90333333333332,1215.5333333333333,70.0,68.92,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 01:45:00,725.36,0.0,100.0,77.68333333333334,1214.8266666666666,70.0,68.73333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 02:00:00,720.42,0.0,100.0,77.76333333333334,1212.0,70.0,68.47,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-12 02:15:00,726.7766666666666,0.0,100.0,77.76666666666667,1216.9466666666667,70.0,68.87,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 02:30:00,728.1899999999999,0.0,100.0,77.69,1216.9466666666667,70.0,69.04333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 02:45:00,725.3666666666667,0.0,100.0,77.81333333333333,1214.8266666666666,70.0,68.99333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 03:00:00,735.25,0.0,100.0,77.98,1215.5333333333333,70.0,68.85666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 03:15:00,730.3066666666667,0.0,100.0,77.97333333333334,1216.24,70.0,68.98666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 03:30:00,727.48,0.0,100.0,77.95,1216.24,70.0,68.95,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 03:45:00,721.8299999999999,0.0,100.0,77.87,1215.5333333333333,70.0,68.97666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 04:00:00,731.0099999999999,0.0,100.0,77.98333333333333,1216.9466666666667,70.0,69.09333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 04:15:00,722.5366666666667,0.0,100.0,78.0,1216.24,70.0,69.09333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 04:30:00,718.3000000000001,0.0,100.0,77.7,1213.4133333333332,70.0,69.02,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 04:45:00,721.1266666666667,0.0,100.0,77.49,1206.3466666666666,70.0,68.04666666666667,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:00:00,726.7766666666666,0.0,100.0,77.32333333333334,1212.0,70.0,68.40333333333332,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 05:15:00,722.5366666666665,0.0,100.0,77.97,1214.8266666666666,70.0,68.85666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 05:30:00,731.0099999999999,0.0,100.0,77.64,1209.1733333333334,70.0,68.31,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-12 05:45:00,726.07,0.0,100.0,77.76666666666667,1211.2933333333333,70.0,68.61999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 06:00:00,725.3633333333333,0.0,100.0,77.41333333333334,1212.0,70.0,68.37666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 06:15:00,724.66,0.0,100.0,77.79,1212.7066666666667,70.0,68.64666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 06:30:00,722.5366666666665,0.0,100.0,78.00333333333333,1212.7066666666667,70.0,68.61333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 06:45:00,719.71,0.0,100.0,77.99,1212.0,70.0,68.57333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:00:00,721.1266666666667,0.0,100.0,77.90666666666667,1213.4133333333332,70.0,68.58,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:15:00,720.4200000000001,0.0,100.0,77.75,1211.2933333333333,70.0,68.64999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:30:00,722.5366666666665,0.0,100.0,77.66666666666667,1214.12,70.0,68.73,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:45:00,727.48,0.0,100.0,77.98666666666666,1213.4133333333332,70.0,68.69666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 08:00:00,724.6566666666666,0.0,100.0,78.01333333333334,1213.4133333333332,70.0,68.70333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 08:15:00,720.42,0.0,100.0,78.09333333333333,1214.12,70.0,68.81666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 08:30:00,721.1266666666667,0.0,100.0,78.03666666666668,1214.12,70.0,68.75333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 08:45:00,719.0066666666667,0.0,100.0,78.08666666666666,1213.4133333333332,70.0,68.74,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 09:00:00,728.1866666666666,0.0,100.0,77.96,1212.7066666666667,70.0,68.75333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 09:15:00,728.8933333333333,0.0,100.0,77.60333333333334,1209.1733333333334,70.0,68.21333333333332,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 09:30:00,722.54,0.0,100.0,77.79333333333334,1214.12,70.0,68.73666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 09:45:00,726.7733333333332,0.0,100.0,77.83999999999999,1214.12,70.0,68.64333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 10:00:00,736.6633333333333,0.0,100.0,77.87333333333333,1214.12,70.0,68.7,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 10:15:00,724.6566666666666,0.0,100.0,78.05,1212.0,70.0,68.61333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 10:30:00,722.5366666666665,0.0,100.0,77.64666666666666,1213.4133333333332,70.0,68.74,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 10:45:00,719.0066666666667,0.0,100.0,77.84666666666666,1213.4133333333332,70.0,68.62333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 11:00:00,719.7133333333333,0.0,100.0,77.84666666666668,1214.12,70.0,68.70333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 11:15:00,721.8333333333334,0.0,100.0,77.49666666666667,1213.4133333333332,70.0,68.71666666666665,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 11:30:00,730.3066666666667,0.0,100.0,77.78333333333335,1214.12,70.0,68.77666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 11:45:00,720.4166666666666,0.0,100.0,77.94666666666667,1214.8266666666666,70.0,68.83999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 12:00:00,729.6,0.0,100.0,78.01666666666667,1213.4133333333332,70.0,68.76666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 12:15:00,714.77,0.0,100.0,77.87666666666667,1212.7066666666667,70.0,68.66000000000001,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 12:30:00,723.2433333333333,0.0,100.0,77.66666666666667,1212.7066666666667,70.0,68.62,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 12:45:00,722.54,0.0,100.0,77.36666666666667,1209.88,70.0,68.40333333333334,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 13:00:00,721.8333333333334,0.0,100.0,77.94,1214.12,70.0,68.74666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 13:15:00,725.3666666666667,0.0,100.0,77.65333333333332,1212.0,70.0,68.69333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:30:00,720.4166666666666,0.0,100.0,77.87333333333333,1212.7066666666667,70.0,68.34666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:45:00,728.8933333333333,0.0,100.0,77.83,1212.7066666666667,70.0,68.69333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 14:00:00,719.0066666666667,0.0,100.0,77.89999999999999,1214.8266666666666,70.0,68.79333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 14:15:00,719.7133333333333,0.0,100.0,77.76333333333334,1213.4133333333332,70.0,68.45333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 14:30:00,317.83,0.0,100.0,77.0,1175.9766666666667,70.0,64.67999999999999,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-12 14:45:00,297.35,0.0,100.0,76.72,1125.83,70.0,58.93,74.0,70.0,72.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-12 15:00:00,301.58666666666664,0.0,100.0,76.55333333333333,1089.8100000000002,70.0,54.833333333333336,74.0,70.0,72.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-02-12 15:15:00,306.53333333333336,0.0,100.0,76.38,1059.4399999999998,70.0,51.42,74.0,70.0,72.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-02-12 15:30:00,307.94666666666666,0.0,100.0,75.95666666666666,1044.6066666666666,70.0,49.75666666666666,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-02-12 15:45:00,304.41333333333336,0.0,100.0,75.33,1043.9033333333334,70.0,49.580000000000005,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0
2025-02-12 16:00:00,305.82666666666665,0.0,100.0,75.46,1048.8466666666666,70.0,49.94,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 16:15:00,307.94666666666666,0.0,100.0,74.75,1041.7833333333333,70.0,49.38666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-12 16:30:00,302.2933333333333,0.0,100.0,74.33666666666666,1040.37,70.0,49.36666666666667,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 16:45:00,303.70666666666665,0.0,100.0,74.69333333333333,1040.37,70.0,49.23666666666667,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:00:00,303.0,0.0,100.0,75.18666666666667,1042.49,70.0,49.42,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:15:00,303.0,0.0,100.0,74.75,1040.3733333333332,70.0,49.126666666666665,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 17:30:00,300.88,0.0,100.0,75.36666666666666,1037.5433333333333,70.0,49.42,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 17:45:00,305.82666666666665,0.0,100.0,74.34333333333332,1029.7766666666666,70.0,48.09666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-12 18:00:00,298.05333333333334,0.0,100.0,74.08333333333333,1017.06,70.0,46.59333333333333,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-12 18:15:00,298.76,0.0,100.0,74.27333333333333,1011.4133333333334,70.0,45.97666666666667,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-12 18:30:00,306.53333333333336,0.0,100.0,74.17666666666666,1004.35,70.0,45.28,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-12 18:45:00,307.24,0.0,100.0,74.24333333333334,993.05,70.0,43.7,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 19:00:00,303.70666666666665,0.0,100.0,73.71333333333332,964.09,70.0,40.79666666666667,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-12 19:15:00,304.41333333333336,0.0,100.0,73.63333333333334,967.6233333333332,70.0,41.156666666666666,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 19:30:00,305.12,0.0,100.0,73.57333333333334,961.2633333333332,70.0,40.35666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 19:45:00,307.2366666666667,0.0,100.0,73.55333333333334,978.2133333333333,70.0,42.19,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 20:00:00,305.12,0.0,100.0,73.63333333333334,979.6266666666668,70.0,42.49,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 20:15:00,312.535,0.0,100.0,73.62,978.92,70.0,42.495000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 20:30:00,305.1166666666666,0.0,100.0,73.62333333333333,971.8566666666666,70.0,41.48,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 20:45:00,306.18,0.0,100.0,73.6325,955.6125,70.0,39.775,74.0,70.0,72.0,70.08500000000001,84.0,69.0,85.0,68.0
2025-02-12 21:00:00,307.9433333333333,0.0,100.0,73.62666666666667,945.02,70.0,38.63,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-02-12 21:15:00,305.12,0.0,100.0,73.66666666666667,938.66,70.0,37.85666666666666,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,307.24,0.0,100.0,73.46333333333332,930.8966666666666,70.0,37.09,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,309.3566666666666,0.0,100.0,73.34666666666668,928.7766666666666,70.0,36.71,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,307.24,0.0,100.0,73.44333333333334,928.07,70.0,36.66666666666666,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,305.82666666666665,0.0,100.0,73.30666666666667,925.2433333333332,70.0,36.48333333333333,74.0,70.0,72.0,70.05,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,301.58666666666664,0.0,100.0,73.40333333333332,930.8966666666666,70.0,36.52666666666667,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,303.70666666666665,0.0,100.0,73.7,929.4833333333332,70.0,37.056666666666665,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,298.76,0.0,100.0,73.86333333333333,932.31,70.0,37.11666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,305.12,0.0,100.0,73.82000000000001,934.4266666666666,70.0,37.38,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,300.17333333333335,0.0,100.0,73.76666666666667,937.9533333333331,70.0,37.85333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,302.2933333333333,0.0,100.0,73.92666666666666,943.6066666666666,70.0,38.47,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,303.0,0.0,100.0,73.87333333333333,940.78,70.0,38.07,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,304.41333333333336,0.0,100.0,73.81,942.1933333333332,70.0,38.25,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,302.2933333333333,0.0,100.0,73.87,946.4333333333334,70.0,38.75,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,301.58666666666664,0.0,100.0,74.05333333333333,944.3133333333334,70.0,38.66,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,306.53333333333336,0.0,100.0,74.01666666666667,949.26,70.0,39.00333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,303.0,0.0,100.0,73.88666666666667,953.4966666666666,70.0,39.51,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,303.70666666666665,0.0,100.0,73.86333333333333,959.85,70.0,40.4,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,306.53,0.0,100.0,73.85000000000001,964.7966666666669,70.0,41.04333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,305.12,0.0,100.0,73.75333333333333,978.2133333333333,70.0,42.24666666666666,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,302.2933333333333,0.0,100.0,73.92666666666666,982.4533333333331,70.0,42.42666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,302.2933333333333,0.0,100.0,73.88,986.6933333333332,70.0,43.17,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,304.41333333333336,0.0,100.0,73.81,984.5733333333332,70.0,42.92666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,303.70666666666665,0.0,100.0,73.77,986.6933333333332,70.0,43.04666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,302.2933333333333,0.0,100.0,74.04333333333334,985.9866666666668,70.0,43.1,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,300.88,0.0,100.0,74.2,988.1066666666666,70.0,43.39000000000001,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,305.82666666666665,0.0,100.0,74.17,988.1066666666666,70.0,43.376666666666665,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,306.53333333333336,0.0,100.0,74.25333333333333,991.64,70.0,43.71,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,300.88,0.0,100.0,74.23666666666666,994.46,70.0,44.03666666666667,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,305.12,0.0,100.0,74.34,1002.9366666666666,70.0,45.22,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,303.0,0.0,100.0,74.32666666666667,1017.77,70.0,46.653333333333336,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,310.06666666666666,0.0,100.0,74.36666666666666,1021.2999999999998,70.0,47.13666666666666,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,304.41333333333336,0.0,100.0,74.27666666666666,1035.4233333333334,70.0,48.73,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,297.34666666666664,0.0,100.0,74.87666666666667,1033.3066666666666,70.0,48.52666666666667,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,303.70666666666665,0.0,100.0,74.08666666666666,1024.1266666666668,70.0,47.370000000000005,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,300.88,0.0,100.0,74.13,1025.54,70.0,47.6,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,306.53333333333336,0.0,100.0,74.14999999999999,1034.01,70.0,48.57,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,301.59,0.0,100.0,74.81666666666666,1038.9566666666667,70.0,49.29333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,308.65333333333336,0.0,100.0,74.25666666666666,1037.5433333333333,70.0,49.13333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,305.82666666666665,0.0,100.0,75.72666666666667,1043.1966666666667,70.0,50.06,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,305.82666666666665,0.0,100.0,75.81,1041.783333333333,70.0,49.73666666666667,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,306.53333333333336,0.0,100.0,75.62666666666667,1041.7833333333333,70.0,49.45333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,302.2933333333333,0.0,100.0,76.00333333333333,1045.3166666666666,70.0,49.72666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,303.70666666666665,0.0,100.0,76.18333333333334,1043.1966666666667,70.0,49.66333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,305.82666666666665,0.0,100.0,76.01666666666667,1055.2,70.0,51.01,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,305.12,0.0,100.0,75.83,1064.3833333333332,70.0,51.63666666666666,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,309.3566666666666,0.0,100.0,75.98,1061.56,70.0,51.51666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,310.06,0.0,100.0,75.89,1074.9799999999998,70.0,53.05,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,306.53,0.0,100.0,75.86,1101.11,70.0,56.02333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,306.53333333333336,0.0,100.0,76.00333333333333,1125.1266666666668,70.0,58.67666666666667,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,311.48,0.0,100.0,76.02666666666666,1132.1899999999998,70.0,59.56333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,308.65000000000003,0.0,100.0,75.87333333333333,1148.43,70.0,61.16666666666666,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,307.94666666666666,0.0,100.0,77.08666666666666,1165.3833333333334,70.0,63.29,74.0,70.0,72.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,302.2933333333333,0.0,100.0,77.80333333333333,1168.9133333333332,70.0,64.05333333333333,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,304.41333333333336,0.0,100.0,77.85000000000001,1161.1466666666668,70.0,62.873333333333335,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,306.53333333333336,0.0,100.0,77.33,1156.91,70.0,62.35666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,303.70666666666665,0.0,100.0,77.23333333333333,1148.4333333333334,70.0,61.27,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,304.41333333333336,0.0,100.0,78.19,1159.736666666667,70.0,62.48666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,307.24,0.0,100.0,78.26,1175.2733333333333,70.0,64.48,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,301.59,0.0,100.0,78.26,1185.16,70.0,65.30666666666667,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,305.12,0.0,100.0,78.15666666666667,1195.0466666666666,70.0,66.74333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,300.88,0.0,100.0,80.06,1225.4166666666667,70.0,70.10000000000001,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,296.6433333333334,0.0,100.0,80.34333333333333,1233.8966666666668,70.0,70.39,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,303.70666666666665,0.0,100.0,80.39,1245.9,70.0,72.39333333333333,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,303.0,0.0,100.0,82.25666666666666,1283.3333333333333,70.0,76.47,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,298.76,0.0,100.0,82.60333333333334,1287.5733333333335,70.0,76.84333333333333,74.0,70.0,72.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,300.17333333333335,0.0,100.0,82.58333333333333,1291.1066666666666,70.0,77.44,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,301.58666666666664,0.0,100.0,82.43333333333334,1291.81,70.0,77.93666666666667,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,299.47,0.0,100.0,83.13333333333333,1317.9466666666667,70.0,80.75,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,298.76,0.0,100.0,84.57000000000001,1334.1866666666667,70.0,82.15666666666667,74.0,70.0,72.0,69.78333333333332,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,300.88,0.0,100.0,84.75333333333333,1334.1866666666667,70.0,82.19666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,295.23,0.0,100.0,84.81333333333333,1335.6,70.0,82.48666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,296.6433333333334,0.0,100.0,84.84333333333333,1324.3,70.0,81.21,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,294.5266666666667,0.0,100.0,84.64999999999999,1322.18,70.0,80.94333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,297.35,0.0,100.0,84.92999999999999,1323.5933333333332,70.0,80.92666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,298.0566666666667,0.0,100.0,84.89,1324.3,70.0,81.06666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,298.7633333333333,0.0,100.0,84.93333333333332,1324.3,70.0,81.18333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,293.11,0.0,100.0,84.86333333333333,1325.7133333333334,70.0,81.33333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,296.64,0.0,100.0,84.72666666666667,1329.246666666667,70.0,81.49666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,295.2333333333333,0.0,100.0,84.53333333333333,1329.246666666667,70.0,81.59333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,295.93333333333334,0.0,100.0,84.42666666666668,1335.6033333333332,70.0,82.5,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,298.76,0.0,100.0,84.75,1354.67,70.0,84.62333333333333,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,298.0566666666667,0.0,100.0,84.72666666666667,1361.7333333333331,70.0,85.33666666666666,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,291.7033333333334,0.0,100.0,84.82666666666667,1352.5533333333333,70.0,84.33666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,289.5833333333333,0.0,100.0,85.10666666666667,1352.5533333333333,70.0,84.29333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,295.2333333333333,0.0,100.0,85.23666666666666,1370.9166666666667,70.0,86.13333333333333,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,295.23,0.0,100.0,85.26333333333334,1361.7333333333331,70.0,85.29333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,295.2333333333333,0.0,100.0,85.26333333333334,1364.5600000000002,70.0,85.75,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,295.93666666666667,0.0,100.0,86.46333333333332,1376.5666666666666,70.0,87.07666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,298.76,0.0,100.0,86.57666666666667,1383.6266666666668,70.0,87.79666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,292.4066666666667,0.0,100.0,87.27666666666666,1387.1633333333332,70.0,88.00333333333333,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,291.7033333333334,0.0,100.0,87.34333333333332,1381.5100000000002,70.0,87.52333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,290.2866666666667,0.0,100.0,85.71666666666665,1378.6833333333334,70.0,87.22333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,294.5233333333333,0.0,100.0,86.48666666666666,1376.5666666666668,70.0,86.93333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,293.81666666666666,0.0,100.0,86.20333333333333,1378.6833333333334,70.0,87.21999999999998,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,295.93666666666667,0.0,100.0,85.3,1365.2666666666669,70.0,85.93666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,295.93666666666667,0.0,100.0,85.25,1349.0233333333333,70.0,83.91333333333334,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,299.46666666666664,0.0,100.0,85.18666666666667,1356.0833333333333,70.0,84.67333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,295.93666666666667,0.0,100.0,85.05333333333333,1364.56,70.0,85.57000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
