time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-13 22:00:00,295.93666666666667,0.0,100.0,84.94333333333333,1370.9166666666667,70.0,86.28666666666668,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,298.76,0.0,100.0,86.21,1380.0966666666666,70.0,87.77666666666666,74.0,70.0,72.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,295.22666666666663,0.0,100.0,86.01666666666667,1378.6833333333334,70.0,87.21999999999998,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,293.11333333333334,0.0,100.0,86.44333333333333,1381.51,70.0,87.48,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,289.58,0.0,100.0,87.21333333333332,1386.4566666666667,70.0,87.73,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,293.81666666666666,0.0,100.0,87.07666666666667,1409.763333333333,70.0,90.70333333333332,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,295.23,0.0,100.0,86.84666666666665,1423.8866666666663,70.0,92.15,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,291.7,0.0,100.0,90.69333333333331,1447.1966666666667,70.0,94.78,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-14 00:00:00,295.23,0.0,100.0,90.40666666666668,1442.96,70.0,94.25666666666666,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-14 00:15:00,296.6433333333334,0.0,100.0,90.73666666666666,1452.1366666666663,70.0,95.47333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-14 00:30:00,288.17,0.0,100.0,90.69333333333334,1436.6,70.0,93.64,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-14 00:45:00,288.87333333333333,0.0,100.0,88.62333333333333,1434.4833333333331,70.0,93.55,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-14 01:00:00,296.6433333333334,0.0,100.0,90.82,1439.4266666666665,70.0,94.0,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-14 01:15:00,298.76,0.0,100.0,90.57666666666668,1466.97,70.0,96.94,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 01:30:00,294.5233333333333,0.0,100.0,90.37,1478.9800000000002,70.0,98.58666666666666,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-14 01:45:00,297.34666666666664,0.0,100.0,90.20666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-14 02:00:00,297.34666666666664,0.0,100.0,90.03666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-14 02:15:00,292.4066666666667,0.0,100.0,89.92999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-02-14 02:30:00,294.5266666666667,0.0,100.0,89.99000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-02-14 02:45:00,296.6433333333334,0.0,100.0,90.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.66000000000001,84.0,69.0,85.0,68.0
2025-02-14 03:00:00,300.88,0.0,100.0,89.80333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-02-14 03:15:00,297.35,0.0,100.0,89.60666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.53,84.0,69.0,85.0,68.0
2025-02-14 03:30:00,298.76,0.0,100.0,89.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-14 03:45:00,298.7633333333333,0.0,100.0,89.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.57,84.0,69.0,85.0,68.0
2025-02-14 04:00:00,295.23,0.0,100.0,89.58,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-14 04:15:00,293.82,0.0,100.0,89.38666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 04:30:00,293.11333333333334,0.0,100.0,89.57,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-14 04:45:00,295.93666666666667,0.0,100.0,89.56,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-14 05:00:00,295.23,0.0,100.0,89.62666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 05:15:00,293.82,0.0,100.0,89.63666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-14 05:30:00,297.35,0.0,100.0,89.61666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-14 05:45:00,298.05333333333334,0.0,100.0,89.46666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-14 06:00:00,298.05333333333334,0.0,100.0,89.58999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-14 06:15:00,298.76,0.0,100.0,89.50999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.50333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:30:00,295.93333333333334,0.0,100.0,89.43,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-14 06:45:00,299.46666666666664,0.0,100.0,89.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-02-14 07:00:00,298.76,0.0,100.0,89.24333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-14 07:15:00,299.46666666666664,0.0,100.0,89.03000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0
2025-02-14 07:30:00,296.6433333333334,0.0,100.0,88.94,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 07:45:00,300.17333333333335,0.0,100.0,88.78000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.46666666666667,84.0,69.0,85.0,68.0
2025-02-14 08:00:00,296.64,0.0,100.0,88.61,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-14 08:15:00,300.17333333333335,0.0,100.0,88.58999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-14 08:30:00,296.64,0.0,100.0,88.64,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 08:45:00,293.81666666666666,0.0,100.0,88.73333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-14 09:00:00,298.76,0.0,100.0,88.73,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-14 09:15:00,304.41333333333336,0.0,100.0,88.58333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-14 09:30:00,298.76,0.0,100.0,88.55,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-14 09:45:00,298.05333333333334,0.0,100.0,88.44666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-14 10:00:00,302.2933333333333,0.0,100.0,88.38333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-14 10:15:00,300.17333333333335,0.0,100.0,88.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.26,84.0,69.0,85.0,68.0
2025-02-14 10:30:00,293.11333333333334,0.0,100.0,88.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-02-14 10:45:00,298.7633333333333,0.0,100.0,88.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.21333333333332,84.0,69.0,85.0,68.0
2025-02-14 11:00:00,292.4066666666667,0.0,100.0,88.33999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.17,84.0,69.0,85.0,68.0
2025-02-14 11:15:00,298.05333333333334,0.0,100.0,88.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 11:30:00,294.5233333333333,0.0,100.0,88.21666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.26,84.0,69.0,85.0,68.0
2025-02-14 11:45:00,297.34666666666664,0.0,100.0,88.09333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.2,84.0,69.0,85.0,68.0
2025-02-14 12:00:00,297.34666666666664,0.0,100.0,88.18666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-14 12:15:00,303.70666666666665,0.0,100.0,88.12,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.20666666666666,84.0,69.0,85.0,68.0
2025-02-14 12:30:00,293.81666666666666,0.0,100.0,88.18333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.15,84.0,69.0,85.0,68.0
2025-02-14 12:45:00,299.46666666666664,0.0,100.0,88.35666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-14 13:00:00,291.7,0.0,100.0,88.77333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.21,84.0,69.0,85.0,68.0
2025-02-14 13:15:00,293.11333333333334,0.0,100.0,89.03666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-14 13:30:00,299.46666666666664,0.0,100.0,89.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-14 13:45:00,295.93666666666667,0.0,100.0,89.16000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-14 14:00:00,297.35,0.0,100.0,89.13,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-02-14 14:15:00,294.5233333333333,0.0,100.0,89.24333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-02-14 14:30:00,293.81666666666666,0.0,100.0,89.73666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.55,84.0,69.0,85.0,68.0
2025-02-14 14:45:00,290.99333333333334,0.0,100.0,89.82666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-14 15:00:00,294.5233333333333,0.0,100.0,89.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0
2025-02-14 15:15:00,293.82,0.0,100.0,90.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.80333333333334,84.0,69.0,85.0,68.0
2025-02-14 15:30:00,288.17,0.0,100.0,90.47,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-14 15:45:00,287.46333333333337,0.0,100.0,90.78,1486.0433333333333,70.0,99.32666666666668,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-14 16:00:00,290.2866666666667,0.0,100.0,90.90666666666668,1464.8533333333337,70.0,96.98,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-14 16:15:00,293.11,0.0,100.0,89.99000000000001,1448.6066666666666,70.0,94.59,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-14 16:30:00,287.46333333333337,0.0,100.0,88.83666666666666,1436.5999999999997,70.0,93.4,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-02-14 16:45:00,289.58,0.0,100.0,88.11333333333334,1416.12,70.0,91.44333333333334,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 17:00:00,290.2866666666667,0.0,100.0,87.58666666666666,1403.4066666666668,70.0,90.25333333333332,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 17:15:00,288.17,0.0,100.0,87.52333333333333,1387.16,70.0,88.44333333333333,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-14 17:30:00,288.17,0.0,100.0,87.17333333333333,1380.0966666666666,70.0,87.16333333333334,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-14 17:45:00,576.3366666666666,0.0,100.0,84.53,1344.78,70.0,83.78666666666666,74.0,70.0,72.0,70.25666666666667,84.0,69.0,85.0,68.0
2025-02-14 18:00:00,743.7266666666668,0.0,100.0,86.42666666666666,1429.54,70.0,92.31333333333332,74.0,70.0,72.0,69.77999999999999,84.0,69.0,85.0,68.0
2025-02-14 18:15:00,739.4900000000001,0.0,100.0,89.42666666666666,1457.0833333333333,70.0,95.96666666666664,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-14 18:30:00,733.1333333333333,0.0,100.0,89.42333333333333,1461.32,70.0,96.45666666666666,74.0,70.0,72.0,69.79,84.0,69.0,85.0,68.0
2025-02-14 18:45:00,734.5433333333334,0.0,100.0,89.73333333333333,1440.8366666666668,70.0,94.19666666666669,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-14 19:00:00,729.6,0.0,100.0,87.31333333333333,1427.4166666666667,70.0,92.73666666666668,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-14 19:15:00,728.1899999999999,0.0,100.0,86.54,1419.65,70.0,91.98,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-14 19:30:00,726.07,0.0,100.0,85.83333333333333,1411.8766666666668,70.0,90.93,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-02-14 19:45:00,731.0099999999999,0.0,100.0,85.68,1413.2966666666669,70.0,91.03333333333336,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-14 20:00:00,736.6633333333333,0.0,100.0,84.44666666666666,1375.86,70.0,86.99000000000001,74.0,70.0,72.0,70.2,84.0,69.0,85.0,68.0
2025-02-14 20:15:00,728.8933333333333,0.0,100.0,83.78666666666668,1353.9633333333334,70.0,84.57333333333332,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-14 20:30:00,731.0133333333333,0.0,100.0,83.71333333333332,1334.8933333333334,70.0,82.31,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-14 20:45:00,726.7733333333332,0.0,100.0,82.42,1317.24,70.0,80.48666666666666,74.0,70.0,72.0,70.25333333333333,84.0,69.0,85.0,68.0
2025-02-14 21:00:00,738.0766666666667,0.0,100.0,83.21666666666667,1326.42,70.0,81.61666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-14 21:15:00,728.1899999999999,0.0,100.0,81.74333333333334,1303.1133333333337,70.0,79.22666666666667,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-14 21:30:00,731.7199999999999,0.0,100.0,81.65666666666667,1307.35,70.0,79.28,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-14 21:45:00,721.8333333333334,0.0,100.0,82.85666666666667,1324.3033333333333,70.0,81.04666666666667,74.0,70.0,72.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-14 22:00:00,727.4833333333332,0.0,100.0,83.50666666666666,1332.7766666666666,70.0,81.92999999999999,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-14 22:15:00,733.84,0.0,100.0,83.49,1337.7233333333334,70.0,82.71,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-14 22:30:00,721.8299999999999,0.0,100.0,83.49333333333334,1358.91,70.0,84.87666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-14 22:45:00,727.48,0.0,100.0,83.45,1374.4433333333334,70.0,86.72666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-14 23:00:00,724.6566666666666,0.0,100.0,85.34666666666665,1382.9233333333334,70.0,87.79,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-14 23:15:00,730.31,0.0,100.0,85.31,1392.1033333333332,70.0,88.66333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-14 23:30:00,735.96,0.0,100.0,85.31666666666666,1403.4066666666663,70.0,89.85000000000001,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-14 23:45:00,730.3066666666667,0.0,100.0,85.27,1411.88,70.0,90.96,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-15 00:00:00,731.7199999999999,0.0,100.0,85.33333333333333,1404.8166666666666,70.0,89.97000000000001,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-15 00:15:00,731.0166666666668,0.0,100.0,85.25666666666666,1397.753333333333,70.0,89.18666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 00:30:00,745.14,0.0,100.0,85.35666666666667,1395.6333333333332,70.0,89.14999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 00:45:00,728.8933333333333,0.0,100.0,85.40333333333332,1396.34,70.0,89.12666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 01:00:00,726.7733333333332,0.0,100.0,85.56333333333333,1399.8733333333332,70.0,89.38333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-15 01:15:00,725.3633333333333,0.0,100.0,85.66333333333334,1397.753333333333,70.0,89.34666666666665,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 01:30:00,727.48,0.0,100.0,85.66000000000001,1399.1666666666667,70.0,89.50333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 01:45:00,733.84,0.0,100.0,85.71999999999998,1396.34,70.0,88.95666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-15 02:00:00,733.13,0.0,100.0,85.71666666666665,1399.8733333333332,70.0,89.66000000000001,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-15 02:15:00,725.3633333333333,0.0,100.0,85.56,1419.6533333333334,70.0,91.71,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-15 02:30:00,726.7766666666666,0.0,100.0,87.48333333333333,1434.4800000000002,70.0,93.43,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-15 02:45:00,723.2433333333333,0.0,100.0,85.79333333333334,1422.4766666666667,70.0,92.25333333333332,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-15 03:00:00,727.48,0.0,100.0,85.99333333333334,1424.5966666666666,70.0,92.25333333333332,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-15 03:15:00,726.0733333333333,0.0,100.0,88.18333333333334,1435.1899999999998,70.0,93.27333333333333,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-15 03:30:00,716.18,0.0,100.0,85.77,1431.6533333333334,70.0,93.09333333333332,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-15 03:45:00,721.8333333333334,0.0,100.0,87.85666666666667,1433.7733333333333,70.0,93.56333333333332,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-15 04:00:00,725.3633333333333,0.0,100.0,86.12666666666667,1426.71,70.0,92.64333333333332,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-15 04:15:00,721.8333333333334,0.0,100.0,88.75666666666666,1435.1866666666665,70.0,93.58333333333331,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-15 04:30:00,728.8933333333333,0.0,100.0,87.38,1434.4799999999998,70.0,93.44666666666669,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 04:45:00,719.7133333333333,0.0,100.0,85.87666666666667,1426.71,70.0,92.48666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 05:00:00,731.7199999999999,0.0,100.0,85.98333333333333,1431.6533333333334,70.0,93.15666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 05:15:00,722.5366666666667,0.0,100.0,86.59666666666665,1433.0666666666666,70.0,93.24333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 05:30:00,721.8333333333334,0.0,100.0,85.97666666666667,1423.8866666666663,70.0,92.0,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-02-15 05:45:00,726.7766666666666,0.0,100.0,86.00666666666666,1432.36,70.0,93.25333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 06:00:00,726.7733333333332,0.0,100.0,86.10333333333334,1430.9466666666667,70.0,93.06,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 06:15:00,721.1266666666667,0.0,100.0,86.08333333333333,1411.8833333333332,70.0,90.89666666666666,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-02-15 06:30:00,715.4766666666666,0.0,100.0,86.08,1420.3566666666666,70.0,91.93666666666668,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-15 06:45:00,726.07,0.0,100.0,86.02666666666666,1421.7700000000002,70.0,91.99,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-15 07:00:00,722.5366666666667,0.0,100.0,85.99000000000001,1423.89,70.0,92.14666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 07:15:00,724.6566666666668,0.0,100.0,86.12333333333333,1423.1833333333334,70.0,92.15666666666664,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 07:30:00,708.41,0.0,100.0,86.17,1418.9433333333334,70.0,92.01,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-15 07:45:00,718.2999999999998,0.0,100.0,86.13,1408.35,70.0,90.49,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-15 08:00:00,714.77,0.0,100.0,86.18,1406.9366666666665,70.0,90.45666666666666,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-15 08:15:00,718.2999999999998,0.0,100.0,86.16666666666667,1392.8066666666666,70.0,88.93333333333334,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-15 08:30:00,717.5933333333332,0.0,100.0,86.02,1384.3366666666668,70.0,87.68666666666667,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-15 08:45:00,722.54,0.0,100.0,85.29333333333334,1383.6266666666668,70.0,87.42666666666666,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-15 09:00:00,727.4833333333332,0.0,100.0,86.06666666666666,1394.22,70.0,88.85666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 09:15:00,727.4833333333332,0.0,100.0,86.01666666666667,1382.216666666667,70.0,87.82000000000001,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-15 09:30:00,730.3066666666667,0.0,100.0,85.86666666666667,1393.5166666666669,70.0,88.95666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 09:45:00,720.4166666666666,0.0,100.0,85.92,1396.34,70.0,89.23666666666666,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-15 10:00:00,719.7133333333333,0.0,100.0,85.85333333333334,1398.46,70.0,89.31333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 10:15:00,717.5933333333332,0.0,100.0,85.80333333333333,1399.8733333333332,70.0,89.52666666666669,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-15 10:30:00,721.8333333333334,0.0,100.0,85.8,1404.1133333333337,70.0,89.91333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-15 10:45:00,719.7133333333333,0.0,100.0,85.73333333333333,1404.82,70.0,90.13666666666666,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-15 11:00:00,722.54,0.0,100.0,85.74666666666667,1408.35,70.0,90.48,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-15 11:15:00,713.3566666666666,0.0,100.0,85.74666666666667,1404.82,70.0,90.10666666666668,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 11:30:00,716.1833333333334,0.0,100.0,85.77,1405.5266666666666,70.0,90.28666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 11:45:00,719.0066666666667,0.0,100.0,85.74000000000001,1405.5266666666666,70.0,90.28333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 12:00:00,722.54,0.0,100.0,85.94666666666667,1401.993333333333,70.0,89.92,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-15 12:15:00,719.0066666666667,0.0,100.0,85.90333333333332,1394.93,70.0,88.88666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-15 12:30:00,719.7133333333333,0.0,100.0,85.82666666666667,1389.28,70.0,88.28000000000002,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-15 12:45:00,716.8866666666667,0.0,100.0,85.32666666666667,1381.506666666667,70.0,87.58,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-15 13:00:00,708.4133333333333,0.0,100.0,85.87,1395.6333333333332,70.0,89.08999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 13:15:00,719.7133333333333,0.0,100.0,85.58666666666666,1392.8066666666666,70.0,88.72666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-15 13:30:00,711.2400000000001,0.0,100.0,85.27,1385.746666666667,70.0,87.97333333333334,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-15 13:45:00,713.3533333333334,0.0,100.0,84.95333333333333,1379.39,70.0,87.31333333333333,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-15 14:00:00,721.8299999999999,0.0,100.0,85.67,1389.99,70.0,88.55,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 14:15:00,714.77,0.0,100.0,85.67333333333333,1389.99,70.0,88.48,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 14:30:00,721.1266666666667,0.0,100.0,85.66333333333334,1389.99,70.0,88.50333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 14:45:00,714.0633333333334,0.0,100.0,85.85000000000001,1390.6933333333334,70.0,88.53333333333335,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 15:00:00,715.4733333333334,0.0,100.0,85.74333333333334,1390.6933333333334,70.0,88.67333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 15:15:00,711.2333333333335,0.0,100.0,84.47666666666667,1377.9800000000002,70.0,87.38333333333333,74.0,70.0,72.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-02-15 15:30:00,711.94,0.0,100.0,84.47000000000001,1373.743333333333,70.0,86.71,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-02-15 15:45:00,720.42,0.0,100.0,83.94,1360.32,70.0,85.21666666666665,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-15 16:00:00,712.65,0.0,100.0,84.12666666666667,1344.7833333333333,70.0,83.32666666666667,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-15 16:15:00,707.0,0.0,100.0,82.78333333333335,1298.1666666666667,70.0,78.45666666666666,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-02-15 16:30:00,709.1166666666667,0.0,100.0,81.40333333333334,1270.6233333333332,70.0,75.5,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-02-15 16:45:00,716.18,0.0,100.0,80.11333333333333,1229.6566666666668,70.0,70.42,74.0,70.0,72.0,70.40333333333334,84.0,69.0,85.0,68.0
2025-02-15 17:00:00,715.4733333333334,0.0,100.0,78.58666666666666,1197.8733333333332,70.0,66.89333333333333,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-02-15 17:15:00,715.4733333333334,0.0,100.0,76.77999999999999,1129.3633333333337,70.0,59.5,74.0,70.0,72.0,70.60666666666667,84.0,69.0,85.0,68.0
2025-02-15 17:30:00,709.8266666666667,0.0,100.0,76.22,1104.6433333333334,70.0,56.54,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-02-15 17:45:00,721.1266666666667,0.0,100.0,76.24333333333333,1080.63,70.0,53.78666666666667,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-02-15 18:00:00,710.5300000000001,0.0,100.0,76.18333333333334,1055.91,70.0,51.10666666666666,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-02-15 18:15:00,716.1833333333334,0.0,100.0,75.91333333333334,1045.3133333333333,70.0,49.96666666666667,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-02-15 18:30:00,716.8866666666667,0.0,100.0,74.04666666666667,1036.13,70.0,49.01333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-15 18:45:00,707.7066666666666,0.0,100.0,73.93,1036.13,70.0,48.73,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-15 19:00:00,777.6266666666667,0.0,100.0,74.29666666666667,1040.37,70.0,49.123333333333335,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-15 19:15:00,779.75,0.0,100.0,74.12,1048.14,70.0,49.97666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-15 19:30:00,781.16,0.0,100.0,74.35666666666667,1047.4333333333334,70.0,50.28333333333333,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-02-15 19:45:00,788.2233333333334,0.0,100.0,74.38333333333334,1049.5533333333333,70.0,50.22666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:00:00,786.1033333333334,0.0,100.0,74.12,1043.9033333333334,70.0,49.76666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-02-15 20:15:00,791.0500000000001,0.0,100.0,74.52666666666666,1047.4366666666667,70.0,49.64666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:30:00,790.3433333333334,0.0,100.0,73.79666666666667,1043.9033333333334,70.0,49.49333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-15 20:45:00,798.11,0.0,100.0,73.42333333333333,1044.61,70.0,49.54333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-15 21:00:00,817.8866666666667,0.0,100.0,74.28333333333333,1045.3166666666666,70.0,49.72,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-02-15 21:15:00,837.6666666666666,0.0,100.0,74.17333333333333,1045.3166666666666,70.0,49.833333333333336,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 21:30:00,833.4266666666667,0.0,100.0,74.39,1046.0233333333333,70.0,49.95,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-15 21:45:00,836.2533333333334,0.0,100.0,74.45666666666666,1046.73,70.0,49.93333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 22:00:00,841.9033333333333,0.0,100.0,74.50333333333333,1046.0233333333333,70.0,49.88999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-15 22:15:00,834.1333333333333,0.0,100.0,74.10000000000001,1048.14,70.0,50.14666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 22:30:00,831.3100000000001,0.0,100.0,74.03666666666668,1049.5533333333333,70.0,50.26666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-15 22:45:00,830.6,0.0,100.0,73.57333333333334,1070.74,70.0,52.63666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-15 23:00:00,822.1266666666667,0.0,100.0,73.60000000000001,1101.11,70.0,55.99333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-15 23:15:00,829.19,0.0,100.0,73.85000000000001,1129.3633333333337,70.0,59.223333333333336,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-15 23:30:00,827.7766666666666,0.0,100.0,73.90333333333334,1147.7266666666667,70.0,61.31333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-02-15 23:45:00,840.4900000000001,0.0,100.0,74.60666666666667,1154.0833333333333,70.0,61.91666666666666,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-16 00:00:00,830.6,0.0,100.0,74.83,1155.496666666667,70.0,62.120000000000005,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-16 00:15:00,829.8966666666666,0.0,100.0,74.81,1150.55,70.0,61.553333333333335,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-16 00:30:00,829.8966666666666,0.0,100.0,74.63666666666667,1154.79,70.0,62.10999999999999,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-16 00:45:00,826.3666666666667,0.0,100.0,75.15666666666667,1154.0833333333333,70.0,62.07,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 01:00:00,832.0133333333333,0.0,100.0,74.31666666666666,1151.256666666667,70.0,61.69333333333333,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 01:15:00,824.9533333333334,0.0,100.0,75.32000000000001,1154.0833333333333,70.0,62.13666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-16 01:30:00,830.6033333333334,0.0,100.0,74.99666666666667,1156.91,70.0,62.370000000000005,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-16 01:45:00,827.07,0.0,100.0,75.56,1168.21,70.0,63.70333333333334,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-16 02:00:00,833.4233333333333,0.0,100.0,75.8,1169.6233333333332,70.0,64.03333333333333,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-16 02:15:00,830.6,0.0,100.0,75.92,1160.4433333333334,70.0,62.74666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 02:30:00,829.19,0.0,100.0,75.58333333333333,1159.03,70.0,62.45,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 02:45:00,817.1833333333334,0.0,100.0,75.84333333333333,1161.8566666666668,70.0,62.91333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 03:00:00,824.9499999999999,0.0,100.0,75.21666666666667,1156.2033333333331,70.0,62.14666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 03:15:00,818.5933333333332,0.0,100.0,75.90333333333332,1159.03,70.0,62.6,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 03:30:00,824.2466666666666,0.0,100.0,75.71666666666667,1159.03,70.0,62.38666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 03:45:00,822.1266666666667,0.0,100.0,75.36666666666667,1158.3233333333335,70.0,62.46333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 04:00:00,824.2433333333333,0.0,100.0,75.84333333333333,1156.91,70.0,62.35666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-16 04:15:00,822.8333333333334,0.0,100.0,75.64333333333333,1156.91,70.0,62.38999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-16 04:30:00,825.66,0.0,100.0,75.32,1156.91,70.0,62.44333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 04:45:00,822.1233333333333,0.0,100.0,75.67333333333333,1159.03,70.0,62.51666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 05:00:00,827.07,0.0,100.0,75.57666666666667,1162.5600000000002,70.0,62.92333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 05:15:00,822.8333333333334,0.0,100.0,75.62,1168.9133333333332,70.0,63.75333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-16 05:30:00,825.6566666666668,0.0,100.0,75.61999999999999,1173.86,70.0,64.19333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-16 05:45:00,823.5366666666667,0.0,100.0,75.55333333333333,1188.6899999999998,70.0,65.70666666666666,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-02-16 06:00:00,824.2433333333333,0.0,100.0,75.43333333333334,1204.9333333333334,70.0,67.69333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-02-16 06:15:00,821.4166666666666,0.0,100.0,76.49,1209.1733333333334,70.0,68.58,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-16 06:30:00,827.7733333333334,0.0,100.0,76.33333333333333,1209.88,70.0,68.38333333333334,74.0,70.0,72.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-16 06:45:00,823.5366666666667,0.0,100.0,76.32666666666667,1215.533333333333,70.0,68.63,74.0,70.0,72.0,69.91,84.0,69.0,85.0,68.0
2025-02-16 07:00:00,804.4699999999999,0.0,100.0,75.83999999999999,1212.0,70.0,68.52,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-16 07:15:00,804.4699999999999,0.0,100.0,76.18666666666667,1209.88,70.0,68.32333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 07:30:00,800.23,0.0,100.0,75.77,1210.5866666666668,70.0,68.29,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-16 07:45:00,801.64,0.0,100.0,76.40666666666667,1210.5866666666668,70.0,68.35333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 08:00:00,807.2933333333334,0.0,100.0,76.48333333333333,1211.2933333333333,70.0,68.38,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 08:15:00,793.8733333333333,0.0,100.0,76.48,1211.2933333333333,70.0,68.46999999999998,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 08:30:00,799.5233333333334,0.0,100.0,75.92666666666666,1210.5866666666668,70.0,68.23333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 08:45:00,799.5233333333334,0.0,100.0,76.39,1209.88,70.0,68.35666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 09:00:00,791.0466666666667,0.0,100.0,76.76,1209.88,70.0,68.42,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-16 09:15:00,783.9833333333332,0.0,100.0,76.55666666666667,1210.5866666666668,70.0,68.35333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 09:30:00,803.7633333333333,0.0,100.0,75.93333333333334,1210.5866666666668,70.0,68.34,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 09:45:00,795.2866666666667,0.0,100.0,76.18666666666667,1212.0,70.0,68.33999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 10:00:00,771.98,0.0,100.0,76.58,1210.5866666666668,70.0,68.35666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 10:15:00,757.1466666666666,0.0,100.0,76.75333333333333,1211.2933333333333,70.0,68.34666666666668,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 10:30:00,752.91,0.0,100.0,77.03333333333333,1212.0,70.0,68.47,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 10:45:00,738.7800000000001,0.0,100.0,77.47333333333334,1211.2933333333333,70.0,68.52333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-16 11:00:00,738.7833333333333,0.0,100.0,77.49,1215.5333333333333,70.0,69.13666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-16 11:15:00,738.0766666666667,0.0,100.0,77.35333333333334,1243.0766666666666,70.0,71.98333333333333,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-16 11:30:00,735.2533333333334,0.0,100.0,77.54333333333334,1262.8533333333332,70.0,74.21,74.0,70.0,72.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-16 11:45:00,737.37,0.0,100.0,78.82000000000001,1269.21,70.0,74.76666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-16 12:00:00,740.1966666666667,0.0,100.0,78.48,1274.86,70.0,75.60666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-16 12:15:00,743.7266666666668,0.0,100.0,78.35000000000001,1307.35,70.0,79.07666666666667,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-16 12:30:00,749.3766666666667,0.0,100.0,79.23,1322.89,70.0,80.90666666666668,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-16 12:45:00,745.8433333333334,0.0,100.0,79.61,1326.42,70.0,81.38666666666667,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-02-16 13:00:00,755.0266666666666,0.0,100.0,79.63666666666667,1334.1866666666667,70.0,82.39999999999999,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-16 13:15:00,743.0233333333334,0.0,100.0,79.48333333333333,1356.0833333333333,70.0,84.83,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-02-16 13:30:00,747.2566666666667,0.0,100.0,81.40333333333332,1422.4733333333334,70.0,91.94,74.0,70.0,72.0,69.53333333333333,84.0,69.0,85.0,68.0
2025-02-16 13:45:00,743.7233333333334,0.0,100.0,85.56333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.79333333333334,84.0,69.0,85.0,68.0
2025-02-16 14:00:00,737.37,0.0,100.0,85.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,85.0,68.0
2025-02-16 14:15:00,742.3133333333334,0.0,100.0,85.31666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.74,84.0,69.0,85.0,68.0
2025-02-16 14:30:00,748.6733333333333,0.0,100.0,85.37,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83333333333333,84.0,69.0,85.0,68.0
2025-02-16 14:45:00,745.8466666666667,0.0,100.0,85.28666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.86,84.0,69.0,85.0,68.0
2025-02-16 15:00:00,755.7333333333332,0.0,100.0,85.30666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.88,84.0,69.0,85.0,68.0
2025-02-16 15:15:00,747.2566666666667,0.0,100.0,85.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.87333333333333,84.0,69.0,85.0,68.0
2025-02-16 15:30:00,749.3766666666667,0.0,100.0,85.14333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.93333333333334,84.0,69.0,85.0,68.0
2025-02-16 15:45:00,750.79,0.0,100.0,85.22666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 16:00:00,751.4966666666666,0.0,100.0,85.32333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97333333333333,84.0,69.0,85.0,68.0
2025-02-16 16:15:00,748.6700000000001,0.0,100.0,85.20333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.92666666666666,84.0,69.0,85.0,68.0
2025-02-16 16:30:00,745.8466666666667,0.0,100.0,85.27,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-02-16 16:45:00,747.2566666666667,0.0,100.0,85.25,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97666666666667,84.0,69.0,85.0,68.0
2025-02-16 17:00:00,740.1966666666667,0.0,100.0,85.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97,84.0,69.0,85.0,68.0
2025-02-16 17:15:00,750.0833333333334,0.0,100.0,85.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.99,84.0,69.0,85.0,68.0
2025-02-16 17:30:00,743.7266666666668,0.0,100.0,85.26333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 17:45:00,751.4966666666668,0.0,100.0,85.40666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-16 18:00:00,743.02,0.0,100.0,85.66333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.24333333333334,84.0,69.0,85.0,68.0
2025-02-16 18:15:00,747.2600000000001,0.0,100.0,85.63666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-16 18:30:00,751.4933333333333,0.0,100.0,85.79,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-02-16 18:45:00,747.9666666666667,0.0,100.0,85.77,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.53333333333333,84.0,69.0,85.0,68.0
2025-02-16 19:00:00,754.32,0.0,100.0,85.66000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-16 19:15:00,749.3766666666667,0.0,100.0,85.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33,84.0,69.0,85.0,68.0
2025-02-16 19:30:00,743.7266666666668,0.0,100.0,85.42,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.35000000000001,84.0,69.0,85.0,68.0
2025-02-16 19:45:00,747.9633333333333,0.0,100.0,85.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0
2025-02-16 20:00:00,745.14,0.0,100.0,85.43333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.22333333333334,84.0,69.0,85.0,68.0
2025-02-16 20:15:00,749.3733333333333,0.0,100.0,85.37666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-16 20:30:00,747.2600000000001,0.0,100.0,85.30333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.11333333333333,84.0,69.0,85.0,68.0
2025-02-16 20:45:00,745.14,0.0,100.0,85.49333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.09666666666668,84.0,69.0,85.0,68.0
2025-02-16 21:00:00,747.9666666666667,0.0,100.0,85.40666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.04666666666667,84.0,69.0,85.0,68.0
2025-02-16 21:15:00,759.2666666666668,0.0,100.0,85.38999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 21:30:00,746.5533333333333,0.0,100.0,85.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-16 21:45:00,752.91,0.0,100.0,85.67333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 22:00:00,745.8466666666667,0.0,100.0,85.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01,84.0,69.0,85.0,68.0
2025-02-16 22:15:00,755.0266666666666,0.0,100.0,85.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-16 22:30:00,754.32,0.0,100.0,85.41333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.94666666666666,84.0,69.0,85.0,68.0
2025-02-16 22:45:00,755.385,0.0,100.0,85.405,1493.81,70.0,100.0,74.0,70.0,72.0,68.89,84.0,69.0,85.0,68.0
2025-02-16 23:00:00,757.1466666666666,0.0,100.0,85.38,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83666666666666,84.0,69.0,85.0,68.0
2025-02-16 23:15:00,747.2566666666667,0.0,100.0,85.29333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.74666666666667,84.0,69.0,85.0,68.0
2025-02-16 23:30:00,759.2666666666668,0.0,100.0,85.11333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.65333333333332,84.0,69.0,85.0,68.0
2025-02-16 23:45:00,755.0300000000001,0.0,100.0,85.12333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.54666666666667,84.0,69.0,85.0,68.0
2025-02-17 00:00:00,750.08,0.0,100.0,84.90666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.47,84.0,69.0,85.0,68.0
2025-02-17 00:15:00,760.68,0.0,100.0,84.85000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.42666666666668,84.0,69.0,85.0,68.0
2025-02-17 00:30:00,762.7966666666666,0.0,100.0,84.86666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.33999999999999,84.0,69.0,85.0,68.0
2025-02-17 00:45:00,769.8566666666666,0.0,100.0,84.65666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.32,84.0,69.0,85.0,68.0
2025-02-17 01:00:00,755.7366666666667,0.0,100.0,84.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.30333333333334,84.0,69.0,85.0,68.0
2025-02-17 01:15:00,756.4399999999999,0.0,100.0,84.71666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23,84.0,69.0,85.0,68.0
2025-02-17 01:30:00,761.3833333333333,0.0,100.0,84.67,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.20666666666666,84.0,69.0,85.0,68.0
2025-02-17 01:45:00,761.3833333333333,0.0,100.0,84.55666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.19666666666667,84.0,69.0,85.0,68.0
2025-02-17 02:00:00,759.2633333333333,0.0,100.0,84.56666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18666666666667,84.0,69.0,85.0,68.0
2025-02-17 02:15:00,764.9166666666666,0.0,100.0,84.58666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0
2025-02-17 02:30:00,752.2033333333333,0.0,100.0,84.41666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.16666666666667,84.0,69.0,85.0,68.0
2025-02-17 02:45:00,768.4499999999999,0.0,100.0,84.45,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0
2025-02-17 03:00:00,751.4966666666666,0.0,100.0,84.35333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.03666666666668,84.0,69.0,85.0,68.0
2025-02-17 03:15:00,757.8533333333334,0.0,100.0,84.35666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.0,84.0,69.0,85.0,68.0
2025-02-17 03:30:00,762.09,0.0,100.0,84.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.94,84.0,69.0,85.0,68.0
2025-02-17 03:45:00,766.3299999999999,0.0,100.0,84.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.84666666666668,84.0,69.0,85.0,68.0
2025-02-17 04:00:00,758.5600000000001,0.0,100.0,84.07000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.77333333333333,84.0,69.0,85.0,68.0
2025-02-17 04:15:00,767.0300000000001,0.0,100.0,83.89666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.69333333333333,84.0,69.0,85.0,68.0
2025-02-17 04:30:00,764.21,0.0,100.0,83.8,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.62,84.0,69.0,85.0,68.0
2025-02-17 04:45:00,764.2066666666666,0.0,100.0,83.73,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.74,84.0,69.0,85.0,68.0
2025-02-17 05:00:00,753.6133333333333,0.0,100.0,83.88666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.75666666666666,84.0,69.0,85.0,68.0
2025-02-17 05:15:00,760.68,0.0,100.0,83.73666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.57,84.0,69.0,85.0,68.0
2025-02-17 05:30:00,752.91,0.0,100.0,83.62,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.46666666666667,84.0,69.0,85.0,68.0
2025-02-17 05:45:00,755.7333333333335,0.0,100.0,83.57333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-17 06:00:00,760.6766666666667,0.0,100.0,83.56333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.29,84.0,69.0,85.0,68.0
2025-02-17 06:15:00,755.0266666666666,0.0,100.0,83.50333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.24,84.0,69.0,85.0,68.0
2025-02-17 06:30:00,761.3866666666667,0.0,100.0,83.36999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.19,84.0,69.0,85.0,68.0
2025-02-17 06:45:00,759.9699999999999,0.0,100.0,83.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.11666666666666,84.0,69.0,85.0,68.0
2025-02-17 07:00:00,752.2000000000002,0.0,100.0,83.32000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.05666666666667,84.0,69.0,85.0,68.0
2025-02-17 07:15:00,767.0333333333333,0.0,100.0,83.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.01666666666667,84.0,69.0,85.0,68.0
2025-02-17 07:30:00,770.5666666666666,0.0,100.0,83.17333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.05,84.0,69.0,85.0,68.0
2025-02-17 07:45:00,763.5033333333334,0.0,100.0,83.16,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.99,84.0,69.0,85.0,68.0
2025-02-17 08:00:00,764.2066666666666,0.0,100.0,83.25666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.98666666666666,84.0,69.0,85.0,68.0
2025-02-17 08:15:00,767.7400000000001,0.0,100.0,83.17999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.88666666666667,84.0,69.0,85.0,68.0
2025-02-17 08:30:00,771.2733333333332,0.0,100.0,82.96333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.83,84.0,69.0,85.0,68.0
2025-02-17 08:45:00,760.68,0.0,100.0,82.96999999999998,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.78666666666668,84.0,69.0,85.0,68.0
2025-02-17 09:00:00,762.0933333333332,0.0,100.0,82.94666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.77333333333333,84.0,69.0,85.0,68.0
2025-02-17 09:15:00,751.4933333333333,0.0,100.0,83.01,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.72666666666667,84.0,69.0,85.0,68.0
2025-02-17 09:30:00,754.32,0.0,100.0,82.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.7,84.0,69.0,85.0,68.0
2025-02-17 09:45:00,770.5666666666666,0.0,100.0,82.66333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.68333333333334,84.0,69.0,85.0,68.0
