time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-20 23:30:00,769.86,0.0,100.0,82.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.53,84.0,69.0,85.0,68.0
2025-02-20 23:45:00,767.7399999999999,0.0,100.0,81.88333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.39333333333333,84.0,69.0,85.0,68.0
2025-02-21 00:00:00,770.2149999999999,0.0,100.0,81.775,1493.81,70.0,100.0,74.0,70.0,72.0,65.195,84.0,69.0,85.0,68.0
2025-02-21 00:15:00,769.86,0.0,100.0,81.72000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.15666666666667,84.0,69.0,85.0,68.0
2025-02-21 00:30:00,783.9866666666667,0.0,100.0,81.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.10333333333334,84.0,69.0,85.0,68.0
2025-02-21 00:45:00,773.39,0.0,100.0,81.59666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.08333333333333,84.0,69.0,85.0,68.0
2025-02-21 01:00:00,772.6833333333334,0.0,100.0,81.42,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.00999999999999,84.0,69.0,85.0,68.0
2025-02-21 01:15:00,772.6866666666666,0.0,100.0,81.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.76666666666667,84.0,69.0,85.0,68.0
2025-02-21 01:30:00,777.63,0.0,100.0,81.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.55333333333333,84.0,69.0,85.0,68.0
2025-02-21 01:45:00,771.2733333333332,0.0,100.0,80.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.42666666666666,84.0,69.0,85.0,68.0
2025-02-21 02:00:00,779.0433333333334,0.0,100.0,80.77333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.32666666666667,84.0,69.0,85.0,68.0
2025-02-21 02:15:00,781.16,0.0,100.0,80.56666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.14333333333333,84.0,69.0,85.0,68.0
2025-02-21 02:30:00,783.2800000000001,0.0,100.0,80.45,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.01,84.0,69.0,85.0,68.0
2025-02-21 02:45:00,775.5099999999999,0.0,100.0,80.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.99666666666667,84.0,69.0,85.0,68.0
2025-02-21 03:00:00,771.9766666666666,0.0,100.0,80.18,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.86666666666667,84.0,69.0,85.0,68.0
2025-02-21 03:15:00,788.2199999999999,0.0,100.0,80.04666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.77333333333333,84.0,69.0,85.0,68.0
2025-02-21 03:30:00,783.9866666666667,0.0,100.0,79.92,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.66333333333333,84.0,69.0,85.0,68.0
2025-02-21 03:45:00,778.3333333333334,0.0,100.0,79.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.57333333333333,84.0,69.0,85.0,68.0
2025-02-21 04:00:00,776.9200000000001,0.0,100.0,79.68666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.49,84.0,69.0,85.0,68.0
2025-02-21 04:15:00,767.7399999999999,0.0,100.0,79.60000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.42,84.0,69.0,85.0,68.0
2025-02-21 04:30:00,778.3366666666667,0.0,100.0,79.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.31333333333333,84.0,69.0,85.0,68.0
2025-02-21 04:45:00,779.0433333333334,0.0,100.0,79.44333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.31333333333333,84.0,69.0,85.0,68.0
2025-02-21 05:00:00,779.0433333333334,0.0,100.0,79.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.5,84.0,69.0,85.0,68.0
2025-02-21 05:15:00,791.0500000000001,0.0,100.0,79.23666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.27,84.0,69.0,85.0,68.0
2025-02-21 05:30:00,792.46,0.0,100.0,79.25666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.196666666666665,84.0,69.0,85.0,68.0
2025-02-21 05:45:00,794.5766666666667,0.0,100.0,79.11333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.09666666666666,84.0,69.0,85.0,68.0
2025-02-21 06:00:00,804.4699999999999,0.0,100.0,79.04333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.06,84.0,69.0,85.0,68.0
2025-02-21 06:15:00,795.2866666666667,0.0,100.0,78.93666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.99333333333333,84.0,69.0,85.0,68.0
2025-02-21 06:30:00,805.88,0.0,100.0,78.81,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.96333333333333,84.0,69.0,85.0,68.0
2025-02-21 06:45:00,802.3533333333334,0.0,100.0,78.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.81,84.0,69.0,85.0,68.0
2025-02-21 07:00:00,800.9366666666666,0.0,100.0,78.70333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.72333333333333,84.0,69.0,85.0,68.0
2025-02-21 07:15:00,794.58,0.0,100.0,78.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.61666666666667,84.0,69.0,85.0,68.0
2025-02-21 07:30:00,806.5866666666666,0.0,100.0,78.44666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.57666666666668,84.0,69.0,85.0,68.0
2025-02-21 07:45:00,795.9933333333333,0.0,100.0,78.34,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.54,84.0,69.0,85.0,68.0
2025-02-21 08:00:00,807.9966666666666,0.0,100.0,78.36,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.406666666666666,84.0,69.0,85.0,68.0
2025-02-21 08:15:00,800.23,0.0,100.0,78.24333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.34666666666666,84.0,69.0,85.0,68.0
2025-02-21 08:30:00,804.4699999999999,0.0,100.0,78.15666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.23666666666667,84.0,69.0,85.0,68.0
2025-02-21 08:45:00,802.35,0.0,100.0,78.01666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.14333333333334,84.0,69.0,85.0,68.0
2025-02-21 09:00:00,806.5866666666667,0.0,100.0,77.91666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.06,84.0,69.0,85.0,68.0
2025-02-21 09:15:00,800.23,0.0,100.0,77.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.01333333333333,84.0,69.0,85.0,68.0
2025-02-21 09:30:00,802.35,0.0,100.0,77.81333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.88666666666666,84.0,69.0,85.0,68.0
2025-02-21 09:45:00,805.88,0.0,100.0,77.57333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.830000000000005,84.0,69.0,85.0,68.0
2025-02-21 10:00:00,812.2366666666667,0.0,100.0,77.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.81666666666667,84.0,69.0,85.0,68.0
2025-02-21 10:15:00,806.5866666666667,0.0,100.0,77.59333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.873333333333335,84.0,69.0,85.0,68.0
2025-02-21 10:30:00,808.7033333333333,0.0,100.0,77.54,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.77666666666667,84.0,69.0,85.0,68.0
2025-02-21 10:45:00,800.23,0.0,100.0,77.63666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.72666666666667,84.0,69.0,85.0,68.0
2025-02-21 11:00:00,800.23,0.0,100.0,77.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.65333333333333,84.0,69.0,85.0,68.0
2025-02-21 11:15:00,814.3566666666666,0.0,100.0,77.27666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.6,84.0,69.0,85.0,68.0
2025-02-21 11:30:00,814.3566666666666,0.0,100.0,77.31,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.52,84.0,69.0,85.0,68.0
2025-02-21 11:45:00,806.5866666666667,0.0,100.0,77.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.49666666666667,84.0,69.0,85.0,68.0
2025-02-21 12:00:00,804.4699999999999,0.0,100.0,77.16333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.446666666666665,84.0,69.0,85.0,68.0
2025-02-21 12:15:00,806.5866666666667,0.0,100.0,77.15666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.38666666666666,84.0,69.0,85.0,68.0
2025-02-21 12:30:00,811.5300000000001,0.0,100.0,77.11,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.36000000000001,84.0,69.0,85.0,68.0
2025-02-21 12:45:00,810.1199999999999,0.0,100.0,77.24666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.38333333333333,84.0,69.0,85.0,68.0
2025-02-21 13:00:00,804.4699999999999,0.0,100.0,77.25666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.38,84.0,69.0,85.0,68.0
2025-02-21 13:15:00,806.59,0.0,100.0,77.39666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.39333333333334,84.0,69.0,85.0,68.0
2025-02-21 13:30:00,801.6433333333334,0.0,100.0,77.61666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.49666666666667,84.0,69.0,85.0,68.0
2025-02-21 13:45:00,805.1733333333333,0.0,100.0,77.8,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.60666666666666,84.0,69.0,85.0,68.0
2025-02-21 14:00:00,792.4633333333335,0.0,100.0,78.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.73666666666667,84.0,69.0,85.0,68.0
2025-02-21 14:15:00,802.35,0.0,100.0,78.17,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,61.95333333333334,84.0,69.0,85.0,68.0
2025-02-21 14:30:00,811.5300000000001,0.0,100.0,78.44666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.13,84.0,69.0,85.0,68.0
2025-02-21 14:45:00,808.0,0.0,100.0,78.88666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.41333333333333,84.0,69.0,85.0,68.0
2025-02-21 15:00:00,796.7000000000002,0.0,100.0,79.19666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,62.69,84.0,69.0,85.0,68.0
2025-02-21 15:15:00,798.8166666666666,0.0,100.0,79.69333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.04666666666666,84.0,69.0,85.0,68.0
2025-02-21 15:30:00,798.11,0.0,100.0,80.05666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.39666666666667,84.0,69.0,85.0,68.0
2025-02-21 15:45:00,788.93,0.0,100.0,80.42666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.69,84.0,69.0,85.0,68.0
2025-02-21 16:00:00,793.1666666666666,0.0,100.0,80.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,63.92,84.0,69.0,85.0,68.0
2025-02-21 16:15:00,794.58,0.0,100.0,81.38000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.22,84.0,69.0,85.0,68.0
2025-02-21 16:30:00,786.1033333333334,0.0,100.0,81.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.45333333333333,84.0,69.0,85.0,68.0
2025-02-21 16:45:00,798.11,0.0,100.0,82.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,64.77666666666666,84.0,69.0,85.0,68.0
2025-02-21 17:00:00,793.1666666666666,0.0,100.0,82.61,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.03,84.0,69.0,85.0,68.0
2025-02-21 17:15:00,777.63,0.0,100.0,83.09666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.33666666666666,84.0,69.0,85.0,68.0
2025-02-21 17:30:00,774.8033333333333,0.0,100.0,83.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.63,84.0,69.0,85.0,68.0
2025-02-21 17:45:00,768.4466666666667,0.0,100.0,83.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.90666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:00:00,774.1,0.0,100.0,84.40666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.22666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:15:00,769.1533333333333,0.0,100.0,84.69333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.55666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:30:00,767.7399999999999,0.0,100.0,84.95666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.90666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:45:00,759.9733333333334,0.0,100.0,85.2,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.27999999999999,84.0,69.0,85.0,68.0
2025-02-21 19:00:00,760.6766666666666,0.0,100.0,85.76,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.51333333333334,84.0,69.0,85.0,68.0
2025-02-21 19:15:00,773.39,0.0,100.0,86.01666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.73666666666666,84.0,69.0,85.0,68.0
2025-02-21 19:30:00,761.3866666666667,0.0,100.0,85.95666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.87,84.0,69.0,85.0,68.0
2025-02-21 19:45:00,765.6199999999999,0.0,100.0,86.29333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.00666666666667,84.0,69.0,85.0,68.0
2025-02-21 20:00:00,759.9733333333334,0.0,100.0,86.62333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.3,84.0,69.0,85.0,68.0
2025-02-21 20:15:00,764.21,0.0,100.0,86.90333333333335,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.49666666666667,84.0,69.0,85.0,68.0
2025-02-21 20:30:00,758.5600000000001,0.0,100.0,87.04,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.67666666666666,84.0,69.0,85.0,68.0
2025-02-21 20:45:00,766.3266666666667,0.0,100.0,87.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83999999999999,84.0,69.0,85.0,68.0
2025-02-21 21:00:00,759.9733333333334,0.0,100.0,87.34333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.11666666666666,84.0,69.0,85.0,68.0
2025-02-21 21:15:00,766.3266666666667,0.0,100.0,87.55666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-02-21 21:30:00,759.2633333333333,0.0,100.0,87.61,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.31,84.0,69.0,85.0,68.0
2025-02-21 21:45:00,759.9699999999999,0.0,100.0,87.67,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-21 22:00:00,771.9766666666666,0.0,100.0,87.75666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-21 22:15:00,767.0333333333333,0.0,100.0,87.53000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-21 22:30:00,772.6833333333334,0.0,100.0,87.49666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-21 22:45:00,770.5633333333334,0.0,100.0,87.46,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-21 23:00:00,779.04,0.0,100.0,87.16333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-02-21 23:15:00,770.5666666666666,0.0,100.0,86.83666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.25666666666666,84.0,69.0,85.0,68.0
2025-02-21 23:30:00,767.0366666666665,0.0,100.0,86.73333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333333,84.0,69.0,85.0,68.0
2025-02-21 23:45:00,763.5,0.0,100.0,86.58,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97000000000001,84.0,69.0,85.0,68.0
2025-02-22 00:00:00,777.63,0.0,100.0,86.36666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.81666666666666,84.0,69.0,85.0,68.0
2025-02-22 00:15:00,763.5033333333332,0.0,100.0,86.29,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.72,84.0,69.0,85.0,68.0
2025-02-22 00:30:00,769.8566666666666,0.0,100.0,85.96999999999998,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.59333333333333,84.0,69.0,85.0,68.0
2025-02-22 00:45:00,769.1533333333333,0.0,100.0,85.82333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.55,84.0,69.0,85.0,68.0
2025-02-22 01:00:00,769.86,0.0,100.0,85.80666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.48666666666666,84.0,69.0,85.0,68.0
2025-02-22 01:15:00,773.39,0.0,100.0,85.58,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.37,84.0,69.0,85.0,68.0
2025-02-22 01:30:00,773.39,0.0,100.0,85.49666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.30666666666667,84.0,69.0,85.0,68.0
2025-02-22 01:45:00,768.4433333333333,0.0,100.0,85.40666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.19666666666667,84.0,69.0,85.0,68.0
2025-02-22 02:00:00,769.1533333333333,0.0,100.0,85.19666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.11333333333333,84.0,69.0,85.0,68.0
2025-02-22 02:15:00,767.7399999999999,0.0,100.0,85.08666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02,84.0,69.0,85.0,68.0
2025-02-22 02:30:00,775.5099999999999,0.0,100.0,85.18666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.93,84.0,69.0,85.0,68.0
2025-02-22 02:45:00,767.7399999999999,0.0,100.0,84.90666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.86,84.0,69.0,85.0,68.0
2025-02-22 03:00:00,770.5666666666666,0.0,100.0,84.86,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.73,84.0,69.0,85.0,68.0
2025-02-22 03:15:00,764.21,0.0,100.0,84.56,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.61,84.0,69.0,85.0,68.0
2025-02-22 03:30:00,765.6199999999999,0.0,100.0,84.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.49666666666667,84.0,69.0,85.0,68.0
2025-02-22 03:45:00,762.7966666666666,0.0,100.0,84.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.39333333333333,84.0,69.0,85.0,68.0
2025-02-22 04:00:00,766.3299999999999,0.0,100.0,84.22333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.3,84.0,69.0,85.0,68.0
2025-02-22 04:15:00,764.9166666666666,0.0,100.0,83.98666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.21666666666665,84.0,69.0,85.0,68.0
2025-02-22 04:30:00,764.9133333333333,0.0,100.0,83.97666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.08,84.0,69.0,85.0,68.0
2025-02-22 04:45:00,769.1533333333333,0.0,100.0,83.81,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.99333333333333,84.0,69.0,85.0,68.0
2025-02-22 05:00:00,774.8066666666667,0.0,100.0,83.73,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.92666666666666,84.0,69.0,85.0,68.0
2025-02-22 05:15:00,781.16,0.0,100.0,83.73333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.85000000000001,84.0,69.0,85.0,68.0
2025-02-22 05:30:00,771.2733333333332,0.0,100.0,83.63333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.81666666666666,84.0,69.0,85.0,68.0
2025-02-22 05:45:00,765.62,0.0,100.0,83.54666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.72000000000001,84.0,69.0,85.0,68.0
2025-02-22 06:00:00,769.8566666666666,0.0,100.0,83.54,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.68666666666667,84.0,69.0,85.0,68.0
2025-02-22 06:15:00,776.2166666666667,0.0,100.0,83.39999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.66333333333334,84.0,69.0,85.0,68.0
2025-02-22 06:30:00,769.1566666666666,0.0,100.0,83.28,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.58,84.0,69.0,85.0,68.0
2025-02-22 06:45:00,770.5666666666666,0.0,100.0,83.36,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.55333333333334,84.0,69.0,85.0,68.0
2025-02-22 07:00:00,767.0366666666665,0.0,100.0,83.30333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.48,84.0,69.0,85.0,68.0
2025-02-22 07:15:00,762.7966666666667,0.0,100.0,83.25333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.43,84.0,69.0,85.0,68.0
2025-02-22 07:30:00,771.98,0.0,100.0,83.17333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.42666666666668,84.0,69.0,85.0,68.0
2025-02-22 07:45:00,762.7966666666666,0.0,100.0,83.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.37,84.0,69.0,85.0,68.0
2025-02-22 08:00:00,762.09,0.0,100.0,83.08333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.32666666666667,84.0,69.0,85.0,68.0
2025-02-22 08:15:00,762.7999999999998,0.0,100.0,82.89,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.28333333333335,84.0,69.0,85.0,68.0
2025-02-22 08:30:00,779.75,0.0,100.0,82.82666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.24000000000001,84.0,69.0,85.0,68.0
2025-02-22 08:45:00,759.9699999999999,0.0,100.0,82.82,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.19666666666667,84.0,69.0,85.0,68.0
2025-02-22 09:00:00,771.98,0.0,100.0,82.59666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 09:15:00,771.9766666666668,0.0,100.0,82.46666666666665,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.05666666666667,84.0,69.0,85.0,68.0
2025-02-22 09:30:00,766.3266666666667,0.0,100.0,82.45333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.01333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:45:00,774.8033333333333,0.0,100.0,82.43,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.99,84.0,69.0,85.0,68.0
2025-02-22 10:00:00,767.7399999999999,0.0,100.0,82.40666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.94666666666667,84.0,69.0,85.0,68.0
2025-02-22 10:15:00,762.7999999999998,0.0,100.0,82.39999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,85.0,68.0
2025-02-22 10:30:00,766.3299999999999,0.0,100.0,82.42333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.89333333333333,84.0,69.0,85.0,68.0
2025-02-22 10:45:00,774.8000000000001,0.0,100.0,82.32333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.83,84.0,69.0,85.0,68.0
2025-02-22 11:00:00,770.5666666666666,0.0,100.0,82.27333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.8,84.0,69.0,85.0,68.0
2025-02-22 11:15:00,762.7966666666666,0.0,100.0,82.19666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.76333333333334,84.0,69.0,85.0,68.0
2025-02-22 11:30:00,767.0366666666665,0.0,100.0,82.24,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.76333333333334,84.0,69.0,85.0,68.0
2025-02-22 11:45:00,769.86,0.0,100.0,82.14333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.70666666666666,84.0,69.0,85.0,68.0
2025-02-22 12:00:00,766.3299999999999,0.0,100.0,82.00666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.67,84.0,69.0,85.0,68.0
2025-02-22 12:15:00,770.5633333333334,0.0,100.0,81.83999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.66666666666667,84.0,69.0,85.0,68.0
2025-02-22 12:30:00,762.09,0.0,100.0,81.89999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.64,84.0,69.0,85.0,68.0
2025-02-22 12:45:00,762.8000000000001,0.0,100.0,82.09666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.67,84.0,69.0,85.0,68.0
2025-02-22 13:00:00,771.27,0.0,100.0,82.16666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.75666666666666,84.0,69.0,85.0,68.0
2025-02-22 13:15:00,760.6766666666666,0.0,100.0,82.27999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,65.84666666666666,84.0,69.0,85.0,68.0
2025-02-22 13:30:00,771.9766666666666,0.0,100.0,82.71,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.02,84.0,69.0,85.0,68.0
2025-02-22 13:45:00,762.7966666666666,0.0,100.0,82.82666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.23333333333333,84.0,69.0,85.0,68.0
2025-02-22 14:00:00,759.2633333333333,0.0,100.0,83.08666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.37333333333333,84.0,69.0,85.0,68.0
2025-02-22 14:15:00,766.3299999999999,0.0,100.0,83.23333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.60000000000001,84.0,69.0,85.0,68.0
2025-02-22 14:30:00,764.9166666666666,0.0,100.0,83.44333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,66.81666666666666,84.0,69.0,85.0,68.0
2025-02-22 14:45:00,761.3833333333333,0.0,100.0,83.87666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.08999999999999,84.0,69.0,85.0,68.0
2025-02-22 15:00:00,762.09,0.0,100.0,84.31,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.34666666666666,84.0,69.0,85.0,68.0
2025-02-22 15:15:00,763.5033333333334,0.0,100.0,84.58333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.63333333333334,84.0,69.0,85.0,68.0
2025-02-22 15:30:00,762.09,0.0,100.0,85.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.95666666666666,84.0,69.0,85.0,68.0
2025-02-22 15:45:00,770.5633333333334,0.0,100.0,85.60333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.29333333333334,84.0,69.0,85.0,68.0
2025-02-22 16:00:00,763.5033333333334,0.0,100.0,86.27666666666669,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.64666666666666,84.0,69.0,85.0,68.0
2025-02-22 16:15:00,760.6766666666666,0.0,100.0,86.54666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.96666666666667,84.0,69.0,85.0,68.0
2025-02-22 16:30:00,759.9733333333334,0.0,100.0,86.79333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-02-22 16:45:00,758.56,0.0,100.0,87.33999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.33666666666666,84.0,69.0,85.0,68.0
2025-02-22 17:00:00,752.9066666666668,0.0,100.0,87.66666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-22 17:15:00,754.32,0.0,100.0,88.02,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-02-22 17:30:00,766.3299999999999,0.0,100.0,88.48666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-22 17:45:00,754.32,0.0,100.0,88.58666666666666,1482.506666666667,70.0,98.82,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-22 18:00:00,757.85,0.0,100.0,88.65333333333332,1464.1466666666668,70.0,96.78333333333336,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-22 18:15:00,743.0233333333334,0.0,100.0,88.82666666666667,1454.256666666667,70.0,95.71,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-22 18:30:00,755.73,0.0,100.0,87.31333333333333,1420.36,70.0,91.89666666666666,74.0,70.0,72.0,70.24,84.0,69.0,85.0,68.0
2025-02-22 18:45:00,740.9,0.0,100.0,82.96,1339.84,70.0,83.13,74.0,70.0,72.0,70.54333333333334,84.0,69.0,85.0,68.0
2025-02-22 19:00:00,752.1999999999999,0.0,100.0,80.83333333333333,1293.22,70.0,77.17666666666666,74.0,70.0,72.0,70.58333333333333,84.0,69.0,85.0,68.0
2025-02-22 19:15:00,752.2033333333334,0.0,100.0,79.57333333333334,1238.1333333333332,70.0,71.7,74.0,70.0,72.0,70.64666666666666,84.0,69.0,85.0,68.0
2025-02-22 19:30:00,756.44,0.0,100.0,77.31333333333333,1206.3466666666666,70.0,67.84333333333333,74.0,70.0,72.0,70.59666666666668,84.0,69.0,85.0,68.0
2025-02-22 19:45:00,750.79,0.0,100.0,76.89333333333333,1194.3433333333332,70.0,66.52333333333333,74.0,70.0,72.0,70.45333333333333,84.0,69.0,85.0,68.0
2025-02-22 20:00:00,755.0266666666666,0.0,100.0,76.73666666666666,1175.9766666666667,70.0,64.58,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:15:00,753.6133333333333,0.0,100.0,76.59333333333333,1161.15,70.0,62.79666666666666,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-02-22 20:30:00,747.2566666666667,0.0,100.0,76.19,1155.496666666667,70.0,62.27,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-22 20:45:00,752.9066666666668,0.0,100.0,75.17,1147.7266666666667,70.0,61.38666666666666,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-22 21:00:00,759.2633333333333,0.0,100.0,75.30666666666667,1152.67,70.0,61.96333333333333,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-22 21:15:00,759.2633333333333,0.0,100.0,74.64,1153.3766666666668,70.0,61.95,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-22 21:30:00,749.38,0.0,100.0,75.65666666666667,1151.9633333333334,70.0,61.98,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-22 21:45:00,747.9633333333335,0.0,100.0,76.19333333333333,1156.91,70.0,62.31,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-22 22:00:00,750.7866666666667,0.0,100.0,76.23,1159.03,70.0,62.55,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-22 22:15:00,755.0266666666666,0.0,100.0,76.37,1161.15,70.0,62.84333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-22 22:30:00,750.79,0.0,100.0,76.28333333333333,1165.3833333333334,70.0,63.086666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 22:45:00,757.1466666666666,0.0,100.0,76.18333333333334,1179.51,70.0,64.90666666666667,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-22 23:00:00,759.2666666666668,0.0,100.0,76.13666666666667,1198.5800000000002,70.0,67.07333333333334,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-22 23:15:00,756.4399999999999,0.0,100.0,76.54,1208.4666666666667,70.0,68.03666666666668,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-22 23:30:00,755.7333333333332,0.0,100.0,77.34,1212.7066666666667,70.0,68.49666666666667,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-22 23:45:00,750.79,0.0,100.0,77.77333333333333,1219.0600000000002,70.0,69.44333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-23 00:00:00,757.1433333333334,0.0,100.0,77.87,1216.236666666667,70.0,68.96,74.0,70.0,72.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 00:15:00,761.3833333333333,0.0,100.0,77.83666666666666,1226.1266666666668,70.0,70.10000000000001,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-23 00:30:00,752.2000000000002,0.0,100.0,77.77,1242.37,70.0,71.87333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-23 00:45:00,755.7333333333332,0.0,100.0,77.67666666666668,1252.9633333333334,70.0,73.16,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-23 01:00:00,750.0833333333334,0.0,100.0,78.57666666666667,1265.6766666666665,70.0,74.50333333333333,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-23 01:15:00,757.8533333333334,0.0,100.0,78.57666666666667,1271.33,70.0,74.61,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-23 01:30:00,752.9066666666668,0.0,100.0,78.67,1265.6766666666665,70.0,74.91666666666667,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-23 01:45:00,756.44,0.0,100.0,79.29,1281.2133333333334,70.0,76.24333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-23 02:00:00,758.56,0.0,100.0,79.13333333333333,1269.9166666666667,70.0,75.19666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 02:15:00,755.7366666666667,0.0,100.0,79.19,1282.6266666666668,70.0,76.62,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-02-23 02:30:00,755.7333333333335,0.0,100.0,79.05666666666667,1284.743333333333,70.0,76.59333333333333,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-23 02:45:00,757.1466666666666,0.0,100.0,78.94333333333333,1302.4066666666668,70.0,79.06666666666666,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-23 03:00:00,759.2666666666668,0.0,100.0,79.97,1329.243333333333,70.0,82.31333333333333,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-23 03:15:00,759.2666666666668,0.0,100.0,80.61666666666666,1351.14,70.0,84.16,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-23 03:30:00,756.4399999999999,0.0,100.0,83.52,1415.4133333333332,70.0,91.12666666666668,74.0,70.0,72.0,69.50333333333333,84.0,69.0,85.0,68.0
2025-02-23 03:45:00,763.5033333333334,0.0,100.0,86.67666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:00:00,757.15,0.0,100.0,86.63666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-23 04:15:00,757.8533333333334,0.0,100.0,86.48,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.15666666666667,84.0,69.0,85.0,68.0
2025-02-23 04:30:00,755.7366666666667,0.0,100.0,86.28000000000002,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.09333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:45:00,760.6766666666666,0.0,100.0,86.25,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-02-23 05:00:00,758.5600000000001,0.0,100.0,86.39,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:15:00,764.9166666666666,0.0,100.0,86.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-23 05:30:00,751.4933333333333,0.0,100.0,86.02666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.93666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:45:00,758.56,0.0,100.0,85.96333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.88666666666667,84.0,69.0,85.0,68.0
2025-02-23 06:00:00,753.6133333333333,0.0,100.0,85.76666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.83333333333333,84.0,69.0,85.0,68.0
2025-02-23 06:15:00,755.7333333333332,0.0,100.0,85.74666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-02-23 06:30:00,755.0266666666666,0.0,100.0,85.71,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.72,84.0,69.0,85.0,68.0
2025-02-23 06:45:00,756.4399999999999,0.0,100.0,85.57333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.60333333333334,84.0,69.0,85.0,68.0
2025-02-23 07:00:00,758.56,0.0,100.0,85.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.58,84.0,69.0,85.0,68.0
2025-02-23 07:15:00,756.44,0.0,100.0,85.49333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.52666666666666,84.0,69.0,85.0,68.0
2025-02-23 07:30:00,758.5566666666667,0.0,100.0,85.34333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-02-23 07:45:00,762.09,0.0,100.0,85.17999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.40666666666668,84.0,69.0,85.0,68.0
2025-02-23 08:00:00,749.3766666666667,0.0,100.0,85.10000000000001,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.34666666666666,84.0,69.0,85.0,68.0
2025-02-23 08:15:00,758.5566666666667,0.0,100.0,85.02333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.31333333333333,84.0,69.0,85.0,68.0
2025-02-23 08:30:00,747.2566666666667,0.0,100.0,85.02999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,85.0,68.0
2025-02-23 08:45:00,754.32,0.0,100.0,84.92666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.18,84.0,69.0,85.0,68.0
2025-02-23 09:00:00,760.68,0.0,100.0,84.94666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.16,84.0,69.0,85.0,68.0
2025-02-23 09:15:00,755.0266666666666,0.0,100.0,84.79,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.10000000000001,84.0,69.0,85.0,68.0
2025-02-23 09:30:00,761.3833333333333,0.0,100.0,84.64999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.05,84.0,69.0,85.0,68.0
2025-02-23 09:45:00,763.5066666666667,0.0,100.0,84.64333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.02666666666667,84.0,69.0,85.0,68.0
2025-02-23 10:00:00,754.32,0.0,100.0,84.53666666666668,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.91666666666667,84.0,69.0,85.0,68.0
2025-02-23 10:15:00,755.0266666666666,0.0,100.0,84.46333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.89666666666666,84.0,69.0,85.0,68.0
2025-02-23 10:30:00,760.68,0.0,100.0,84.43666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.87333333333333,84.0,69.0,85.0,68.0
2025-02-23 10:45:00,757.85,0.0,100.0,84.43333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.79333333333334,84.0,69.0,85.0,68.0
2025-02-23 11:00:00,755.7333333333332,0.0,100.0,84.33666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.77666666666666,84.0,69.0,85.0,68.0
2025-02-23 11:15:00,761.3866666666667,0.0,100.0,84.38666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.75333333333333,84.0,69.0,85.0,68.0
2025-02-23 11:30:00,764.2066666666666,0.0,100.0,84.32666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.68333333333334,84.0,69.0,85.0,68.0
2025-02-23 11:45:00,762.7966666666666,0.0,100.0,84.21333333333332,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.64666666666666,84.0,69.0,85.0,68.0
2025-02-23 12:00:00,751.4933333333333,0.0,100.0,84.05,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.63333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:15:00,761.38,0.0,100.0,84.08999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.60333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:30:00,760.6766666666667,0.0,100.0,84.0,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.55333333333334,84.0,69.0,85.0,68.0
2025-02-23 12:45:00,761.3833333333333,0.0,100.0,84.11666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.51,84.0,69.0,85.0,68.0
2025-02-23 13:00:00,754.32,0.0,100.0,84.21,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.62666666666667,84.0,69.0,85.0,68.0
2025-02-23 13:15:00,755.0266666666666,0.0,100.0,84.5,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.71333333333332,84.0,69.0,85.0,68.0
2025-02-23 13:30:00,755.7333333333332,0.0,100.0,84.89333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.85000000000001,84.0,69.0,85.0,68.0
2025-02-23 13:45:00,761.3833333333333,0.0,100.0,85.33333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,67.99333333333334,84.0,69.0,85.0,68.0
2025-02-23 14:00:00,765.6233333333333,0.0,100.0,85.70666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.23333333333333,84.0,69.0,85.0,68.0
2025-02-23 14:15:00,753.6166666666667,0.0,100.0,86.19333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.45666666666666,84.0,69.0,85.0,68.0
2025-02-23 14:30:00,760.68,0.0,100.0,86.7,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.70666666666666,84.0,69.0,85.0,68.0
2025-02-23 14:45:00,757.8533333333334,0.0,100.0,87.00333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00666666666667,84.0,69.0,85.0,68.0
2025-02-23 15:00:00,747.9633333333333,0.0,100.0,87.50333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.29,84.0,69.0,85.0,68.0
2025-02-23 15:15:00,754.3233333333333,0.0,100.0,88.06,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.62,84.0,69.0,85.0,68.0
2025-02-23 15:30:00,755.0266666666666,0.0,100.0,88.52,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-23 15:45:00,754.32,0.0,100.0,88.82666666666667,1468.3833333333332,70.0,97.13,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-02-23 16:00:00,748.6700000000001,0.0,100.0,86.35000000000001,1418.9433333333334,70.0,91.83666666666666,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-02-23 16:15:00,752.9066666666668,0.0,100.0,81.55333333333333,1310.1733333333334,70.0,79.73333333333333,74.0,70.0,72.0,70.70333333333333,84.0,69.0,85.0,68.0
2025-02-23 16:30:00,743.7266666666668,0.0,100.0,79.55666666666667,1239.5433333333333,70.0,71.64,74.0,70.0,72.0,70.82333333333334,84.0,69.0,85.0,68.0
2025-02-23 16:45:00,745.8466666666667,0.0,100.0,78.18333333333334,1203.5233333333333,70.0,67.52666666666666,74.0,70.0,72.0,70.73,84.0,69.0,85.0,68.0
2025-02-23 17:00:00,747.9633333333333,0.0,100.0,77.05,1169.62,70.0,63.71666666666667,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-02-23 17:15:00,737.37,0.0,100.0,76.24,1154.0833333333333,70.0,62.27,74.0,70.0,72.0,70.51666666666667,84.0,69.0,85.0,68.0
2025-02-23 17:30:00,745.1366666666667,0.0,100.0,75.80666666666667,1141.3733333333332,70.0,60.46,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-02-23 17:45:00,745.8466666666667,0.0,100.0,76.07000000000001,1118.7666666666669,70.0,58.11666666666667,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-02-23 18:00:00,734.5433333333334,0.0,100.0,76.24,1075.6833333333334,70.0,53.333333333333336,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-02-23 18:15:00,736.6633333333333,0.0,100.0,76.27333333333333,1046.7266666666667,70.0,50.10666666666666,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-02-23 18:30:00,747.9666666666667,0.0,100.0,73.86,1036.8366666666668,70.0,48.98,74.0,70.0,72.0,70.34666666666668,84.0,69.0,85.0,68.0
2025-02-23 18:45:00,748.6700000000001,0.0,100.0,73.96,1034.7166666666667,70.0,48.66666666666666,74.0,70.0,72.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-02-23 19:00:00,738.0733333333334,0.0,100.0,74.01333333333334,1019.1833333333334,70.0,47.04,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-23 19:15:00,745.14,0.0,100.0,74.12333333333333,1000.1133333333332,70.0,44.79,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-02-23 19:30:00,745.14,0.0,100.0,73.76666666666667,981.04,70.0,42.67333333333334,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-02-23 19:45:00,806.5866666666667,0.0,100.0,72.9,969.0333333333332,70.0,41.07666666666667,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-02-23 20:00:00,862.3833333333333,0.0,100.0,72.59,1024.1233333333332,70.0,47.04333333333333,74.0,70.0,72.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-23 20:15:00,853.9066666666666,0.0,100.0,73.72000000000001,1040.37,70.0,49.26333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-23 20:30:00,853.91,0.0,100.0,74.54666666666667,1047.4366666666665,70.0,50.26666666666667,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-02-23 20:45:00,868.7400000000001,0.0,100.0,74.28,1050.9633333333334,70.0,50.38666666666666,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-23 21:00:00,868.7400000000001,0.0,100.0,74.52,1046.7266666666667,70.0,49.91333333333333,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-23 21:15:00,871.5666666666666,0.0,100.0,74.03,1043.9033333333334,70.0,49.51,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-23 21:30:00,867.3266666666667,0.0,100.0,74.63,1043.9033333333334,70.0,49.73,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 21:45:00,864.5033333333334,0.0,100.0,74.48666666666666,1048.14,70.0,50.13,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 22:00:00,864.5033333333334,0.0,100.0,74.27666666666667,1058.7299999999998,70.0,51.28666666666667,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-23 22:15:00,875.8033333333333,0.0,100.0,74.03,1081.3333333333333,70.0,53.93000000000001,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-23 22:30:00,868.7433333333333,0.0,100.0,73.83999999999999,1110.2933333333333,70.0,57.30666666666667,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-02-23 22:45:00,876.5100000000001,0.0,100.0,73.77333333333333,1144.1966666666667,70.0,60.96666666666667,74.0,70.0,72.0,69.66333333333334,84.0,69.0,85.0,68.0
2025-02-23 23:00:00,890.6366666666667,0.0,100.0,75.51333333333334,1160.44,70.0,62.69333333333333,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-23 23:15:00,882.1566666666668,0.0,100.0,75.23666666666666,1182.3366666666668,70.0,65.19666666666667,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-02-23 23:30:00,870.1566666666668,0.0,100.0,75.88333333333334,1213.4133333333332,70.0,68.73666666666666,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-02-23 23:45:00,854.6166666666667,0.0,100.0,77.13,1218.3566666666666,70.0,69.22333333333334,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-24 00:00:00,813.65,0.0,100.0,77.00333333333333,1213.41,70.0,68.92666666666666,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-02-24 00:15:00,783.2800000000001,0.0,100.0,77.05666666666667,1212.7066666666667,70.0,68.79,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-24 00:30:00,788.2233333333334,0.0,100.0,76.93666666666667,1207.0533333333335,70.0,68.26666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 00:45:00,783.9833333333332,0.0,100.0,77.27666666666666,1212.7066666666667,70.0,68.47,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 01:00:00,783.2800000000001,0.0,100.0,76.62,1211.2933333333333,70.0,68.36666666666666,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-24 01:15:00,786.1033333333334,0.0,100.0,77.66333333333334,1211.2933333333333,70.0,68.45,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 01:30:00,770.5666666666666,0.0,100.0,77.60000000000001,1212.0,70.0,68.62333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 01:45:00,766.3299999999999,0.0,100.0,77.48666666666666,1214.8266666666666,70.0,68.78666666666668,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 02:00:00,755.7333333333332,0.0,100.0,77.57000000000001,1212.7066666666667,70.0,68.62666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 02:15:00,758.56,0.0,100.0,77.54666666666667,1214.8266666666666,70.0,68.71666666666665,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 02:30:00,759.2666666666668,0.0,100.0,77.41666666666667,1221.18,70.0,69.59333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-24 02:45:00,748.6700000000001,0.0,100.0,77.44,1222.59,70.0,69.7,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-24 03:00:00,743.7266666666668,0.0,100.0,77.49,1233.8933333333332,70.0,70.91,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-24 03:15:00,750.7866666666667,0.0,100.0,77.42333333333333,1244.486666666667,70.0,72.01,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-24 03:30:00,743.02,0.0,100.0,77.28,1258.6133333333337,70.0,73.86,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-24 03:45:00,744.4333333333334,0.0,100.0,77.28666666666668,1260.7333333333331,70.0,73.89,74.0,70.0,72.0,69.88000000000001,84.0,69.0,85.0,68.0
2025-02-24 04:00:00,754.32,0.0,100.0,77.47333333333334,1263.5566666666666,70.0,74.06666666666666,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-24 04:15:00,746.5500000000001,0.0,100.0,77.76333333333334,1262.1433333333332,70.0,74.35333333333334,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-24 04:30:00,750.0833333333334,0.0,100.0,78.21666666666667,1272.0366666666666,70.0,75.22,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-24 04:45:00,746.5533333333333,0.0,100.0,77.54666666666667,1265.6766666666665,70.0,74.51333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-02-24 05:00:00,739.4900000000001,0.0,100.0,78.25333333333333,1268.503333333333,70.0,74.85,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-24 05:15:00,751.4966666666666,0.0,100.0,78.06333333333333,1267.7966666666666,70.0,74.74,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 05:30:00,738.7833333333333,0.0,100.0,78.43333333333334,1268.503333333333,70.0,74.78666666666668,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 05:45:00,743.02,0.0,100.0,78.64999999999999,1268.503333333333,70.0,74.97333333333334,74.0,70.0,72.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-02-24 06:00:00,756.44,0.0,100.0,78.84333333333333,1268.503333333333,70.0,74.84333333333335,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 06:15:00,748.6733333333333,0.0,100.0,78.77666666666666,1268.503333333333,70.0,74.96,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 06:30:00,742.3133333333334,0.0,100.0,78.65666666666667,1269.21,70.0,75.02333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 06:45:00,742.3166666666666,0.0,100.0,78.68666666666667,1269.21,70.0,75.02666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:00:00,747.2566666666667,0.0,100.0,78.67999999999999,1269.21,70.0,74.99,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:15:00,743.7266666666668,0.0,100.0,78.63,1270.6233333333332,70.0,75.10333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:30:00,742.665,0.0,100.0,78.63,1271.33,70.0,75.16999999999999,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 07:45:00,752.9066666666668,0.0,100.0,78.58,1271.33,70.0,75.16333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 08:00:00,747.2566666666667,0.0,100.0,78.49333333333333,1272.743333333333,70.0,75.36333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 08:15:00,750.0833333333334,0.0,100.0,78.5,1274.8633333333337,70.0,75.54333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-24 08:30:00,742.3133333333334,0.0,100.0,78.37333333333333,1281.2166666666667,70.0,76.05666666666666,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-02-24 08:45:00,747.2566666666667,0.0,100.0,78.36,1288.28,70.0,77.32666666666667,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-24 09:00:00,750.0833333333334,0.0,100.0,78.33,1303.8166666666666,70.0,78.88666666666667,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-24 09:15:00,752.9066666666668,0.0,100.0,78.35333333333334,1306.64,70.0,79.29,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-24 09:30:00,745.1366666666667,0.0,100.0,78.54333333333334,1322.18,70.0,80.83333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-02-24 09:45:00,750.79,0.0,100.0,79.25,1320.7666666666669,70.0,81.21666666666665,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-24 10:00:00,755.7333333333332,0.0,100.0,78.51666666666667,1320.0600000000002,70.0,80.48,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-02-24 10:15:00,751.4933333333333,0.0,100.0,79.41666666666667,1322.18,70.0,80.77,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-24 10:30:00,747.2566666666667,0.0,100.0,78.69666666666667,1322.8866666666663,70.0,81.0,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-02-24 10:45:00,745.8433333333334,0.0,100.0,78.95,1320.0600000000002,70.0,80.86666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-24 11:00:00,745.8466666666667,0.0,100.0,78.71666666666667,1322.8866666666663,70.0,80.95,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-24 11:15:00,743.02,0.0,100.0,79.54666666666667,1323.5933333333332,70.0,81.02666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 11:30:00,752.2000000000002,0.0,100.0,78.96333333333332,1322.18,70.0,80.92333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 11:45:00,747.2600000000001,0.0,100.0,79.27333333333333,1322.8866666666663,70.0,80.95666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-02-24 12:00:00,745.1366666666667,0.0,100.0,79.04666666666667,1321.4733333333334,70.0,80.68,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
