time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 07:45:00,732.4266666666666,0.0,100.0,77.33999999999999,1236.7233333333334,70.0,71.25333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 08:00:00,725.3633333333333,0.0,100.0,77.33333333333333,1235.31,70.0,71.25999999999999,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-10 08:15:00,735.2533333333334,0.0,100.0,77.43333333333334,1262.8533333333332,70.0,74.06,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-10 08:30:00,729.6033333333334,0.0,100.0,77.60000000000001,1255.7933333333333,70.0,73.63,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-10 08:45:00,730.3066666666667,0.0,100.0,77.95333333333333,1263.5566666666666,70.0,74.64333333333333,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-10 09:00:00,735.2533333333334,0.0,100.0,77.76333333333334,1265.6766666666665,70.0,74.68666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 09:15:00,738.0766666666667,0.0,100.0,77.72000000000001,1266.3833333333332,70.0,74.66000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 09:30:00,733.13,0.0,100.0,78.02,1267.09,70.0,74.71333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 09:45:00,733.84,0.0,100.0,78.72333333333334,1266.3833333333332,70.0,74.68666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 10:00:00,733.1333333333333,0.0,100.0,78.14666666666666,1267.7966666666666,70.0,74.74666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 10:15:00,731.7166666666667,0.0,100.0,78.62,1268.503333333333,70.0,74.87,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 10:30:00,734.5433333333334,0.0,100.0,78.55666666666667,1269.21,70.0,74.93333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 10:45:00,730.3066666666667,0.0,100.0,78.44333333333333,1269.9166666666667,70.0,75.03,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-10 11:00:00,732.4266666666666,0.0,100.0,78.53666666666666,1270.6233333333332,70.0,75.06333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 11:15:00,723.2466666666666,0.0,100.0,78.42333333333333,1269.9166666666667,70.0,75.00666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 11:30:00,723.9499999999999,0.0,100.0,78.47666666666667,1269.21,70.0,75.01666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 11:45:00,728.8933333333333,0.0,100.0,78.58333333333333,1269.21,70.0,75.01666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 12:00:00,727.4833333333332,0.0,100.0,78.14,1269.21,70.0,74.72,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-10 12:15:00,728.8933333333333,0.0,100.0,78.33,1269.9166666666667,70.0,74.82666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-10 12:30:00,731.7199999999999,0.0,100.0,78.14,1262.1466666666668,70.0,74.86,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-10 12:45:00,721.8333333333334,0.0,100.0,78.01,1267.09,70.0,74.77333333333333,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-10 13:00:00,730.3033333333333,0.0,100.0,77.43333333333334,1261.4399999999998,70.0,74.23,74.0,70.0,72.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-10 13:15:00,726.07,0.0,100.0,77.85666666666667,1264.263333333333,70.0,74.55,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-10 13:30:00,726.07,0.0,100.0,77.46,1262.8533333333332,70.0,74.32000000000001,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-10 13:45:00,732.4266666666666,0.0,100.0,77.85666666666667,1234.6,70.0,71.29333333333334,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-10 14:00:00,731.0099999999999,0.0,100.0,76.65333333333332,1205.64,70.0,67.89666666666666,74.0,70.0,72.0,70.22333333333333,84.0,69.0,85.0,68.0
2025-03-10 14:15:00,731.0133333333333,0.0,100.0,76.60666666666667,1192.93,70.0,66.46,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-10 14:30:00,731.0133333333333,0.0,100.0,77.01666666666667,1166.7966666666666,70.0,63.59333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-10 14:45:00,771.98,0.0,100.0,75.60000000000001,1155.496666666667,70.0,62.09666666666666,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-10 15:00:00,822.1266666666667,0.0,100.0,75.49333333333333,1152.67,70.0,61.77666666666666,74.0,70.0,72.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-10 15:15:00,860.9733333333334,0.0,100.0,75.05,1155.496666666667,70.0,62.07333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-10 15:30:00,906.8833333333332,0.0,100.0,75.63666666666667,1159.7333333333331,70.0,62.553333333333335,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-10 15:45:00,969.0333333333332,0.0,100.0,75.25333333333333,1159.03,70.0,62.28,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-10 16:00:00,1010.7066666666666,0.0,100.0,75.84333333333333,1161.1466666666668,70.0,62.946666666666665,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-10 16:15:00,1096.8733333333332,0.0,100.0,75.77,1161.8533333333337,70.0,62.946666666666665,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-10 16:30:00,1143.49,0.0,99.16666666666669,75.85333333333334,1160.4433333333334,70.0,62.67666666666667,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-10 16:45:00,1155.496666666667,0.0,97.66666666666669,75.8,1158.3233333333335,70.0,62.54666666666666,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-10 17:00:00,1147.0233333333333,0.0,98.83333333333331,74.52666666666666,1149.14,70.0,61.48666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-10 17:15:00,1156.9066666666668,0.0,100.0,74.97333333333334,1156.91,70.0,62.34666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-10 17:30:00,1144.1933333333334,0.0,99.33333333333331,74.74333333333334,1151.9633333333334,70.0,61.70333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-10 17:45:00,1149.8466666666666,0.0,99.16666666666669,74.77333333333333,1149.8433333333332,70.0,61.76,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-10 18:00:00,1130.7766666666666,0.0,99.0,75.06666666666666,1135.013333333333,70.0,60.01,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-10 18:15:00,1111.7066666666667,0.0,97.5,72.65333333333334,1139.9566666666667,70.0,59.74,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-10 18:30:00,1127.246666666667,0.0,100.0,75.64,1209.8833333333332,70.0,67.37333333333333,74.0,70.0,72.0,69.71333333333332,84.0,69.0,85.0,68.0
2025-03-10 18:45:00,1128.66,0.0,99.5,72.87333333333333,1178.8066666666666,70.0,65.19666666666667,74.0,70.0,72.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-03-10 19:00:00,1146.3133333333333,0.0,100.0,75.23333333333333,1285.4566666666667,70.0,76.89666666666666,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-03-10 19:15:00,1132.8966666666663,0.0,100.0,75.64999999999999,1314.41,70.0,79.86,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-03-10 19:30:00,1134.3066666666666,0.0,100.0,75.84666666666668,1323.5933333333337,70.0,81.03666666666668,74.0,70.0,72.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-03-10 19:45:00,1142.7833333333335,0.0,100.0,77.49666666666667,1329.95,70.0,81.69,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-10 20:00:00,1135.7233333333334,0.0,100.0,76.71,1322.18,70.0,80.85666666666667,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-10 20:15:00,1137.8366666666668,0.0,100.0,77.20333333333333,1322.18,70.0,80.92333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-10 20:30:00,1145.6066666666666,0.0,100.0,77.12,1319.3566666666668,70.0,80.72666666666667,74.0,70.0,72.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-10 20:45:00,1150.5533333333333,0.0,100.0,76.31,1322.18,70.0,80.74,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-10 21:00:00,1168.9166666666667,0.0,100.0,76.22,1320.06,70.0,80.69333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-10 21:15:00,1176.6833333333334,0.0,100.0,76.97,1323.5933333333332,70.0,80.96,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 21:30:00,1187.9833333333331,0.0,100.0,77.08999999999999,1322.8866666666663,70.0,80.99666666666667,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 21:45:00,1190.1,0.0,100.0,76.66,1323.5933333333332,70.0,80.89999999999999,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-10 22:00:00,1204.2266666666667,0.0,100.0,77.02,1322.8866666666663,70.0,80.96333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 22:15:00,1197.1633333333332,0.0,100.0,77.24666666666667,1322.18,70.0,80.93333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 22:30:00,1185.16,0.0,100.0,77.64,1322.8866666666663,70.0,80.98666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 22:45:00,1193.6366666666663,0.0,100.0,77.39666666666666,1325.006666666667,70.0,81.10000000000001,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 23:00:00,1189.3966666666668,0.0,100.0,77.44333333333334,1327.1266666666668,70.0,81.46,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 23:15:00,1166.0933333333332,0.0,100.0,77.28,1335.6033333333332,70.0,82.36666666666666,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-10 23:30:00,1147.7266666666667,0.0,100.0,78.36666666666666,1358.9066666666668,70.0,84.88,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-10 23:45:00,1163.97,0.0,100.0,76.75333333333333,1233.8933333333334,70.0,70.69666666666667,74.0,70.0,72.0,70.47,84.0,69.0,85.0,68.0
2025-03-11 00:00:00,1139.25,0.0,100.0,77.22333333333334,1276.9799999999998,70.0,75.70333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-11 00:15:00,1130.0733333333335,0.0,100.0,77.09666666666668,1183.04,70.0,65.55666666666667,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-03-11 00:30:00,1147.7266666666667,0.0,100.0,76.08,1159.736666666667,70.0,62.78333333333333,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-03-11 00:45:00,1126.5366666666666,0.0,100.0,75.35000000000001,1160.44,70.0,62.90333333333333,74.0,70.0,72.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-03-11 01:00:00,1113.1166666666668,0.0,100.0,75.73,1161.15,70.0,62.76666666666667,74.0,70.0,72.0,70.21333333333334,84.0,69.0,85.0,68.0
2025-03-11 01:15:00,1127.243333333333,0.0,100.0,75.51333333333334,1162.5600000000002,70.0,63.083333333333336,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-11 01:30:00,1106.76,0.0,100.0,75.28000000000002,1166.09,70.0,63.46,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-11 01:45:00,1117.3566666666668,0.0,100.0,74.84666666666668,1187.986666666667,70.0,65.67666666666668,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-11 02:00:00,1111.7066666666667,0.0,100.0,76.7,1214.12,70.0,68.78666666666668,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-11 02:15:00,1105.35,0.0,100.0,76.57,1227.5366666666666,70.0,70.15333333333334,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-11 02:30:00,1106.763333333333,0.0,100.0,76.36333333333333,1250.14,70.0,72.73333333333333,74.0,70.0,72.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-03-11 02:45:00,1120.18,0.0,100.0,76.78333333333333,1264.263333333333,70.0,74.08333333333333,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-11 03:00:00,1118.06,0.0,100.0,77.67333333333333,1285.4533333333331,70.0,76.89,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-11 03:15:00,1114.5333333333335,0.0,100.0,77.76333333333334,1314.41,70.0,80.00333333333333,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-11 03:30:00,1104.6433333333332,0.0,100.0,78.65666666666667,1322.18,70.0,81.08333333333333,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0
2025-03-11 03:45:00,1098.2833333333335,0.0,100.0,78.37,1320.7666666666669,70.0,80.83,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-11 04:00:00,1106.76,0.0,100.0,79.11,1320.7666666666669,70.0,80.34666666666668,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-11 04:15:00,1134.3066666666666,0.0,100.0,79.08999999999999,1367.3866666666663,70.0,86.01333333333334,74.0,70.0,72.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-11 04:30:00,1037.5433333333333,0.0,100.0,79.61333333333333,1389.9833333333336,70.0,88.49333333333334,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-11 04:45:00,874.39,0.0,100.0,79.12333333333333,1301.7,70.0,78.85333333333334,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-11 05:00:00,878.6300000000001,0.0,100.0,77.45,1268.503333333333,70.0,74.85666666666667,74.0,70.0,72.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-11 05:15:00,875.0966666666667,0.0,100.0,77.46333333333332,1265.6766666666665,70.0,74.41000000000001,74.0,70.0,72.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-11 05:30:00,868.0366666666667,0.0,100.0,78.08666666666666,1247.3133333333333,70.0,72.66000000000001,74.0,70.0,72.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-11 05:45:00,946.4333333333334,0.0,100.0,78.45666666666666,1214.8266666666666,70.0,68.88,74.0,70.0,72.0,70.30666666666666,84.0,69.0,85.0,68.0
2025-03-11 06:00:00,1010.0,0.0,100.0,77.80666666666667,1216.236666666667,70.0,68.88666666666667,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-11 06:15:00,1011.41,0.0,100.0,77.83333333333333,1221.18,70.0,69.73666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-11 06:30:00,1012.8233333333334,0.0,100.0,77.78666666666668,1212.0,70.0,68.52,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 06:45:00,1003.6433333333334,0.0,100.0,77.12,1211.2933333333333,70.0,68.41000000000001,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-11 07:00:00,1009.9966666666668,0.0,100.0,77.58666666666666,1219.0633333333333,70.0,69.35666666666667,74.0,70.0,72.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-11 07:15:00,1011.4133333333334,0.0,100.0,77.54,1217.65,70.0,69.42,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-11 07:30:00,1002.9366666666666,0.0,100.0,77.58999999999999,1219.0600000000002,70.0,69.18333333333334,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-11 07:45:00,1010.0,0.0,100.0,77.63666666666667,1216.236666666667,70.0,68.78,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-11 08:00:00,1004.35,0.0,100.0,77.69666666666667,1216.9466666666667,70.0,69.19666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-11 08:15:00,1012.8233333333334,0.0,100.0,77.30666666666667,1222.59,70.0,69.63,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-11 08:30:00,1012.8233333333334,0.0,100.0,77.28333333333335,1236.013333333333,70.0,71.30666666666667,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-11 08:45:00,1008.5866666666668,0.0,100.0,77.32666666666667,1237.43,70.0,71.54,74.0,70.0,72.0,69.93,84.0,69.0,85.0,68.0
2025-03-11 09:00:00,1017.0633333333334,0.0,100.0,77.31333333333333,1242.3666666666666,70.0,72.07000000000001,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-11 09:15:00,1008.5833333333334,0.0,100.0,77.41000000000001,1243.0733333333335,70.0,72.06666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-11 09:30:00,1014.2366666666668,0.0,100.0,77.39,1243.78,70.0,72.06666666666666,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-11 09:45:00,1026.95,0.0,100.0,76.89,1252.256666666667,70.0,72.70333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-11 10:00:00,933.72,0.0,100.0,77.69666666666666,1269.9133333333332,70.0,74.98333333333333,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-11 10:15:00,873.6866666666666,0.0,100.0,77.44333333333333,1268.503333333333,70.0,74.75333333333333,74.0,70.0,72.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-11 10:30:00,869.4466666666667,0.0,100.0,77.12,1267.7966666666666,70.0,74.68,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-11 10:45:00,876.5100000000001,0.0,100.0,78.01333333333334,1242.37,70.0,71.88333333333334,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-11 11:00:00,918.18,0.0,100.0,77.42333333333333,1213.41,70.0,68.95333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-11 11:15:00,921.0066666666668,0.0,100.0,77.08,1210.5866666666668,70.0,68.27333333333333,74.0,70.0,72.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-11 11:30:00,916.77,0.0,100.0,76.59333333333333,1214.8233333333335,70.0,68.63,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-11 11:45:00,894.8766666666667,0.0,100.0,76.21,1248.0200000000002,70.0,72.50666666666666,74.0,70.0,72.0,69.88,84.0,69.0,85.0,68.0
2025-03-11 12:00:00,869.4499999999999,0.0,100.0,77.02999999999999,1263.5566666666666,70.0,74.46666666666665,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:15:00,860.2666666666668,0.0,100.0,76.86,1255.7933333333333,70.0,73.33999999999999,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-11 12:30:00,866.6233333333333,0.0,100.0,76.85333333333334,1255.7933333333333,70.0,73.56,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-11 12:45:00,865.9166666666666,0.0,100.0,77.35333333333334,1229.6566666666668,70.0,70.56666666666666,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-11 13:00:00,898.4066666666668,0.0,100.0,76.83333333333333,1210.5866666666668,70.0,68.30333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-11 13:15:00,937.25,0.0,100.0,76.51666666666667,1209.88,70.0,68.30666666666667,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-11 13:30:00,979.63,0.0,100.0,76.44,1209.1733333333334,70.0,68.31666666666666,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-11 13:45:00,1009.9966666666666,0.0,100.0,76.47333333333333,1203.5200000000002,70.0,67.68,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 14:00:00,1061.56,0.0,100.0,76.77333333333333,1209.1733333333334,70.0,68.06,74.0,70.0,72.0,70.02,84.0,69.0,85.0,68.0
2025-03-11 14:15:00,1102.5266666666666,0.0,100.0,76.83666666666666,1206.3466666666666,70.0,67.68666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-11 14:30:00,1150.5533333333333,0.0,99.83333333333331,76.04,1195.753333333333,70.0,66.68333333333334,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 14:45:00,1152.6733333333332,0.0,100.0,76.14666666666666,1179.51,70.0,64.99333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-11 15:00:00,1099.7,0.0,100.0,75.65666666666667,1158.32,70.0,62.44333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-11 15:15:00,1092.6366666666663,0.0,100.0,75.30666666666667,1135.72,70.0,59.91,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-11 15:30:00,1118.7700000000002,0.0,99.83333333333331,72.51333333333334,1202.8166666666666,70.0,67.38,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-11 15:45:00,1084.87,0.0,100.0,74.53,1261.4399999999998,70.0,74.04666666666667,74.0,70.0,72.0,69.62,84.0,69.0,85.0,68.0
2025-03-11 16:00:00,1087.6933333333334,0.0,100.0,76.04666666666667,1260.0266666666666,70.0,73.89,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-11 16:15:00,1089.1033333333332,0.0,100.0,76.15666666666667,1219.0633333333333,70.0,69.50666666666666,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-11 16:30:00,1105.3466666666666,0.0,100.0,76.01666666666667,1195.05,70.0,66.56333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-11 16:45:00,1098.993333333333,0.0,100.0,74.91666666666667,1154.79,70.0,62.123333333333335,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-11 17:00:00,1100.4033333333334,0.0,98.66666666666669,74.68666666666667,1117.3566666666666,70.0,57.91333333333333,74.0,70.0,72.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-03-11 17:15:00,1063.6766666666665,0.0,95.16666666666669,74.31333333333333,1056.6133333333337,70.0,51.123333333333335,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0
2025-03-11 17:30:00,1036.8366666666668,0.0,94.5,72.45666666666666,1033.3033333333335,70.0,48.373333333333335,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-03-11 17:45:00,1008.5833333333334,0.0,91.83333333333331,72.53666666666668,1002.23,70.0,45.01,74.0,70.0,72.0,70.47,84.0,69.0,85.0,68.0
2025-03-11 18:00:00,1027.6566666666668,0.0,93.16666666666669,69.88333333333333,1027.66,70.0,47.68333333333334,74.0,70.0,72.0,70.18333333333332,84.0,69.0,85.0,68.0
2025-03-11 18:15:00,1115.9466666666667,0.0,99.83333333333331,70.05333333333333,1147.02,70.0,61.53,74.0,70.0,72.0,69.56,84.0,69.0,85.0,68.0
2025-03-11 18:30:00,743.0166666666668,0.0,100.0,72.48,1159.7333333333331,70.0,62.66666666666666,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-03-11 18:45:00,742.3100000000001,0.0,100.0,72.42333333333333,1064.3866666666663,70.0,51.74,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-11 19:00:00,735.9533333333334,0.0,100.0,70.85000000000001,1031.8933333333334,70.0,48.42333333333334,74.0,70.0,72.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-11 19:15:00,731.7199999999999,0.0,100.0,70.97666666666667,1019.8866666666668,70.0,46.92333333333334,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-11 19:30:00,733.13,0.0,100.0,71.10666666666667,1001.5233333333334,70.0,45.0,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-11 19:45:00,733.8366666666667,0.0,100.0,70.70333333333333,981.7466666666666,70.0,42.77333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-11 20:00:00,738.7833333333333,0.0,100.0,70.60333333333334,965.5033333333334,70.0,40.906666666666666,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-11 20:15:00,737.3733333333333,0.0,100.0,70.60000000000001,943.6066666666666,70.0,38.66,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-11 20:30:00,745.8466666666667,0.0,100.0,70.15333333333334,925.95,70.0,36.553333333333335,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-11 20:45:00,738.0766666666667,0.0,100.0,69.91666666666667,908.2933333333334,70.0,34.57666666666667,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-11 21:00:00,736.6633333333333,0.0,100.0,69.88333333333334,890.6366666666667,70.0,32.46333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-11 21:15:00,744.4333333333334,0.0,100.0,69.7,875.0966666666667,70.0,30.80666666666667,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-11 21:30:00,745.14,0.0,100.0,69.38666666666667,874.3933333333334,70.0,30.836666666666662,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-11 21:45:00,737.37,0.0,100.0,69.45666666666666,866.6233333333333,70.0,29.916666666666668,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-11 22:00:00,743.7233333333334,0.0,100.0,69.21,861.6766666666666,70.0,29.21666666666667,74.0,70.0,72.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-11 22:15:00,742.3133333333334,0.0,100.0,69.11,852.4966666666666,70.0,28.23,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-11 22:30:00,750.0833333333334,0.0,100.0,68.98333333333333,844.02,70.0,27.296666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 22:45:00,743.73,0.0,100.0,68.84,853.91,70.0,28.31,74.0,70.0,72.0,70.03,84.0,69.0,85.0,68.0
2025-03-11 23:00:00,745.14,0.0,100.0,68.70666666666666,867.3299999999999,70.0,29.626666666666665,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-11 23:15:00,740.1933333333333,0.0,100.0,69.05666666666667,892.0499999999998,70.0,32.553333333333335,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-11 23:30:00,743.7266666666666,0.0,100.0,69.04333333333334,910.4133333333332,70.0,34.74333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-11 23:45:00,740.1966666666667,0.0,100.0,69.11,951.3766666666668,70.0,39.18,74.0,70.0,72.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-12 00:00:00,735.25,0.0,100.0,69.23,995.1666666666666,70.0,44.21,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-12 00:15:00,851.7866666666667,0.0,97.0,70.51,1045.3133333333333,70.0,49.403333333333336,74.0,70.0,72.0,69.47,84.0,69.0,85.0,68.0
2025-03-12 00:30:00,1103.23,0.0,94.0,71.81,1089.1033333333332,70.0,54.72666666666667,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-12 00:45:00,1144.1933333333334,0.0,98.66666666666669,72.35000000000001,1144.9033333333334,70.0,60.9,74.0,70.0,72.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-03-12 01:00:00,1144.1966666666667,0.0,99.83333333333331,73.79666666666667,1172.4466666666667,70.0,64.02333333333333,74.0,70.0,72.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-12 01:15:00,1134.3100000000002,0.0,100.0,74.35333333333334,1209.8833333333332,70.0,68.22666666666667,74.0,70.0,72.0,69.42333333333333,84.0,69.0,85.0,68.0
2025-03-12 01:30:00,1124.4166666666667,0.0,100.0,74.83,1244.486666666667,70.0,72.08666666666666,74.0,70.0,72.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-03-12 01:45:00,1125.1266666666668,0.0,100.0,75.48333333333333,1274.86,70.0,75.32666666666667,74.0,70.0,72.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-03-12 02:00:00,1103.9333333333334,0.0,100.0,76.09333333333332,1310.88,70.0,79.61333333333333,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-12 02:15:00,1123.006666666667,0.0,100.0,77.41333333333334,1329.243333333333,70.0,81.60666666666667,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-12 02:30:00,1129.3633333333337,0.0,100.0,78.81,1325.006666666667,70.0,81.34666666666666,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-03-12 02:45:00,1127.246666666667,0.0,100.0,78.41333333333334,1231.7766666666666,70.0,70.91,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-12 03:00:00,1112.41,0.0,100.0,76.35333333333334,1204.23,70.0,67.83666666666666,74.0,70.0,72.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-03-12 03:15:00,1117.3533333333337,0.0,100.0,76.68666666666667,1212.7066666666667,70.0,68.83333333333333,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-12 03:30:00,1123.006666666667,0.0,100.0,76.46333333333332,1209.88,70.0,68.42333333333333,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-12 03:45:00,1115.236666666667,0.0,100.0,76.67,1212.0,70.0,68.53666666666668,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-12 04:00:00,1120.8866666666663,0.0,100.0,76.07666666666667,1227.5366666666666,70.0,70.31,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-12 04:15:00,1109.59,0.0,100.0,76.33333333333333,1262.8533333333332,70.0,73.47333333333334,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-12 04:30:00,1127.243333333333,0.0,100.0,76.97666666666667,1284.04,70.0,76.44666666666667,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-12 04:45:00,1115.9433333333334,0.0,100.0,76.67666666666666,1313.7033333333331,70.0,79.96,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-12 05:00:00,1117.36,0.0,100.0,77.97000000000001,1334.8966666666668,70.0,82.19,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-12 05:15:00,1130.7766666666666,0.0,100.0,78.63666666666667,1370.2066666666667,70.0,86.2,74.0,70.0,72.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-03-12 05:30:00,1129.3633333333337,0.0,100.0,79.79,1383.63,70.0,87.56666666666666,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-12 05:45:00,1117.3533333333337,0.0,100.0,79.46666666666667,1378.6833333333334,70.0,87.29666666666667,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-12 06:00:00,1120.18,0.0,100.0,80.56,1379.39,70.0,87.32333333333334,74.0,70.0,72.0,69.86666666666667,84.0,69.0,85.0,68.0
2025-03-12 06:15:00,1118.7700000000002,0.0,100.0,79.42333333333333,1392.8100000000002,70.0,88.83666666666666,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-12 06:30:00,1135.013333333333,0.0,100.0,79.87333333333333,1417.5333333333335,70.0,91.53,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:45:00,1139.253333333333,0.0,100.0,80.50333333333333,1408.3466666666666,70.0,90.61,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-12 07:00:00,1067.9166666666667,0.0,100.0,80.16666666666667,1375.1566666666668,70.0,86.88,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-12 07:15:00,1049.5533333333333,0.0,100.0,79.92666666666668,1347.61,70.0,83.63,74.0,70.0,72.0,70.17666666666668,84.0,69.0,85.0,68.0
2025-03-12 07:30:00,1046.7266666666667,0.0,100.0,79.24333333333333,1323.5933333333332,70.0,81.11333333333333,74.0,70.0,72.0,70.22333333333333,84.0,69.0,85.0,68.0
2025-03-12 07:45:00,1024.1233333333332,0.0,100.0,79.36333333333333,1320.7666666666669,70.0,81.08666666666666,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0
2025-03-12 08:00:00,1036.13,0.0,100.0,78.09666666666668,1317.94,70.0,80.39333333333333,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-12 08:15:00,1038.25,0.0,100.0,78.00666666666666,1311.59,70.0,79.75666666666666,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 08:30:00,1038.9566666666667,0.0,100.0,78.16666666666667,1302.4033333333334,70.0,78.76666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 08:45:00,1034.72,0.0,100.0,78.21333333333332,1274.1533333333334,70.0,75.75999999999999,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-12 09:00:00,1048.8433333333332,0.0,100.0,78.01333333333334,1276.98,70.0,75.67333333333333,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0
2025-03-12 09:15:00,1041.7833333333333,0.0,100.0,78.04,1286.87,70.0,76.66,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-12 09:30:00,1029.7766666666666,0.0,100.0,77.96,1307.3466666666666,70.0,79.12333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-12 09:45:00,1029.0666666666666,0.0,100.0,78.16333333333334,1315.1166666666666,70.0,80.03,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-12 10:00:00,1029.7733333333333,0.0,100.0,78.29,1310.1766666666665,70.0,79.63666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-12 10:15:00,1031.1866666666667,0.0,100.0,78.26666666666667,1310.8833333333332,70.0,79.57666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-12 10:30:00,1030.4833333333331,0.0,100.0,78.24333333333333,1308.763333333333,70.0,79.45666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-12 10:45:00,1032.6,0.0,100.0,78.05666666666667,1313.0,70.0,79.79333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-12 11:00:00,1014.9433333333332,0.0,100.0,77.92666666666666,1312.2966666666666,70.0,79.74333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-12 11:15:00,1024.8300000000002,0.0,100.0,78.30666666666667,1288.2766666666666,70.0,77.03333333333333,74.0,70.0,72.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-12 11:30:00,1017.7666666666668,0.0,100.0,78.28333333333335,1276.27,70.0,75.65666666666665,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 11:45:00,1009.2933333333334,0.0,100.0,77.60666666666667,1266.3833333333332,70.0,74.57666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 12:00:00,1061.5566666666666,0.0,100.0,78.13333333333334,1235.3066666666666,70.0,71.09666666666666,74.0,70.0,72.0,70.22,84.0,69.0,85.0,68.0
2025-03-12 12:15:00,1122.3,0.0,100.0,77.93,1214.12,70.0,68.72666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-12 12:30:00,1138.5466666666666,0.0,100.0,77.41666666666667,1212.0,70.0,68.55333333333333,74.0,70.0,72.0,70.19,84.0,69.0,85.0,68.0
2025-03-12 12:45:00,1144.9033333333334,0.0,100.0,76.87666666666667,1211.2933333333333,70.0,68.43666666666667,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:00:00,1145.61,0.0,100.0,77.00666666666667,1222.5933333333337,70.0,69.71666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:15:00,1156.2066666666667,0.0,100.0,76.48333333333333,1207.0533333333333,70.0,68.10666666666667,74.0,70.0,72.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-12 13:30:00,1144.1966666666667,0.0,100.0,76.35333333333334,1197.8733333333332,70.0,66.92,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:45:00,1115.236666666667,0.0,100.0,76.47666666666667,1179.51,70.0,64.88333333333334,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-03-12 14:00:00,1109.59,0.0,100.0,75.68666666666667,1151.9633333333334,70.0,61.656666666666666,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-12 14:15:00,1111.0,0.0,100.0,73.28666666666668,1223.3,70.0,69.75,74.0,70.0,72.0,69.81,84.0,69.0,85.0,68.0
2025-03-12 14:30:00,1115.9466666666667,0.0,100.0,76.56,1209.88,70.0,68.17666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-12 14:45:00,1112.4133333333334,0.0,100.0,74.48666666666666,1250.14,70.0,72.81333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-12 15:00:00,1101.8166666666666,0.0,100.0,75.72333333333333,1269.9133333333332,70.0,74.95333333333333,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-03-12 15:15:00,1106.76,0.0,100.0,75.86666666666667,1265.68,70.0,74.54,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-12 15:30:00,1101.82,0.0,100.0,75.65666666666667,1252.26,70.0,72.91333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-12 15:45:00,1103.23,0.0,100.0,76.03,1224.003333333333,70.0,70.08333333333333,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-12 16:00:00,873.6833333333334,0.0,100.0,74.58333333333333,1180.9233333333334,70.0,65.00333333333333,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-12 16:15:00,757.15,0.0,100.0,72.70666666666666,1145.6066666666668,70.0,60.99,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-12 16:30:00,735.9566666666666,0.0,100.0,72.48666666666666,1124.4166666666667,70.0,58.73,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-03-12 16:45:00,740.9033333333333,0.0,100.0,72.79,1073.5666666666666,70.0,52.96,74.0,70.0,72.0,70.47000000000001,84.0,69.0,85.0,68.0
2025-03-12 17:00:00,741.61,0.0,100.0,70.66333333333334,1026.246666666667,70.0,47.81333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-12 17:15:00,743.02,0.0,100.0,70.8,1020.5966666666668,70.0,47.10333333333333,74.0,70.0,72.0,70.39333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:30:00,733.13,0.0,100.0,71.01,997.2866666666667,70.0,44.59333333333333,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:45:00,742.3166666666666,0.0,100.0,72.46,940.0766666666668,70.0,38.196666666666665,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-03-12 18:00:00,740.9033333333333,0.0,100.0,69.75666666666667,869.4466666666667,70.0,30.03,74.0,70.0,72.0,70.67666666666666,84.0,69.0,85.0,68.0
2025-03-12 18:15:00,759.9733333333334,0.0,100.0,69.52666666666666,857.4399999999999,70.0,28.83666666666667,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0
2025-03-12 18:30:00,747.9666666666667,0.0,100.0,69.60333333333334,837.6666666666666,70.0,26.596666666666668,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-03-12 18:45:00,752.9066666666668,0.0,100.0,69.32,809.41,70.0,23.356666666666666,74.0,70.0,72.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-03-12 19:00:00,757.8533333333334,0.0,100.0,68.89333333333333,791.0500000000001,70.0,21.406666666666663,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-12 19:15:00,763.5,0.0,99.83333333333331,68.80333333333333,775.5099999999999,70.0,19.606666666666666,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:30:00,767.7433333333333,0.0,99.66666666666669,68.78333333333333,770.5666666666666,70.0,19.116666666666664,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-12 19:45:00,758.5600000000001,0.0,98.16666666666669,68.67333333333333,759.2666666666668,70.0,17.796666666666667,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-12 20:00:00,755.0266666666666,0.0,99.0,68.58333333333333,759.9733333333334,70.0,17.876666666666665,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 20:15:00,747.2566666666667,0.0,98.83333333333331,68.42,755.7333333333332,70.0,17.316666666666666,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 20:30:00,740.9,0.0,98.0,68.42666666666666,747.2600000000001,70.0,16.36,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 20:45:00,743.73,0.0,97.66666666666669,68.41000000000001,741.61,70.0,15.703333333333331,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-12 21:00:00,740.1933333333333,0.0,97.66666666666669,68.50333333333333,738.7833333333333,70.0,15.546666666666669,74.0,70.0,72.0,70.09,84.0,69.0,85.0,68.0
2025-03-12 21:15:00,749.3766666666667,0.0,98.33333333333331,68.40666666666667,746.5533333333333,70.0,16.52,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-12 21:30:00,738.7833333333333,0.0,97.0,68.45333333333333,735.9566666666666,70.0,15.123333333333337,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-12 21:45:00,720.4200000000001,0.0,96.66666666666669,68.45666666666666,723.9499999999999,70.0,13.82,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-12 22:00:00,707.0,0.0,95.33333333333331,68.42999999999999,715.4733333333334,70.0,12.906666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-12 22:15:00,702.0533333333333,0.0,95.0,68.36,711.9433333333333,70.0,12.37,74.0,70.0,72.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-12 22:30:00,716.18,0.0,95.5,68.26666666666667,718.3000000000001,70.0,13.213333333333331,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 22:45:00,733.13,0.0,96.16666666666669,68.04,730.31,70.0,14.523333333333332,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-12 23:00:00,743.7266666666666,0.0,97.66666666666669,67.78333333333333,750.79,70.0,16.849999999999998,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-12 23:15:00,766.3266666666667,0.0,99.5,67.83666666666666,769.86,70.0,18.976666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-12 23:30:00,759.2666666666668,0.0,100.0,67.91666666666667,807.2933333333334,70.0,23.1,74.0,70.0,72.0,69.69333333333333,84.0,69.0,85.0,68.0
2025-03-12 23:45:00,760.68,0.0,100.0,68.21666666666667,846.8433333333332,70.0,27.49333333333333,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:00:00,751.4966666666666,0.0,100.0,68.38666666666667,890.6366666666667,70.0,32.43,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:15:00,751.4966666666666,0.0,100.0,68.60333333333334,946.4333333333334,70.0,38.57,74.0,70.0,72.0,69.39,84.0,69.0,85.0,68.0
2025-03-13 00:30:00,841.1966666666667,0.0,96.5,69.03666666666668,1008.5866666666668,70.0,45.59,74.0,70.0,72.0,69.28333333333333,84.0,69.0,85.0,68.0
2025-03-13 00:45:00,1074.9766666666667,0.0,92.33333333333331,72.02666666666666,1068.6233333333332,70.0,52.43333333333334,74.0,70.0,72.0,69.23,84.0,69.0,85.0,68.0
2025-03-13 01:00:00,1103.2300000000002,0.0,95.5,71.98666666666666,1107.47,70.0,56.656666666666666,74.0,70.0,72.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-03-13 01:15:00,1156.91,0.0,99.66666666666669,72.99000000000001,1188.6899999999998,70.0,65.95666666666666,74.0,70.0,72.0,69.10666666666667,84.0,69.0,85.0,68.0
2025-03-13 01:30:00,1135.72,0.0,100.0,73.91666666666667,1243.0733333333335,70.0,72.01333333333334,74.0,70.0,72.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-03-13 01:45:00,1111.7033333333331,0.0,100.0,75.38666666666667,1297.4566666666667,70.0,78.11,74.0,70.0,72.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-13 02:00:00,1127.243333333333,0.0,100.0,77.51666666666667,1331.3633333333337,70.0,81.77666666666666,74.0,70.0,72.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-03-13 02:15:00,1098.2866666666666,0.0,100.0,78.63666666666667,1240.25,70.0,72.18,74.0,70.0,72.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-13 02:30:00,1107.4666666666667,0.0,100.0,76.82666666666667,1198.58,70.0,67.05333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 02:45:00,1113.8266666666666,0.0,100.0,76.92666666666666,1167.503333333333,70.0,63.49,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-13 03:00:00,1108.1733333333334,0.0,100.0,75.52999999999999,1156.91,70.0,62.34666666666666,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-13 03:15:00,1121.59,0.0,100.0,76.22333333333333,1158.3233333333335,70.0,62.49,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 03:30:00,1125.83,0.0,100.0,75.44666666666666,1157.6166666666668,70.0,62.43666666666667,74.0,70.0,72.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-13 03:45:00,1118.0600000000002,0.0,100.0,75.21,1167.503333333333,70.0,63.29333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 04:00:00,1120.18,0.0,100.0,75.21333333333332,1198.58,70.0,67.14,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-13 04:15:00,1096.87,0.0,100.0,76.42333333333333,1213.4133333333332,70.0,68.59333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-13 04:30:00,1105.35,0.0,100.0,76.39666666666666,1216.236666666667,70.0,69.09333333333333,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-13 04:45:00,1106.0533333333333,0.0,100.0,76.08999999999999,1228.95,70.0,70.41,74.0,70.0,72.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-13 05:00:00,1096.1666666666667,0.0,100.0,76.34666666666666,1239.5433333333333,70.0,71.63666666666667,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:15:00,1101.8166666666666,0.0,100.0,76.43666666666667,1262.1466666666668,70.0,74.19666666666666,74.0,70.0,72.0,69.78,84.0,69.0,85.0,68.0
2025-03-13 05:30:00,1096.1666666666667,0.0,100.0,76.78333333333333,1292.5166666666669,70.0,77.55,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:45:00,1103.2299999999998,0.0,100.0,76.81333333333333,1315.8233333333335,70.0,80.06666666666666,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-13 06:00:00,1098.2833333333335,0.0,100.0,78.14,1325.006666666667,70.0,81.25,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-13 06:15:00,1091.2233333333334,0.0,100.0,78.71333333333332,1323.5933333333332,70.0,81.19666666666666,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-03-13 06:30:00,1114.5333333333333,0.0,100.0,78.67666666666666,1330.6566666666668,70.0,81.76333333333334,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-13 06:45:00,1106.76,0.0,100.0,78.49,1340.5433333333333,70.0,83.05333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-13 07:00:00,1100.4066666666668,0.0,100.0,77.97666666666667,1372.33,70.0,86.07666666666667,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-13 07:15:00,1098.2866666666666,0.0,100.0,79.08333333333333,1376.5633333333335,70.0,86.99333333333334,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-13 07:30:00,1090.513333333333,0.0,100.0,79.64666666666666,1382.216666666667,70.0,87.51333333333334,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-13 07:45:00,1102.5266666666666,0.0,100.0,79.24333333333334,1385.04,70.0,87.98333333333333,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-13 08:00:00,1127.243333333333,0.0,100.0,79.77666666666666,1399.87,70.0,89.55666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-13 08:15:00,1144.1933333333334,0.0,100.0,80.59333333333333,1388.5733333333335,70.0,88.35666666666667,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-13 08:30:00,1062.97,0.0,100.0,79.79666666666667,1367.3833333333332,70.0,86.01666666666667,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-13 08:45:00,1010.0,0.0,100.0,79.45333333333333,1332.07,70.0,81.99333333333334,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-13 09:00:00,1005.76,0.0,100.0,78.37,1313.0,70.0,79.86,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-13 09:15:00,1008.59,0.0,100.0,78.36333333333333,1312.29,70.0,79.82,74.0,70.0,72.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-13 09:30:00,997.9933333333332,0.0,100.0,78.82,1274.1533333333334,70.0,75.61333333333333,74.0,70.0,72.0,70.27666666666667,84.0,69.0,85.0,68.0
2025-03-13 09:45:00,992.34,0.0,100.0,77.79666666666667,1250.14,70.0,72.84333333333333,74.0,70.0,72.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-13 10:00:00,996.58,0.0,100.0,77.70333333333333,1243.0766666666666,70.0,72.02,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-13 10:15:00,994.46,0.0,100.0,77.86333333333333,1222.5933333333332,70.0,69.79666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-13 10:30:00,987.4,0.0,100.0,77.22,1214.12,70.0,68.42999999999999,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-13 10:45:00,998.6966666666668,0.0,100.0,77.12666666666667,1214.12,70.0,68.32,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-13 11:00:00,1002.23,0.0,100.0,76.14666666666666,1209.88,70.0,68.16000000000001,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 11:15:00,1023.4166666666666,0.0,100.0,76.14333333333333,1203.5233333333333,70.0,67.55666666666666,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-13 11:30:00,1072.15,0.0,100.0,75.8,1202.8166666666666,70.0,67.56333333333333,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-13 11:45:00,1085.5733333333335,0.0,100.0,76.48333333333333,1213.4133333333332,70.0,68.60333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-13 12:00:00,1082.746666666667,0.0,100.0,76.63,1217.65,70.0,69.11,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 12:15:00,1086.986666666667,0.0,100.0,76.19333333333333,1231.0666666666666,70.0,70.75,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-13 12:30:00,1095.4633333333334,0.0,100.0,76.03,1256.496666666667,70.0,73.37666666666667,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-03-13 12:45:00,1079.2166666666667,0.0,100.0,76.80666666666667,1266.3833333333332,70.0,74.63333333333333,74.0,70.0,72.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-03-13 13:00:00,1084.16,0.0,100.0,76.84666666666666,1264.97,70.0,74.37666666666667,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-13 13:15:00,1076.3933333333334,0.0,100.0,76.63666666666667,1260.7333333333331,70.0,73.95666666666666,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-13 13:30:00,1082.75,0.0,100.0,77.29333333333334,1239.5466666666669,70.0,71.64333333333333,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-13 13:45:00,1119.4733333333334,0.0,100.0,77.05,1207.0566666666666,70.0,67.61666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-13 14:00:00,1151.9666666666667,0.0,100.0,76.48333333333333,1183.04,70.0,65.27,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:15:00,1117.3566666666666,0.0,100.0,75.87333333333333,1158.3233333333335,70.0,62.53333333333333,74.0,70.0,72.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:30:00,1130.7766666666666,0.0,100.0,74.49666666666667,1144.1966666666667,70.0,60.99,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-13 14:45:00,1139.25,0.0,98.33333333333331,74.60000000000001,1131.4833333333331,70.0,59.39000000000001,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-03-13 15:00:00,1091.2266666666667,0.0,96.33333333333331,73.66333333333334,1092.6366666666663,70.0,54.93,74.0,70.0,72.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-03-13 15:15:00,1115.9433333333334,0.0,100.0,71.94333333333333,1200.7,70.0,67.20666666666666,74.0,70.0,72.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-03-13 15:30:00,1123.006666666667,0.0,100.0,73.61,1226.83,70.0,70.12666666666667,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0
2025-03-13 15:45:00,756.4399999999999,0.0,100.0,73.34333333333333,1187.9833333333331,70.0,65.83333333333333,74.0,70.0,72.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-03-13 16:00:00,729.6033333333334,0.0,100.0,72.77999999999999,1153.3766666666668,70.0,61.85333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-13 16:15:00,725.3633333333333,0.0,100.0,72.25666666666667,1144.9,70.0,61.06666666666666,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-13 16:30:00,734.5433333333334,0.0,100.0,72.73333333333333,1101.8166666666668,70.0,56.28333333333333,74.0,70.0,72.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-13 16:45:00,726.7766666666666,0.0,100.0,71.39666666666666,1046.02,70.0,49.81,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-03-13 17:00:00,733.84,0.0,100.0,70.59666666666668,1022.0066666666668,70.0,47.27666666666666,74.0,70.0,72.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-03-13 17:15:00,733.13,0.0,100.0,70.51333333333334,990.9333333333334,70.0,43.906666666666666,74.0,70.0,72.0,70.44333333333333,84.0,69.0,85.0,68.0
