time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-13 17:30:00,743.7233333333334,0.0,100.0,70.22333333333334,942.9,70.0,38.59,74.0,70.0,72.0,70.51,84.0,69.0,85.0,68.0
2025-03-13 17:45:00,740.1966666666667,0.0,100.0,69.89666666666666,904.0566666666668,70.0,34.13666666666666,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-13 18:00:00,738.7833333333333,0.0,100.0,69.58999999999999,865.9133333333333,70.0,29.78333333333333,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-13 18:15:00,740.1933333333333,0.0,100.0,69.34666666666668,829.1866666666666,70.0,25.71333333333333,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-13 18:30:00,731.7233333333334,0.0,100.0,69.10333333333334,794.5766666666667,70.0,21.86,74.0,70.0,72.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-03-13 18:45:00,741.6066666666667,0.0,99.83333333333331,68.88666666666667,757.1466666666666,70.0,17.363333333333333,74.0,70.0,72.0,70.53666666666668,84.0,69.0,85.0,68.0
2025-03-13 19:00:00,697.8166666666666,0.0,95.5,68.70333333333333,696.4033333333333,70.0,10.766666666666666,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-03-13 19:15:00,664.6233333333333,0.0,92.33333333333331,68.25333333333333,664.62,70.0,7.073333333333333,74.0,70.0,72.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-03-13 19:30:00,649.79,0.0,89.83333333333333,67.88666666666667,641.3133333333334,70.0,4.323333333333333,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-13 19:45:00,615.18,0.0,87.33333333333333,67.82000000000001,610.9433333333333,70.0,0.9333333333333332,74.0,70.0,72.0,70.49333333333334,84.0,69.0,85.0,68.0
2025-03-13 20:00:00,599.6433333333333,0.0,86.33333333333333,67.85000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-03-13 20:15:00,603.1733333333333,0.0,86.16666666666667,67.85666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.40333333333334,84.0,69.0,85.0,68.0
2025-03-13 20:30:00,594.6999999999999,0.0,85.66666666666667,67.74666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-03-13 20:45:00,597.5266666666666,0.0,86.0,67.37666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-13 21:00:00,606.0,0.0,86.0,66.82000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-13 21:15:00,626.4833333333333,0.0,89.0,65.91333333333334,627.8933333333333,70.0,2.7433333333333336,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-13 21:30:00,690.0466666666666,0.0,95.83333333333331,65.91000000000001,693.5766666666667,70.0,10.35,74.0,70.0,72.0,69.57666666666667,84.0,69.0,85.0,68.0
2025-03-13 21:45:00,740.9033333333333,0.0,100.0,66.16333333333334,763.5033333333334,70.0,18.16,74.0,70.0,72.0,69.38333333333334,84.0,69.0,85.0,68.0
2025-03-13 22:00:00,733.13,0.0,100.0,66.8,832.7199999999999,70.0,26.00333333333333,74.0,70.0,72.0,69.25,84.0,69.0,85.0,68.0
2025-03-13 22:15:00,733.8366666666667,0.0,100.0,67.88,875.8066666666667,70.0,30.89333333333333,74.0,70.0,72.0,69.28,84.0,69.0,85.0,68.0
2025-03-13 22:30:00,726.7733333333332,0.0,100.0,68.46666666666667,919.59,70.0,35.68666666666667,74.0,70.0,72.0,69.3,84.0,69.0,85.0,68.0
2025-03-13 22:45:00,728.8933333333333,0.0,100.0,68.97333333333334,942.9,70.0,38.28333333333333,74.0,70.0,72.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-03-13 23:00:00,726.7766666666666,0.0,100.0,69.03666666666668,976.0966666666668,70.0,42.080000000000005,74.0,70.0,72.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-13 23:15:00,739.4900000000001,0.0,100.0,69.47333333333333,1007.8833333333332,70.0,45.46,74.0,70.0,72.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-13 23:30:00,733.84,0.0,100.0,70.70666666666666,1041.7833333333333,70.0,49.4,74.0,70.0,72.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-03-13 23:45:00,731.7199999999999,0.0,100.0,71.81666666666666,1056.6166666666666,70.0,51.080000000000005,74.0,70.0,72.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-03-14 00:00:00,729.6,0.0,100.0,71.83333333333333,1080.6266666666668,70.0,53.68666666666667,74.0,70.0,72.0,69.59333333333333,84.0,69.0,85.0,68.0
2025-03-14 00:15:00,722.0074999999999,0.0,100.0,71.6,1111.3525,70.0,57.1525,74.0,70.0,72.0,69.57249999999999,84.0,69.0,85.0,68.0
2025-03-14 00:30:00,726.07,0.0,100.0,71.53333333333333,1137.1333333333332,70.0,60.07,74.0,70.0,72.0,69.57666666666667,84.0,69.0,85.0,68.0
2025-03-14 00:45:00,720.4166666666666,0.0,100.0,72.33666666666666,1149.8433333333332,70.0,61.41666666666666,74.0,70.0,72.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-03-14 01:00:00,728.8933333333333,0.0,100.0,72.65666666666667,1153.38,70.0,61.876666666666665,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-14 01:15:00,729.6,0.0,100.0,73.31666666666666,1160.4399999999998,70.0,62.91,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-14 01:30:00,726.7766666666666,0.0,100.0,72.95666666666666,1159.736666666667,70.0,62.22,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-14 01:45:00,723.9499999999999,0.0,100.0,73.35666666666667,1168.9133333333332,70.0,63.78666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 02:00:00,725.3633333333333,0.0,100.0,73.30333333333333,1179.513333333333,70.0,64.98,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-14 02:15:00,731.0133333333333,0.0,100.0,73.3,1190.8100000000002,70.0,66.26666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-14 02:30:00,727.48,0.0,100.0,73.57666666666667,1207.0533333333335,70.0,67.95,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-14 02:45:00,721.8299999999999,0.0,100.0,74.87666666666667,1206.35,70.0,67.76333333333334,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-14 03:00:00,730.31,0.0,100.0,73.27999999999999,1138.5433333333333,70.0,60.25333333333333,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-14 03:15:00,724.6566666666666,0.0,100.0,75.43666666666667,1135.72,70.0,60.03666666666667,74.0,70.0,72.0,70.18,84.0,69.0,85.0,68.0
2025-03-14 03:30:00,723.9499999999999,0.0,100.0,73.01666666666667,1148.4366666666667,70.0,61.00666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-14 03:45:00,993.0466666666666,0.0,100.0,72.25,1195.756666666667,70.0,66.64333333333333,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-14 04:00:00,863.7966666666667,0.0,100.0,77.39999999999999,1191.5166666666669,70.0,66.51,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-14 04:15:00,970.45,0.0,100.0,72.23666666666666,1221.8866666666663,70.0,69.55,74.0,70.0,72.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-14 04:30:00,873.6833333333334,0.0,100.0,77.55,1199.993333333333,70.0,67.16,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-14 04:45:00,1093.3433333333332,0.0,100.0,75.35333333333334,1296.753333333333,70.0,77.81,74.0,70.0,72.0,69.49666666666667,84.0,69.0,85.0,68.0
2025-03-14 05:00:00,1096.8766666666668,0.0,100.0,77.89666666666666,1260.0266666666666,70.0,74.08333333333333,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 05:15:00,969.0366666666667,0.0,100.0,78.36333333333333,1224.71,70.0,70.08666666666666,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-14 05:30:00,1110.2933333333333,0.0,100.0,75.18666666666667,1266.3833333333332,70.0,74.52999999999999,74.0,70.0,72.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-14 05:45:00,1092.6333333333332,0.0,100.0,78.48666666666666,1230.3633333333337,70.0,70.67666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-14 06:00:00,1108.1733333333334,0.0,100.0,76.96666666666667,1211.2933333333333,70.0,68.44,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 06:15:00,1093.3433333333332,0.0,100.0,76.67999999999999,1206.3466666666666,70.0,67.98333333333333,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-14 06:30:00,1103.2333333333331,0.0,100.0,76.69333333333334,1207.0533333333335,70.0,68.06,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-14 06:45:00,1103.23,0.0,100.0,77.24333333333334,1217.65,70.0,69.01666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 07:00:00,1102.52,0.0,100.0,76.80666666666667,1246.61,70.0,72.14,74.0,70.0,72.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-03-14 07:15:00,1104.6433333333332,0.0,100.0,77.64999999999999,1278.39,70.0,75.99333333333333,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0
2025-03-14 07:30:00,1109.5866666666668,0.0,100.0,77.36666666666667,1303.1133333333337,70.0,78.67333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-14 07:45:00,1100.4033333333334,0.0,100.0,78.57,1324.3,70.0,81.13,74.0,70.0,72.0,69.7,84.0,69.0,85.0,68.0
2025-03-14 08:00:00,1114.53,0.0,100.0,78.46333333333332,1339.1333333333334,70.0,82.64333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-14 08:15:00,1110.29,0.0,100.0,78.57666666666667,1361.0266666666666,70.0,85.21666666666665,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 08:30:00,1105.35,0.0,100.0,79.30666666666666,1380.0966666666666,70.0,87.35000000000001,74.0,70.0,72.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-14 08:45:00,1134.3100000000002,0.0,100.0,79.16000000000001,1401.993333333333,70.0,89.72333333333334,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-14 09:00:00,1138.9,0.0,100.0,80.41,1400.58,70.0,89.395,74.0,70.0,72.0,69.78999999999999,84.0,69.0,85.0,68.0
2025-03-14 09:15:00,1061.5600000000002,0.0,100.0,79.51,1367.3833333333332,70.0,86.08333333333333,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-14 09:30:00,1069.3266666666666,0.0,100.0,79.49000000000001,1330.6566666666668,70.0,82.07333333333334,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-14 09:45:00,1055.9066666666663,0.0,100.0,79.37666666666667,1321.4766666666667,70.0,80.57666666666667,74.0,70.0,72.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-14 10:00:00,1048.8433333333332,0.0,100.0,78.02333333333333,1321.4733333333334,70.0,80.81666666666666,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 10:15:00,1017.77,0.0,100.0,78.50333333333333,1319.3533333333332,70.0,80.65333333333332,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-14 10:30:00,1019.18,0.0,100.0,78.35666666666667,1306.6433333333332,70.0,79.19,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 10:45:00,1004.3466666666668,0.0,100.0,78.42333333333333,1297.46,70.0,78.02666666666667,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 11:00:00,1009.2933333333334,0.0,100.0,78.26,1289.6933333333334,70.0,77.21333333333332,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 11:15:00,1013.53,0.0,100.0,78.26,1284.746666666667,70.0,76.71333333333332,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 11:30:00,1010.0,0.0,100.0,78.04333333333334,1287.5733333333335,70.0,77.03,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-14 11:45:00,1019.18,0.0,100.0,77.93333333333334,1298.87,70.0,78.26333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 12:00:00,1009.2933333333334,0.0,100.0,78.03666666666668,1296.753333333333,70.0,78.07,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 12:15:00,1005.76,0.0,100.0,78.15666666666665,1285.4533333333334,70.0,76.75333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:30:00,1008.5866666666668,0.0,100.0,78.14,1267.7966666666666,70.0,74.92666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 12:45:00,1013.5333333333332,0.0,100.0,77.21,1266.3833333333334,70.0,74.52666666666666,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-14 13:00:00,1002.9366666666666,0.0,100.0,77.21333333333332,1256.496666666667,70.0,73.59666666666668,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-14 13:15:00,1009.29,0.0,100.0,77.88666666666667,1219.0633333333333,70.0,69.42,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-14 13:30:00,1042.49,0.0,100.0,76.20333333333333,1208.4666666666667,70.0,68.21333333333332,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-14 13:45:00,1118.77,0.0,100.0,76.08,1189.3966666666668,70.0,66.08333333333333,74.0,70.0,72.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-14 14:00:00,1148.4333333333334,0.0,100.0,76.38,1168.21,70.0,63.626666666666665,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-14 14:15:00,1104.64,0.0,100.0,75.07333333333334,1152.67,70.0,61.91333333333333,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-14 14:30:00,880.04,0.0,100.0,76.5,1120.1833333333334,70.0,58.50666666666666,74.0,70.0,72.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-03-14 14:45:00,751.4933333333333,0.0,100.0,71.87,1108.88,70.0,56.60333333333333,74.0,70.0,72.0,70.26,84.0,69.0,85.0,68.0
2025-03-14 15:00:00,761.3833333333333,0.0,100.0,73.01333333333334,1154.0833333333333,70.0,62.17,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-14 15:15:00,752.9066666666668,0.0,100.0,72.61666666666667,1154.79,70.0,62.03,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 15:30:00,746.5533333333333,0.0,100.0,72.72666666666667,1139.9566666666667,70.0,60.46,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-14 15:45:00,759.9699999999999,0.0,100.0,73.08,1105.35,70.0,56.61666666666667,74.0,70.0,72.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-14 16:00:00,743.02,0.0,100.0,73.41,1051.6733333333334,70.0,50.67666666666667,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-14 16:15:00,743.7266666666668,0.0,100.0,70.81,1030.4833333333331,70.0,48.20666666666667,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-14 16:30:00,739.4900000000001,0.0,100.0,70.95,1027.6566666666668,70.0,47.93333333333334,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-14 16:45:00,739.4866666666667,0.0,100.0,70.94666666666667,988.1033333333334,70.0,43.44333333333333,74.0,70.0,72.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-03-14 17:00:00,732.4233333333333,0.0,100.0,70.67666666666666,959.1466666666666,70.0,40.29,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:15:00,732.4266666666666,0.0,100.0,70.26,900.5266666666666,70.0,33.6,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-14 17:30:00,743.73,0.0,100.0,69.90666666666665,837.6633333333333,70.0,26.69,74.0,70.0,72.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-03-14 17:45:00,741.61,0.0,100.0,69.22666666666667,798.8166666666666,70.0,21.85,74.0,70.0,72.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-03-14 18:00:00,747.9633333333333,0.0,100.0,69.09666666666666,774.0966666666667,70.0,19.73,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-14 18:15:00,738.0766666666667,0.0,99.16666666666669,68.8,743.02,70.0,16.11,74.0,70.0,72.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-14 18:30:00,707.7066666666666,0.0,95.16666666666669,68.81,711.2366666666667,70.0,12.266666666666666,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0
2025-03-14 18:45:00,682.9866666666667,0.0,92.5,68.61333333333333,682.2766666666666,70.0,9.213333333333331,74.0,70.0,72.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-03-14 19:00:00,653.3233333333334,0.0,89.83333333333333,68.56666666666666,652.6166666666667,70.0,5.84,74.0,70.0,72.0,70.44666666666667,84.0,69.0,85.0,68.0
2025-03-14 19:15:00,632.1333333333333,0.0,87.66666666666667,68.22333333333334,633.5466666666666,70.0,3.64,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-14 19:30:00,608.12,0.0,85.16666666666667,68.36333333333333,606.0,70.0,0.5066666666666667,74.0,70.0,72.0,70.47,84.0,69.0,85.0,68.0
2025-03-14 19:45:00,596.1133333333333,0.0,84.83333333333333,68.37,601.76,70.0,0.0,74.0,70.0,72.0,70.49,84.0,69.0,85.0,68.0
2025-03-14 20:00:00,604.5866666666667,0.0,85.16666666666667,68.36666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-14 20:15:00,603.1733333333333,0.0,85.33333333333333,68.45666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-14 20:30:00,603.1766666666666,0.0,85.16666666666667,68.41333333333334,601.76,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-14 20:45:00,599.6433333333333,0.0,85.33333333333333,68.44666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-03-14 21:00:00,594.6999999999999,0.0,85.0,68.51666666666667,601.76,70.0,0.0,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-14 21:15:00,603.88,0.0,85.0,68.35000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-03-14 21:30:00,597.5233333333333,0.0,85.16666666666667,68.29333333333334,601.76,70.0,0.0,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-14 21:45:00,608.8233333333334,0.0,85.5,68.3,601.76,70.0,0.0,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0
2025-03-14 22:00:00,596.8166666666666,0.0,85.5,68.01,601.76,70.0,0.0,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-03-14 22:15:00,601.7633333333333,0.0,85.0,67.85000000000001,601.76,70.0,0.0,74.0,70.0,72.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-03-14 22:30:00,600.3466666666667,0.0,85.33333333333333,67.77666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-14 22:45:00,598.9333333333333,0.0,85.16666666666667,67.75666666666666,601.76,70.0,0.0,74.0,70.0,72.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-14 23:00:00,598.2333333333332,0.0,85.16666666666667,67.64999999999999,601.76,70.0,0.0,74.0,70.0,72.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-03-14 23:15:00,595.4033333333333,0.0,85.16666666666667,67.53666666666666,601.76,70.0,0.0066666666666666,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-14 23:30:00,607.4166666666666,0.0,85.33333333333333,67.38333333333333,605.2933333333334,70.0,0.3633333333333333,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:45:00,632.1366666666667,0.0,88.33333333333333,67.11666666666667,638.4899999999999,70.0,4.113333333333333,74.0,70.0,72.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-03-15 00:00:00,669.5666666666667,0.0,93.5,67.29,678.75,70.0,8.686666666666667,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-15 00:15:00,725.3633333333333,0.0,98.33333333333331,67.39333333333333,735.25,70.0,15.31,74.0,70.0,72.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-15 00:30:00,736.6633333333333,0.0,100.0,67.78333333333333,790.3433333333334,70.0,21.1,74.0,70.0,72.0,69.42,84.0,69.0,85.0,68.0
2025-03-15 00:45:00,746.5500000000001,0.0,100.0,68.29333333333334,840.4900000000001,70.0,26.906666666666663,74.0,70.0,72.0,69.36,84.0,69.0,85.0,68.0
2025-03-15 01:00:00,725.3633333333333,0.0,100.0,68.53333333333335,891.3433333333332,70.0,32.473333333333336,74.0,70.0,72.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-03-15 01:15:00,723.9499999999999,0.0,100.0,68.90666666666667,943.6066666666668,70.0,38.35333333333333,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-03-15 01:30:00,721.1266666666667,0.0,100.0,69.45,989.5133333333332,70.0,43.45333333333334,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-03-15 01:45:00,724.66,0.0,100.0,70.35666666666667,1035.4266666666665,70.0,48.580000000000005,74.0,70.0,72.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-03-15 02:00:00,719.0066666666667,0.0,100.0,71.81,1048.8466666666666,70.0,50.10666666666666,74.0,70.0,72.0,69.45333333333333,84.0,69.0,85.0,68.0
2025-03-15 02:15:00,717.5933333333332,0.0,100.0,72.17999999999999,1059.4399999999998,70.0,51.40333333333333,74.0,70.0,72.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-15 02:30:00,719.0066666666667,0.0,100.0,72.23,1079.9233333333334,70.0,53.943333333333335,74.0,70.0,72.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-15 02:45:00,719.7133333333333,0.0,100.0,72.35000000000001,1088.3966666666663,70.0,54.723333333333336,74.0,70.0,72.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-15 03:00:00,718.2966666666666,0.0,100.0,72.32666666666667,1105.35,70.0,56.5,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 03:15:00,719.71,0.0,100.0,72.35333333333334,1124.42,70.0,58.59333333333333,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 03:30:00,726.07,0.0,100.0,72.27333333333333,1142.7833333333335,70.0,60.64666666666667,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 03:45:00,719.71,0.0,100.0,72.41333333333334,1151.9666666666667,70.0,61.620000000000005,74.0,70.0,72.0,69.75,84.0,69.0,85.0,68.0
2025-03-15 04:00:00,713.36,0.0,100.0,72.93666666666667,1154.0833333333333,70.0,61.98333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-15 04:15:00,720.42,0.0,100.0,73.62666666666667,1151.26,70.0,61.81999999999999,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-15 04:30:00,714.0600000000001,0.0,100.0,72.78666666666668,1149.8433333333332,70.0,61.51333333333333,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-15 04:45:00,719.7133333333333,0.0,100.0,73.09666666666668,1152.67,70.0,61.82333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-15 05:00:00,723.9499999999999,0.0,100.0,72.75,1154.0833333333333,70.0,61.9,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 05:15:00,714.7666666666668,0.0,100.0,72.77,1154.0833333333333,70.0,61.97666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 05:30:00,714.0600000000001,0.0,100.0,72.46333333333332,1154.0833333333333,70.0,61.97666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 05:45:00,711.9433333333333,0.0,100.0,72.83666666666666,1153.3766666666668,70.0,61.97666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 06:00:00,717.59,0.0,100.0,72.73333333333333,1154.0833333333333,70.0,62.07,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:15:00,714.7666666666668,0.0,100.0,72.64333333333333,1154.0833333333333,70.0,62.04666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:30:00,718.2999999999998,0.0,100.0,72.74666666666667,1154.0833333333333,70.0,62.00666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 06:45:00,718.3000000000001,0.0,100.0,73.02,1151.26,70.0,61.75666666666667,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-15 07:00:00,703.4666666666667,0.0,100.0,72.76666666666667,1154.79,70.0,62.06,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 07:15:00,713.3566666666667,0.0,100.0,73.26333333333334,1153.3766666666668,70.0,62.05,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 07:30:00,717.5933333333332,0.0,100.0,72.55,1154.0833333333333,70.0,61.99,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 07:45:00,714.7666666666668,0.0,100.0,72.35666666666667,1150.5533333333333,70.0,61.43333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-15 08:00:00,711.94,0.0,100.0,72.73666666666666,1154.79,70.0,62.120000000000005,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 08:15:00,720.42,0.0,100.0,72.89,1154.0833333333333,70.0,61.97666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 08:30:00,714.0600000000001,0.0,100.0,72.52333333333333,1154.0833333333333,70.0,61.906666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 08:45:00,718.3000000000001,0.0,100.0,73.48666666666666,1153.3766666666668,70.0,62.083333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 09:00:00,707.0,0.0,100.0,72.25999999999999,1150.5533333333333,70.0,61.696666666666665,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-15 09:15:00,711.2333333333335,0.0,100.0,72.42666666666666,1154.79,70.0,62.02666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 09:30:00,714.7666666666668,0.0,100.0,72.49666666666667,1153.3766666666668,70.0,62.04666666666666,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-15 09:45:00,714.77,0.0,100.0,72.34666666666668,1151.256666666667,70.0,61.75666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-15 10:00:00,709.8233333333334,0.0,100.0,72.61333333333333,1151.256666666667,70.0,61.17333333333334,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:15:00,718.3000000000001,0.0,100.0,72.31,1153.3766666666668,70.0,61.96333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 10:30:00,711.9433333333333,0.0,100.0,72.30666666666667,1153.3766666666668,70.0,61.94,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 10:45:00,709.12,0.0,100.0,72.57333333333334,1153.3766666666668,70.0,62.01333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 11:00:00,701.35,0.0,100.0,72.93666666666667,1154.0833333333333,70.0,62.09333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 11:15:00,721.8333333333334,0.0,100.0,72.50666666666666,1154.79,70.0,61.99666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,835.5433333333334,0.0,100.0,71.61666666666667,1145.6066666666666,70.0,61.34666666666666,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,1062.97,0.0,100.0,74.84,1240.96,70.0,72.06666666666666,74.0,70.0,72.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-15 12:00:00,1059.4433333333334,0.0,100.0,74.99666666666667,1203.5233333333333,70.0,67.68333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-15 12:15:00,1086.986666666667,0.0,100.0,75.77,1171.0333333333335,70.0,63.98666666666667,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-15 12:30:00,1107.47,0.0,100.0,74.45333333333333,1149.14,70.0,61.73666666666667,74.0,70.0,72.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-15 12:45:00,731.0133333333333,0.0,100.0,74.38666666666667,1079.2166666666667,70.0,53.876666666666665,74.0,70.0,72.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-03-15 13:00:00,732.4266666666666,0.0,100.0,72.32,1112.4133333333334,70.0,57.34,74.0,70.0,72.0,70.13,84.0,69.0,85.0,68.0
2025-03-15 13:15:00,725.36,0.0,100.0,72.20666666666666,1140.6633333333332,70.0,60.6,74.0,70.0,72.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-15 13:30:00,732.4233333333333,0.0,100.0,72.8,1151.256666666667,70.0,61.88333333333333,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-15 13:45:00,735.25,0.0,100.0,72.87,1153.3766666666668,70.0,61.85999999999999,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-15 14:00:00,731.0166666666668,0.0,100.0,72.84333333333333,1153.3766666666668,70.0,61.91333333333333,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 14:15:00,743.0233333333334,0.0,100.0,72.61666666666666,1151.9633333333334,70.0,61.81,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 14:30:00,732.4266666666666,0.0,100.0,72.57,1139.25,70.0,60.446666666666665,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-15 14:45:00,742.3100000000001,0.0,100.0,72.61333333333333,1119.4766666666667,70.0,58.173333333333325,74.0,70.0,72.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-15 15:00:00,738.0766666666667,0.0,100.0,72.58999999999999,1096.1666666666667,70.0,55.586666666666666,74.0,70.0,72.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-15 15:15:00,730.3066666666667,0.0,100.0,72.72333333333334,1067.9166666666667,70.0,52.26333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-15 15:30:00,730.31,0.0,100.0,72.63,1047.4333333333334,70.0,50.13,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-15 15:45:00,731.0133333333333,0.0,100.0,71.29333333333334,1049.55,70.0,49.943333333333335,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-15 16:00:00,735.9533333333334,0.0,100.0,72.13,1046.7299999999998,70.0,50.02333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-15 16:15:00,726.07,0.0,100.0,71.75666666666666,1047.4333333333334,70.0,50.156666666666666,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-15 16:30:00,724.6566666666666,0.0,100.0,71.54666666666667,1062.9733333333334,70.0,51.84666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 16:45:00,723.2433333333333,0.0,100.0,71.31,1083.4533333333331,70.0,54.13666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-15 17:00:00,719.7133333333333,0.0,100.0,72.11333333333333,1116.6533333333334,70.0,57.51,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-15 17:15:00,724.6566666666668,0.0,100.0,72.43333333333334,1038.9566666666667,70.0,48.61666666666667,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-15 17:30:00,723.9499999999999,0.0,100.0,71.70666666666666,1089.1033333333337,70.0,54.72,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-15 17:45:00,720.42,0.0,100.0,71.44333333333333,1127.95,70.0,59.09666666666666,74.0,70.0,72.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-15 18:00:00,712.6466666666666,0.0,100.0,72.68666666666667,1154.79,70.0,62.11000000000001,74.0,70.0,72.0,69.69,84.0,69.0,85.0,68.0
2025-03-15 18:15:00,709.8266666666667,0.0,100.0,73.33333333333333,1162.5566666666666,70.0,62.96666666666666,74.0,70.0,72.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-15 18:30:00,702.0566666666667,0.0,100.0,75.14666666666666,1150.5533333333333,70.0,61.8,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-15 18:45:00,771.2733333333332,0.0,100.0,74.65666666666667,1043.9033333333334,70.0,49.63,74.0,70.0,72.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-15 19:00:00,1050.9666666666665,0.0,97.0,74.13,1050.256666666667,70.0,50.44,74.0,70.0,72.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-15 19:15:00,1055.2,0.0,94.33333333333331,74.12666666666667,1051.67,70.0,50.31333333333333,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-15 19:30:00,1048.14,0.0,93.33333333333331,73.85666666666667,1050.256666666667,70.0,50.406666666666666,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-15 19:45:00,1071.4466666666667,0.0,93.66666666666669,73.71333333333332,1059.4399999999998,70.0,51.24333333333333,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-15 20:00:00,1050.26,0.0,93.66666666666669,73.73,1058.7333333333331,70.0,51.24666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-15 20:15:00,1052.38,0.0,94.16666666666669,73.55333333333334,1065.8,70.0,52.1,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 20:30:00,1079.9233333333334,0.0,94.83333333333331,73.36,1084.8633333333337,70.0,54.45666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-15 20:45:00,1108.1733333333334,0.0,96.16666666666669,73.17,1106.76,70.0,56.696666666666665,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-15 21:00:00,1140.6633333333332,0.0,98.16666666666669,73.05,1139.9566666666667,70.0,60.34333333333333,74.0,70.0,72.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-03-15 21:15:00,1148.43,0.0,99.5,74.98333333333333,1157.6166666666666,70.0,62.56,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 21:30:00,1156.2033333333334,0.0,99.83333333333331,75.05666666666666,1159.736666666667,70.0,62.73333333333333,74.0,70.0,72.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-15 21:45:00,1161.85,0.0,100.0,74.94666666666667,1181.63,70.0,65.04,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-15 22:00:00,1148.4333333333334,0.0,100.0,75.56666666666666,1207.0533333333333,70.0,67.97666666666667,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-15 22:15:00,1143.49,0.0,100.0,75.47333333333334,1209.88,70.0,68.17999999999999,74.0,70.0,72.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-15 22:30:00,1142.7833333333333,0.0,100.0,76.48333333333333,1212.7066666666667,70.0,68.43333333333334,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-15 22:45:00,1143.486666666667,0.0,100.0,76.63333333333334,1215.5333333333333,70.0,68.99333333333333,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-15 23:00:00,1130.07,0.0,100.0,76.92333333333333,1227.5366666666666,70.0,70.30666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-15 23:15:00,1128.66,0.0,100.0,76.97,1219.7666666666669,70.0,69.53,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-15 23:30:00,1130.0666666666666,0.0,100.0,77.17333333333333,1216.9466666666667,70.0,69.28,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-15 23:45:00,1132.1866666666667,0.0,100.0,77.32666666666667,1213.4133333333332,70.0,68.68666666666667,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 00:00:00,1136.4266666666665,0.0,100.0,77.14999999999999,1214.8266666666666,70.0,68.83,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 00:15:00,1130.07,0.0,100.0,77.08999999999999,1214.12,70.0,68.81666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 00:30:00,1146.315,0.0,100.0,77.13499999999999,1216.24,70.0,68.84,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 00:45:00,1131.4833333333331,0.0,100.0,77.13,1214.8266666666666,70.0,68.86,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 01:00:00,1130.7766666666666,0.0,100.0,77.04666666666667,1215.5333333333333,70.0,68.91333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 01:15:00,1141.02,0.0,100.0,76.965,1216.24,70.0,68.975,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 01:30:00,1135.7233333333334,0.0,100.0,76.85000000000001,1216.9466666666667,70.0,69.18333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 01:45:00,1135.72,0.0,100.0,76.72333333333334,1219.0633333333333,70.0,69.36,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 02:00:00,1120.1833333333334,0.0,100.0,76.69666666666666,1225.4166666666667,70.0,69.92,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 02:15:00,1142.7833333333333,0.0,100.0,76.67,1231.07,70.0,70.37666666666667,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-16 02:30:00,1127.246666666667,0.0,100.0,76.83,1228.243333333333,70.0,70.44666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 02:45:00,1132.8933333333332,0.0,100.0,77.01333333333334,1227.5366666666666,70.0,70.34666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 03:00:00,1139.25,0.0,100.0,77.25,1217.65,70.0,69.24666666666667,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-03-16 03:15:00,1139.96,0.0,100.0,77.09,1221.8833333333332,70.0,69.61,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 03:30:00,1135.72,0.0,100.0,77.02,1222.59,70.0,69.71333333333334,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-16 03:45:00,1128.66,0.0,100.0,76.83,1223.2966666666666,70.0,69.78,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 04:00:00,1132.8966666666668,0.0,100.0,76.69333333333333,1226.83,70.0,70.15666666666668,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 04:15:00,1138.5466666666666,0.0,100.0,76.68666666666667,1230.3633333333337,70.0,70.58,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 04:30:00,1126.54,0.0,100.0,76.70333333333333,1235.3100000000002,70.0,71.06666666666666,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-16 04:45:00,1125.8333333333333,0.0,100.0,76.71,1240.9533333333331,70.0,71.85666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-16 05:00:00,1125.8333333333333,0.0,100.0,76.76333333333334,1240.9533333333331,70.0,71.76333333333334,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 05:15:00,1130.0666666666666,0.0,100.0,76.96333333333332,1243.0733333333335,70.0,71.95333333333333,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 05:30:00,1127.95,0.0,100.0,77.10333333333334,1239.5433333333333,70.0,71.63666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 05:45:00,1129.3666666666668,0.0,100.0,77.31333333333333,1219.0633333333333,70.0,69.29333333333334,74.0,70.0,72.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-16 06:00:00,1120.8866666666663,0.0,100.0,76.98,1212.0,70.0,68.50666666666666,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-16 06:15:00,1123.71,0.0,100.0,76.79333333333334,1214.8266666666666,70.0,68.49666666666667,74.0,70.0,72.0,70.04,84.0,69.0,85.0,68.0
2025-03-16 06:30:00,1114.5333333333335,0.0,100.0,76.17333333333333,1204.2266666666667,70.0,67.76,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-16 06:45:00,1126.5366666666666,0.0,100.0,75.82333333333334,1203.52,70.0,67.67,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-16 07:00:00,1130.7766666666666,0.0,100.0,75.86666666666666,1192.2233333333334,70.0,66.39,74.0,70.0,72.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-16 07:15:00,1120.1833333333334,0.0,100.0,76.01666666666667,1180.9233333333334,70.0,65.23333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-16 07:30:00,1082.0433333333333,0.0,100.0,76.18666666666667,1171.74,70.0,63.94,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 07:45:00,1061.5600000000002,0.0,100.0,76.05666666666667,1161.8533333333337,70.0,62.9,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 08:00:00,1054.493333333333,0.0,100.0,76.02,1156.2033333333334,70.0,62.39333333333334,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-16 08:15:00,1059.4366666666667,0.0,100.0,75.56666666666666,1159.736666666667,70.0,62.50666666666666,74.0,70.0,72.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-03-16 08:30:00,1075.6833333333334,0.0,100.0,75.51666666666667,1162.5633333333333,70.0,62.620000000000005,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-16 08:45:00,1061.5566666666666,0.0,100.0,75.62,1163.97,70.0,63.22,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 09:00:00,1065.09,0.0,100.0,75.35666666666667,1168.2066666666667,70.0,63.60999999999999,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-16 09:15:00,1046.02,0.0,100.0,75.12666666666667,1190.8133333333333,70.0,66.17,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-16 09:30:00,1070.74,0.0,100.0,75.96,1209.1733333333334,70.0,68.14999999999999,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-16 09:45:00,1065.09,0.0,100.0,76.99666666666667,1215.5333333333333,70.0,68.87666666666667,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-16 10:00:00,1060.8533333333332,0.0,100.0,76.63666666666667,1226.1233333333332,70.0,69.97,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-16 10:15:00,1076.39,0.0,100.0,76.16,1254.3733333333332,70.0,73.44333333333333,74.0,70.0,72.0,69.74,84.0,69.0,85.0,68.0
2025-03-16 10:30:00,1047.4333333333334,0.0,100.0,77.30666666666667,1267.7966666666666,70.0,74.64999999999999,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-16 10:45:00,1086.28,0.0,100.0,77.56666666666666,1290.3966666666663,70.0,77.37666666666667,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-03-16 11:00:00,1109.5866666666668,0.0,100.0,77.64666666666666,1313.0,70.0,79.76666666666667,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-16 11:15:00,1123.01,0.0,100.0,77.93333333333334,1317.9433333333334,70.0,80.41333333333334,74.0,70.0,72.0,69.77,84.0,69.0,85.0,68.0
2025-03-16 11:30:00,1128.6566666666668,0.0,100.0,78.35000000000001,1322.18,70.0,80.91,74.0,70.0,72.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-16 11:45:00,1127.95,0.0,100.0,79.05333333333333,1327.8333333333333,70.0,81.5,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-16 12:00:00,1029.07,0.0,100.0,78.81333333333333,1324.2966666666669,70.0,81.22,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-16 12:15:00,980.3333333333334,0.0,100.0,78.40333333333332,1309.4666666666665,70.0,79.50333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-16 12:30:00,982.4533333333334,0.0,100.0,78.54333333333334,1284.04,70.0,76.70333333333333,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-16 12:45:00,977.5066666666668,0.0,100.0,78.45,1272.743333333333,70.0,74.98,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-16 13:00:00,985.9866666666668,0.0,100.0,77.76666666666667,1268.503333333333,70.0,74.78333333333335,74.0,70.0,72.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-16 13:15:00,978.9233333333332,0.0,100.0,77.29,1267.7966666666666,70.0,74.86666666666666,74.0,70.0,72.0,70.07,84.0,69.0,85.0,68.0
2025-03-16 13:30:00,982.4533333333331,0.0,100.0,77.44333333333333,1264.97,70.0,74.63,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-16 13:45:00,973.98,0.0,100.0,77.25666666666666,1263.5566666666666,70.0,74.02,74.0,70.0,72.0,70.03666666666666,84.0,69.0,85.0,68.0
2025-03-16 14:00:00,977.51,0.0,100.0,76.54333333333334,1256.496666666667,70.0,73.51333333333334,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-16 14:15:00,973.9766666666666,0.0,100.0,76.76,1261.4399999999998,70.0,74.10333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 14:30:00,985.28,0.0,100.0,76.80666666666667,1266.3833333333332,70.0,74.64999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 14:45:00,978.92,0.0,100.0,77.17666666666668,1240.253333333333,70.0,71.61333333333334,74.0,70.0,72.0,70.11666666666666,84.0,69.0,85.0,68.0
2025-03-16 15:00:00,969.7433333333332,0.0,100.0,76.08333333333333,1210.5866666666668,70.0,68.28666666666668,74.0,70.0,72.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-16 15:15:00,966.9166666666666,0.0,100.0,75.67,1194.3433333333332,70.0,66.64333333333333,74.0,70.0,72.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-16 15:30:00,971.86,0.0,100.0,75.11666666666666,1197.8733333333332,70.0,66.76333333333334,74.0,70.0,72.0,70.13333333333334,84.0,69.0,85.0,68.0
2025-03-16 15:45:00,982.4533333333331,0.0,100.0,75.73666666666666,1212.7066666666667,70.0,68.61,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-16 16:00:00,983.8666666666668,0.0,100.0,76.35333333333334,1216.24,70.0,69.07333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 16:15:00,943.6066666666668,0.0,100.0,76.15333333333334,1226.1233333333332,70.0,70.0,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-16 16:30:00,911.1166666666668,0.0,100.0,76.33333333333333,1227.5366666666666,70.0,70.21333333333332,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 16:45:00,874.39,0.0,100.0,76.45333333333333,1233.1899999999998,70.0,71.00999999999999,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-16 17:00:00,844.73,0.0,100.0,76.83666666666666,1226.83,70.0,70.23333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 17:15:00,803.7600000000001,0.0,100.0,76.48333333333333,1220.4766666666667,70.0,69.58333333333333,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-16 17:30:00,784.69,0.0,100.0,76.86333333333333,1214.8266666666666,70.0,68.69,74.0,70.0,72.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-03-16 17:45:00,791.0466666666666,0.0,100.0,76.02333333333333,1205.64,70.0,67.52666666666666,74.0,70.0,72.0,70.05666666666666,84.0,69.0,85.0,68.0
2025-03-16 18:00:00,787.5133333333333,0.0,100.0,76.14,1206.3466666666666,70.0,67.79333333333334,74.0,70.0,72.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-16 18:15:00,783.2766666666666,0.0,100.0,76.23666666666666,1208.4666666666667,70.0,68.16333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-16 18:30:00,783.9833333333332,0.0,100.0,76.51666666666667,1208.4666666666667,70.0,68.18666666666667,74.0,70.0,72.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-16 18:45:00,777.63,0.0,100.0,76.18333333333334,1209.88,70.0,68.28333333333335,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-16 19:00:00,793.1633333333333,0.0,100.0,76.25666666666666,1211.2933333333333,70.0,68.39,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 19:15:00,786.1,0.0,100.0,76.89333333333333,1210.5866666666668,70.0,68.39666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 19:30:00,790.34,0.0,100.0,76.22,1205.64,70.0,68.12,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-16 19:45:00,776.9233333333333,0.0,100.0,76.78333333333333,1209.88,70.0,68.36666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 20:00:00,770.5666666666666,0.0,100.0,75.81,1204.23,70.0,67.78,74.0,70.0,72.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-16 20:15:00,782.5733333333334,0.0,100.0,76.00333333333333,1190.8100000000002,70.0,66.11,74.0,70.0,72.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-16 20:30:00,769.8566666666666,0.0,100.0,75.96,1183.0433333333333,70.0,65.27333333333333,74.0,70.0,72.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-16 20:45:00,786.1033333333334,0.0,100.0,75.8,1197.17,70.0,66.82666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 21:00:00,782.5733333333334,0.0,100.0,75.72333333333334,1202.8166666666666,70.0,67.44,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-16 21:15:00,778.3333333333334,0.0,100.0,75.7,1209.1733333333334,70.0,68.15333333333334,74.0,70.0,72.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-16 21:30:00,772.6866666666666,0.0,100.0,76.57333333333334,1211.2933333333333,70.0,68.42666666666666,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 21:45:00,770.57,0.0,100.0,76.35000000000001,1211.2933333333333,70.0,68.40666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-16 22:00:00,763.5033333333332,0.0,100.0,76.62,1210.5866666666668,70.0,68.31,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 22:15:00,760.68,0.0,100.0,76.73,1210.5866666666668,70.0,68.40333333333332,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-16 22:30:00,763.5033333333334,0.0,100.0,76.99,1210.5866666666668,70.0,68.38666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 22:45:00,760.6766666666666,0.0,100.0,76.94666666666667,1210.5866666666668,70.0,68.40333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 23:00:00,751.4966666666666,0.0,100.0,77.34666666666668,1211.2933333333333,70.0,68.42,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 23:15:00,764.9166666666666,0.0,100.0,77.01,1212.0,70.0,68.46333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 23:30:00,767.7399999999999,0.0,100.0,77.48666666666666,1212.0,70.0,68.50666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-16 23:45:00,750.0833333333334,0.0,100.0,77.39666666666666,1214.12,70.0,68.67666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 00:00:00,758.5566666666667,0.0,100.0,77.38000000000001,1216.24,70.0,68.99,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 00:15:00,756.44,0.0,100.0,77.42,1218.3566666666666,70.0,69.2,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 00:30:00,762.7966666666666,0.0,100.0,77.42,1219.0633333333333,70.0,69.20333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 00:45:00,762.7966666666666,0.0,100.0,77.39,1225.4166666666667,70.0,69.98333333333333,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 01:00:00,760.68,0.0,100.0,77.39666666666666,1238.13,70.0,71.83999999999999,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-17 01:15:00,755.0266666666666,0.0,100.0,77.32000000000001,1252.26,70.0,73.06,74.0,70.0,72.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-17 01:30:00,763.5033333333334,0.0,100.0,77.31333333333333,1264.263333333333,70.0,74.33333333333333,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-17 01:45:00,758.56,0.0,100.0,77.60666666666667,1266.3833333333334,70.0,74.64666666666666,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-17 02:00:00,752.2000000000002,0.0,100.0,78.02,1263.5566666666666,70.0,74.35333333333334,74.0,70.0,72.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-17 02:15:00,757.1466666666666,0.0,100.0,77.50333333333333,1263.5566666666666,70.0,74.21333333333332,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-17 02:30:00,761.3833333333333,0.0,100.0,77.95333333333333,1266.3833333333334,70.0,74.70333333333333,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-17 02:45:00,763.5033333333332,0.0,100.0,78.18333333333334,1270.6233333333332,70.0,74.90333333333334,74.0,70.0,72.0,69.94,84.0,69.0,85.0,68.0
2025-03-17 03:00:00,757.85,0.0,100.0,77.32,1264.97,70.0,74.46,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 03:15:00,764.21,0.0,100.0,77.65333333333334,1267.09,70.0,74.67,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 03:30:00,757.1466666666666,0.0,100.0,78.41333333333334,1267.7966666666666,70.0,74.79,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 03:45:00,761.3833333333333,0.0,100.0,78.36,1267.09,70.0,74.77666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 04:00:00,761.3866666666667,0.0,100.0,78.56333333333333,1267.09,70.0,74.64666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 04:15:00,757.8533333333334,0.0,100.0,78.56,1266.3833333333332,70.0,74.73,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 04:30:00,764.21,0.0,100.0,77.97333333333334,1267.09,70.0,74.74333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
