time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 04:45:00,765.6233333333333,0.0,100.0,78.73333333333333,1268.503333333333,70.0,74.86666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 05:00:00,755.7333333333332,0.0,100.0,78.18666666666667,1266.3833333333332,70.0,74.60666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-17 05:15:00,756.44,0.0,100.0,78.52,1267.09,70.0,74.85333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 05:30:00,762.7966666666666,0.0,100.0,78.53333333333333,1267.09,70.0,74.62666666666667,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-17 05:45:00,763.5066666666667,0.0,100.0,78.37,1267.7966666666666,70.0,74.89333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 06:00:00,764.9166666666666,0.0,100.0,78.52333333333333,1269.9166666666667,70.0,74.93333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 06:15:00,767.0333333333333,0.0,100.0,78.61666666666666,1269.21,70.0,74.99666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 06:30:00,763.5033333333334,0.0,100.0,78.07,1267.09,70.0,74.77666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-17 06:45:00,763.5033333333332,0.0,100.0,77.24,1240.9566666666667,70.0,71.83,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-17 07:00:00,773.3933333333333,0.0,100.0,78.12666666666667,1269.21,70.0,74.90333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-17 07:15:00,762.09,0.0,100.0,77.45666666666666,1267.7966666666666,70.0,74.84666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 07:30:00,759.9733333333334,0.0,100.0,77.98,1267.7966666666666,70.0,74.82333333333334,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-17 07:45:00,764.21,0.0,100.0,78.32333333333334,1268.503333333333,70.0,74.79,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 08:00:00,770.5633333333334,0.0,100.0,77.75,1267.09,70.0,74.68,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 08:15:00,759.9733333333334,0.0,100.0,78.11,1265.6766666666665,70.0,74.50333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-17 08:30:00,767.0366666666665,0.0,100.0,78.03333333333333,1264.97,70.0,74.60333333333334,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-17 08:45:00,764.21,0.0,100.0,78.07333333333334,1264.2666666666669,70.0,74.69333333333333,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-17 09:00:00,760.6766666666666,0.0,100.0,78.22333333333334,1268.503333333333,70.0,74.88,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-17 09:15:00,759.9733333333334,0.0,100.0,78.06,1270.6233333333332,70.0,75.10333333333334,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 09:30:00,764.21,0.0,100.0,78.07000000000001,1272.0366666666666,70.0,75.23,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-17 09:45:00,767.0366666666665,0.0,100.0,77.92333333333333,1291.8133333333335,70.0,77.05,74.0,70.0,72.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-03-17 10:00:00,770.5633333333334,0.0,100.0,77.92666666666666,1306.6433333333332,70.0,79.12,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-17 10:15:00,758.56,0.0,100.0,77.97333333333333,1318.65,70.0,80.42333333333333,74.0,70.0,72.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-17 10:30:00,765.6199999999999,0.0,100.0,78.78333333333335,1321.4733333333334,70.0,80.52666666666666,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-17 10:45:00,771.27,0.0,100.0,79.03333333333335,1328.54,70.0,81.46666666666667,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-17 11:00:00,769.15,0.0,100.0,78.43666666666667,1328.5366666666666,70.0,81.35,74.0,70.0,72.0,69.90333333333334,84.0,69.0,85.0,68.0
2025-03-17 11:15:00,752.2033333333334,0.0,100.0,79.13333333333334,1329.2433333333336,70.0,81.68,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-17 11:30:00,763.5066666666667,0.0,100.0,80.21,1385.0433333333333,70.0,88.13666666666666,74.0,70.0,72.0,69.68,84.0,69.0,85.0,68.0
2025-03-17 11:45:00,759.9699999999999,0.0,100.0,84.82666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00666666666666,84.0,69.0,85.0,68.0
2025-03-17 12:00:00,767.7400000000001,0.0,100.0,84.86666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.91,84.0,69.0,85.0,68.0
2025-03-17 12:15:00,760.68,0.0,100.0,84.82333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.89999999999999,84.0,69.0,85.0,68.0
2025-03-17 12:30:00,764.9166666666666,0.0,100.0,84.96666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97333333333334,84.0,69.0,85.0,68.0
2025-03-17 12:45:00,765.62,0.0,100.0,85.22666666666667,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,68.97666666666667,84.0,69.0,85.0,68.0
2025-03-17 13:00:00,765.62,0.0,100.0,85.30333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-03-17 13:15:00,767.0366666666665,0.0,100.0,85.42999999999999,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.27666666666667,84.0,69.0,85.0,68.0
2025-03-17 13:30:00,763.5033333333332,0.0,100.0,85.56666666666666,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-03-17 13:45:00,771.27,0.0,100.0,85.91333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-17 14:00:00,776.2166666666667,0.0,100.0,86.17333333333333,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-17 14:15:00,769.15,0.0,100.0,86.41333333333334,1493.8100000000002,70.0,100.0,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-17 14:30:00,763.5,0.0,100.0,86.66666666666667,1468.3833333333332,70.0,97.13333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-17 14:45:00,755.7333333333332,0.0,100.0,87.13333333333333,1445.78,70.0,94.86666666666667,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-17 15:00:00,767.7399999999999,0.0,100.0,84.69666666666666,1420.3566666666666,70.0,91.96666666666664,74.0,70.0,72.0,70.25333333333333,84.0,69.0,85.0,68.0
2025-03-17 15:15:00,766.3266666666667,0.0,100.0,82.35,1361.0266666666666,70.0,84.78333333333335,74.0,70.0,72.0,70.44666666666667,84.0,69.0,85.0,68.0
2025-03-17 15:30:00,754.32,0.0,100.0,78.92666666666666,1266.3833333333334,70.0,74.79333333333334,74.0,70.0,72.0,70.74333333333334,84.0,69.0,85.0,68.0
2025-03-17 15:45:00,759.2633333333333,0.0,100.0,78.04333333333334,1223.3,70.0,69.83999999999999,74.0,70.0,72.0,70.7,84.0,69.0,85.0,68.0
2025-03-17 16:00:00,760.68,0.0,100.0,76.48333333333333,1201.4033333333334,70.0,67.43666666666667,74.0,70.0,72.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-17 16:15:00,759.9699999999999,0.0,100.0,76.51,1173.8566666666668,70.0,64.31,74.0,70.0,72.0,70.52,84.0,69.0,85.0,68.0
2025-03-17 16:30:00,755.7333333333332,0.0,100.0,75.04333333333334,1153.3766666666668,70.0,61.79666666666666,74.0,70.0,72.0,70.46,84.0,69.0,85.0,68.0
2025-03-17 16:45:00,758.56,0.0,100.0,74.75666666666667,1137.8366666666668,70.0,60.28666666666667,74.0,70.0,72.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-17 17:00:00,761.3866666666667,0.0,100.0,75.04,1091.93,70.0,55.01666666666667,74.0,70.0,72.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-17 17:15:00,757.85,0.0,100.0,74.36,1047.4333333333332,70.0,50.126666666666665,74.0,70.0,72.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-17 17:30:00,757.1433333333334,0.0,100.0,73.60000000000001,1039.6633333333332,70.0,48.95666666666667,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-17 17:45:00,752.91,0.0,100.0,72.99666666666667,1039.6633333333332,70.0,48.97,74.0,70.0,72.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-03-17 18:00:00,750.79,0.0,100.0,73.19333333333334,1036.8366666666668,70.0,48.946666666666665,74.0,70.0,72.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-17 18:15:00,757.8533333333334,0.0,100.0,73.42,1038.25,70.0,49.06333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-17 18:30:00,747.9666666666667,0.0,100.0,73.30666666666667,1031.1899999999998,70.0,48.24333333333333,74.0,70.0,72.0,70.12,84.0,69.0,85.0,68.0
2025-03-17 18:45:00,747.9633333333335,0.0,100.0,73.55333333333333,1007.88,70.0,45.96333333333333,74.0,70.0,72.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-17 19:00:00,752.91,0.0,100.0,73.39666666666666,979.6266666666668,70.0,42.42333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-17 19:15:00,801.6433333333333,0.0,100.0,73.19666666666667,949.9633333333333,70.0,39.27,74.0,70.0,72.0,70.30666666666667,84.0,69.0,85.0,68.0
2025-03-17 19:30:00,935.84,0.0,100.0,71.67333333333333,1025.5333333333335,70.0,47.09,74.0,70.0,72.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-17 19:45:00,944.3133333333334,0.0,100.0,73.72333333333334,1041.7833333333333,70.0,49.67666666666667,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-17 20:00:00,978.9266666666668,0.0,100.0,73.75,1048.14,70.0,50.16,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-17 20:15:00,989.5166666666668,0.0,100.0,73.23,1077.8033333333333,70.0,53.53,74.0,70.0,72.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-03-17 20:30:00,1014.2366666666668,0.0,100.0,73.63,1082.75,70.0,54.09,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-17 20:45:00,1022.0066666666668,0.0,100.0,73.40666666666667,1122.3,70.0,58.53666666666667,74.0,70.0,72.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-17 21:00:00,1035.4233333333334,0.0,100.0,73.99666666666667,1158.32,70.0,61.586666666666666,74.0,70.0,72.0,69.61,84.0,69.0,85.0,68.0
2025-03-17 21:15:00,1041.0733333333335,0.0,100.0,75.19333333333334,1159.03,70.0,62.54,74.0,70.0,72.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-03-17 21:30:00,1037.5466666666669,0.0,100.0,74.98666666666666,1157.6166666666668,70.0,62.67333333333334,74.0,70.0,72.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-17 21:45:00,1044.6066666666666,0.0,100.0,75.23333333333333,1156.91,70.0,62.5,74.0,70.0,72.0,69.86,84.0,69.0,85.0,68.0
2025-03-17 22:00:00,1053.0833333333333,0.0,100.0,75.07666666666667,1168.2066666666667,70.0,63.26666666666667,74.0,70.0,72.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-17 22:15:00,1048.14,0.0,100.0,75.18666666666667,1161.8533333333332,70.0,63.086666666666666,74.0,70.0,72.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-17 22:30:00,1050.256666666667,0.0,100.0,75.17,1160.4433333333334,70.0,62.59666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-17 22:45:00,1051.6733333333332,0.0,100.0,74.97,1161.15,70.0,62.80666666666667,74.0,70.0,72.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-17 23:00:00,1059.4399999999998,0.0,100.0,74.53666666666666,1194.3433333333332,70.0,66.52,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-17 23:15:00,1050.26,0.0,100.0,74.83666666666666,1211.29,70.0,68.63666666666667,74.0,70.0,72.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-17 23:30:00,1056.6166666666666,0.0,100.0,75.90666666666665,1214.12,70.0,68.78333333333333,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-17 23:45:00,1029.7733333333333,0.0,100.0,75.76666666666667,1223.3,70.0,69.96,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 00:00:00,983.8666666666668,0.0,100.0,76.12333333333333,1231.7766666666666,70.0,70.81333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 00:15:00,931.6,0.0,100.0,76.37333333333333,1238.8366666666668,70.0,71.75333333333333,74.0,70.0,72.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-18 00:30:00,913.2366666666668,0.0,100.0,76.57333333333334,1233.19,70.0,70.82,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-18 00:45:00,872.98,0.0,100.0,76.71333333333332,1231.7766666666666,70.0,70.74333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-18 01:00:00,866.6233333333333,0.0,100.0,76.61,1233.1899999999998,70.0,71.11666666666666,74.0,70.0,72.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-18 01:15:00,844.7266666666668,0.0,100.0,76.57333333333334,1250.14,70.0,72.79,74.0,70.0,72.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-18 01:30:00,814.3533333333334,0.0,100.0,77.23333333333333,1236.013333333333,70.0,71.06,74.0,70.0,72.0,69.99,84.0,69.0,85.0,68.0
2025-03-18 01:45:00,812.9433333333333,0.0,100.0,77.12,1210.5866666666668,70.0,68.36666666666666,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-18 02:00:00,822.1266666666667,0.0,100.0,76.48,1214.1166666666668,70.0,68.80666666666667,74.0,70.0,72.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-18 02:15:00,805.88,0.0,100.0,76.48666666666666,1217.6533333333334,70.0,68.46333333333332,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-18 02:30:00,823.54,0.0,100.0,76.94,1214.12,70.0,68.64,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-18 02:45:00,812.9466666666667,0.0,100.0,76.93666666666667,1213.4133333333332,70.0,68.76666666666667,74.0,70.0,72.0,70.01,84.0,69.0,85.0,68.0
2025-03-18 03:00:00,806.5866666666667,0.0,100.0,77.22666666666667,1217.6533333333334,70.0,69.11333333333333,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 03:15:00,804.4666666666667,0.0,100.0,77.10666666666667,1218.36,70.0,69.18333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 03:30:00,807.9966666666666,0.0,100.0,76.95,1221.8833333333332,70.0,69.60000000000001,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 03:45:00,794.5799999999999,0.0,100.0,77.01333333333334,1224.71,70.0,69.93333333333334,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 04:00:00,784.6933333333333,0.0,100.0,77.19333333333333,1221.8833333333332,70.0,69.66333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 04:15:00,769.86,0.0,100.0,76.54,1207.0566666666666,70.0,68.51,74.0,70.0,72.0,70.06,84.0,69.0,85.0,68.0
2025-03-18 04:30:00,770.5666666666666,0.0,100.0,77.28333333333335,1216.9466666666667,70.0,69.06666666666666,74.0,70.0,72.0,70.0,84.0,69.0,85.0,68.0
2025-03-18 04:45:00,770.5666666666666,0.0,100.0,75.99333333333333,1207.76,70.0,67.98666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-18 05:00:00,768.4466666666667,0.0,100.0,76.70666666666666,1211.2933333333333,70.0,68.42999999999999,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-18 05:15:00,767.7400000000001,0.0,100.0,76.23666666666666,1205.64,70.0,67.99333333333334,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-18 05:30:00,769.86,0.0,100.0,77.20333333333333,1211.2933333333333,70.0,68.38666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-18 05:45:00,765.6233333333333,0.0,100.0,76.82333333333334,1210.5866666666668,70.0,68.39666666666666,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-18 06:00:00,771.98,0.0,100.0,77.35666666666667,1211.2933333333333,70.0,68.42999999999999,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 06:15:00,764.9166666666666,0.0,100.0,77.49666666666667,1210.5866666666668,70.0,68.47666666666667,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-18 06:30:00,779.0433333333334,0.0,100.0,77.07666666666667,1209.1733333333334,70.0,68.50333333333333,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-18 06:45:00,769.1533333333333,0.0,100.0,76.92333333333333,1212.0,70.0,68.41,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 07:00:00,765.62,0.0,100.0,77.28666666666668,1212.0,70.0,68.54666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 07:15:00,763.5033333333332,0.0,100.0,77.27,1212.0,70.0,68.52,74.0,70.0,72.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-18 07:30:00,774.0966666666667,0.0,100.0,77.27,1212.7066666666667,70.0,68.60333333333334,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 07:45:00,771.98,0.0,100.0,77.23,1214.12,70.0,68.87666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 08:00:00,762.09,0.0,100.0,77.38333333333333,1215.5333333333333,70.0,68.82666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 08:15:00,768.4466666666667,0.0,100.0,77.32666666666667,1214.8266666666666,70.0,68.84666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 08:30:00,772.6866666666666,0.0,100.0,77.30333333333333,1216.24,70.0,69.05666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 08:45:00,765.6233333333333,0.0,100.0,77.27,1219.7666666666669,70.0,69.25666666666666,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-18 09:00:00,771.27,0.0,100.0,77.27,1219.7666666666669,70.0,69.44333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 09:15:00,762.09,0.0,100.0,77.40666666666667,1221.1766666666665,70.0,69.42666666666666,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 09:30:00,761.3833333333333,0.0,100.0,77.42,1221.1766666666665,70.0,69.44666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 09:45:00,769.1533333333333,0.0,100.0,77.41666666666667,1220.47,70.0,69.47333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:00:00,763.5,0.0,100.0,77.30666666666667,1219.7666666666669,70.0,69.53,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:15:00,764.2066666666666,0.0,100.0,77.19,1222.59,70.0,69.68333333333332,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 10:30:00,760.6766666666666,0.0,100.0,77.18666666666667,1224.71,70.0,69.97666666666667,74.0,70.0,72.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-18 10:45:00,760.6766666666666,0.0,100.0,77.13666666666667,1228.243333333333,70.0,70.30333333333333,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 11:00:00,767.7399999999999,0.0,100.0,77.21666666666667,1232.4833333333331,70.0,70.79333333333334,74.0,70.0,72.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-18 11:15:00,768.4499999999999,0.0,100.0,77.10666666666667,1238.84,70.0,71.26666666666667,74.0,70.0,72.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-18 11:30:00,763.5033333333332,0.0,100.0,77.12666666666667,1244.486666666667,70.0,72.05333333333334,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-18 11:45:00,766.3299999999999,0.0,100.0,77.28333333333335,1241.66,70.0,71.87,74.0,70.0,72.0,69.96,84.0,69.0,85.0,68.0
2025-03-18 12:00:00,762.0933333333332,0.0,100.0,77.36,1238.1333333333334,70.0,71.41666666666667,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 12:15:00,760.68,0.0,100.0,77.36666666666667,1239.54,70.0,71.50333333333333,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 12:30:00,764.9133333333333,0.0,100.0,77.58333333333333,1226.1233333333332,70.0,70.06333333333333,74.0,70.0,72.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-18 12:45:00,753.6133333333333,0.0,100.0,76.90333333333332,1209.1733333333334,70.0,68.32666666666667,74.0,70.0,72.0,70.11,84.0,69.0,85.0,68.0
2025-03-18 13:00:00,765.62,0.0,100.0,76.54666666666667,1204.9333333333334,70.0,67.71666666666667,74.0,70.0,72.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-18 13:15:00,797.4033333333333,0.0,100.0,76.89666666666666,1176.6833333333334,70.0,64.56666666666666,74.0,70.0,72.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-03-18 13:30:00,862.3833333333333,0.0,100.0,76.29333333333334,1181.6333333333332,70.0,65.09333333333333,74.0,70.0,72.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-18 13:45:00,912.53,0.0,100.0,76.07000000000001,1191.5200000000002,70.0,66.28333333333333,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-18 14:00:00,962.6766666666666,0.0,100.0,76.02,1199.29,70.0,67.13666666666666,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-18 14:15:00,1013.53,0.0,100.0,75.84666666666668,1207.0533333333335,70.0,67.91333333333334,74.0,70.0,72.0,69.95,84.0,69.0,85.0,68.0
2025-03-18 14:30:00,1070.74,0.0,100.0,75.85,1205.64,70.0,67.72666666666667,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 14:45:00,1148.4333333333334,0.0,100.0,75.93666666666667,1206.3466666666666,70.0,67.86333333333333,74.0,70.0,72.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-18 15:00:00,1158.32,0.0,100.0,76.66333333333334,1180.2166666666667,70.0,65.06333333333333,74.0,70.0,72.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-18 15:15:00,1128.66,0.0,100.0,75.74333333333334,1151.26,70.0,61.9,74.0,70.0,72.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-18 15:30:00,1136.4266666666665,0.0,99.66666666666669,73.48333333333333,1191.513333333333,70.0,66.57333333333334,74.0,70.0,72.0,69.89,84.0,69.0,85.0,68.0
2025-03-18 15:45:00,1120.8866666666663,0.0,100.0,74.98,1291.1066666666668,70.0,77.41,74.0,70.0,72.0,69.5,84.0,69.0,85.0,68.0
2025-03-18 16:00:00,1113.1166666666666,0.0,100.0,75.54,1314.4133333333332,70.0,80.14,74.0,70.0,72.0,69.53333333333333,84.0,69.0,85.0,68.0
2025-03-18 16:15:00,1113.12,0.0,100.0,76.28666666666668,1315.8233333333335,70.0,80.06666666666666,74.0,70.0,72.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-18 16:30:00,1120.18,0.0,100.0,76.75,1282.6266666666668,70.0,76.66000000000001,74.0,70.0,72.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-18 16:45:00,1114.53,0.0,100.0,76.07666666666667,1239.5433333333333,70.0,71.7,74.0,70.0,72.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-18 17:00:00,1117.36,0.0,100.0,74.62666666666667,1181.63,70.0,65.10000000000001,74.0,70.0,72.0,70.38,84.0,69.0,85.0,68.0
2025-03-18 17:15:00,1119.4766666666667,0.0,100.0,74.54,1148.4366666666667,70.0,61.25666666666667,74.0,70.0,72.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-03-18 17:30:00,885.6933333333333,0.0,99.5,74.01666666666667,1098.993333333333,70.0,55.97,74.0,70.0,72.0,70.5,84.0,69.0,85.0,68.0
2025-03-18 17:45:00,756.4366666666666,0.0,100.0,72.38,1046.7266666666667,70.0,50.01666666666667,74.0,70.0,72.0,70.58666666666666,84.0,69.0,85.0,68.0
2025-03-18 18:00:00,738.0766666666667,0.0,100.0,71.47333333333334,1036.13,70.0,48.84666666666666,74.0,70.0,72.0,70.44,84.0,69.0,85.0,68.0
2025-03-18 18:15:00,745.14,0.0,100.0,71.13666666666667,1021.3,70.0,47.120000000000005,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-18 18:30:00,728.8933333333333,0.0,100.0,71.11,990.93,70.0,43.85999999999999,74.0,70.0,72.0,70.39,84.0,69.0,85.0,68.0
2025-03-18 18:45:00,740.1966666666667,0.0,100.0,70.64666666666666,964.7933333333334,70.0,40.96333333333333,74.0,70.0,72.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-18 19:00:00,743.02,0.0,100.0,70.30333333333333,942.1966666666668,70.0,38.486666666666665,74.0,70.0,72.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-18 19:15:00,740.9033333333333,0.0,100.0,70.47666666666667,937.9533333333331,70.0,37.78666666666667,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-18 19:30:00,731.0133333333333,0.0,100.0,70.01666666666667,920.3,70.0,35.98,74.0,70.0,72.0,70.27,84.0,69.0,85.0,68.0
2025-03-18 19:45:00,738.0766666666667,0.0,100.0,69.87,904.76,70.0,34.13333333333333,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-18 20:00:00,757.85,0.0,100.0,69.76666666666667,887.8100000000001,70.0,32.330000000000005,74.0,70.0,72.0,70.25,84.0,69.0,85.0,68.0
2025-03-18 20:15:00,744.4366666666666,0.0,100.0,69.51,874.3933333333334,70.0,30.613333333333333,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-03-18 20:30:00,762.0933333333332,0.0,100.0,69.46333333333332,870.86,70.0,29.98333333333333,74.0,70.0,72.0,70.17,84.0,69.0,85.0,68.0
2025-03-18 20:45:00,756.4433333333333,0.0,100.0,69.36666666666666,845.43,70.0,27.376666666666665,74.0,70.0,72.0,70.23,84.0,69.0,85.0,68.0
2025-03-18 21:00:00,752.9066666666668,0.0,100.0,68.95333333333333,848.9633333333333,70.0,27.75333333333333,74.0,70.0,72.0,70.14,84.0,69.0,85.0,68.0
2025-03-18 21:15:00,755.0266666666666,0.0,100.0,69.07000000000001,829.1866666666666,70.0,25.55666666666667,74.0,70.0,72.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-18 21:30:00,752.91,0.0,100.0,68.68666666666667,818.5933333333332,70.0,24.363333333333333,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-18 21:45:00,755.0300000000001,0.0,100.0,68.68333333333334,808.0,70.0,23.126666666666665,74.0,70.0,72.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-18 22:00:00,755.7333333333332,0.0,100.0,68.56,774.8033333333333,70.0,19.46333333333333,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-18 22:15:00,747.9666666666667,0.0,99.66666666666669,67.80666666666667,755.0266666666666,70.0,17.473333333333333,74.0,70.0,72.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-18 22:30:00,759.9733333333334,0.0,99.83333333333331,67.79,761.3866666666667,70.0,17.930000000000003,74.0,70.0,72.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-18 22:45:00,753.6133333333333,0.0,100.0,67.84333333333333,781.8633333333333,70.0,20.453333333333333,74.0,70.0,72.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-18 23:00:00,742.3133333333334,0.0,100.0,68.12666666666667,815.77,70.0,24.19666666666667,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-18 23:15:00,750.0833333333334,0.0,100.0,68.39333333333333,836.9566666666666,70.0,26.39,74.0,70.0,72.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-18 23:30:00,750.79,0.0,100.0,68.52333333333333,882.16,70.0,31.38,74.0,70.0,72.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-03-18 23:45:00,749.3766666666667,0.0,100.0,68.57333333333334,928.07,70.0,36.45333333333333,74.0,70.0,72.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-19 00:00:00,858.8533333333334,0.0,96.33333333333331,69.03666666666668,982.4533333333334,70.0,42.93666666666667,74.0,70.0,72.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-03-19 00:15:00,1046.02,0.0,92.5,71.44333333333333,1048.1366666666663,70.0,50.123333333333335,74.0,70.0,72.0,69.29666666666667,84.0,69.0,85.0,68.0
2025-03-19 00:30:00,1071.4466666666667,0.0,94.33333333333331,72.17333333333333,1076.3933333333334,70.0,52.99666666666667,74.0,70.0,72.0,69.39,84.0,69.0,85.0,68.0
2025-03-19 00:45:00,1146.3133333333335,0.0,99.0,72.47666666666667,1142.7833333333335,70.0,60.68666666666667,74.0,70.0,72.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-03-19 01:00:00,1158.32,0.0,100.0,73.67,1185.16,70.0,65.46333333333332,74.0,70.0,72.0,69.3,84.0,69.0,85.0,68.0
2025-03-19 01:15:00,1150.5533333333333,0.0,100.0,75.48333333333333,1212.7066666666667,70.0,68.62333333333333,74.0,70.0,72.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-03-19 01:30:00,1135.0166666666669,0.0,100.0,75.44,1220.4733333333334,70.0,69.43333333333334,74.0,70.0,72.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-19 01:45:00,1138.5466666666669,0.0,100.0,75.49,1243.0766666666668,70.0,72.00666666666666,74.0,70.0,72.0,69.57,84.0,69.0,85.0,68.0
2025-03-19 02:00:00,1129.3633333333337,0.0,100.0,75.31,1254.3733333333332,70.0,73.01333333333334,74.0,70.0,72.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-03-19 02:15:00,1109.5866666666668,0.0,100.0,76.97333333333334,1266.3833333333332,70.0,74.61666666666666,74.0,70.0,72.0,69.71,84.0,69.0,85.0,68.0
2025-03-19 02:30:00,1117.3566666666666,0.0,100.0,76.39999999999999,1266.3833333333332,70.0,74.55333333333333,74.0,70.0,72.0,69.8,84.0,69.0,85.0,68.0
2025-03-19 02:45:00,1114.53,0.0,100.0,77.41666666666667,1271.33,70.0,75.12666666666667,74.0,70.0,72.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-19 03:00:00,1101.11,0.0,100.0,77.19666666666667,1272.74,70.0,75.5,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-19 03:15:00,1107.47,0.0,100.0,76.80666666666667,1272.0366666666666,70.0,74.90333333333332,74.0,70.0,72.0,69.92,84.0,69.0,85.0,68.0
2025-03-19 03:30:00,1113.8233333333335,0.0,100.0,76.93333333333334,1290.4,70.0,77.25999999999999,74.0,70.0,72.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-19 03:45:00,1120.1833333333334,0.0,100.0,76.81333333333333,1301.6966666666667,70.0,78.5,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-19 04:00:00,1135.0166666666669,0.0,100.0,76.63333333333333,1317.9433333333334,70.0,80.36,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-19 04:15:00,1110.2966666666669,0.0,100.0,78.06,1324.3,70.0,81.13666666666667,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-19 04:30:00,1123.7133333333334,0.0,100.0,77.62333333333333,1325.006666666667,70.0,81.22333333333334,74.0,70.0,72.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-19 04:45:00,1119.4766666666667,0.0,100.0,76.82,1328.5366666666666,70.0,81.34333333333332,74.0,70.0,72.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-19 05:00:00,1118.77,0.0,100.0,77.7,1344.7833333333335,70.0,83.31666666666666,74.0,70.0,72.0,69.84,84.0,69.0,85.0,68.0
2025-03-19 05:15:00,1118.7666666666669,0.0,100.0,77.75,1361.0266666666666,70.0,85.16333333333334,74.0,70.0,72.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-19 05:30:00,1109.59,0.0,100.0,77.54,1371.62,70.0,86.36333333333334,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-19 05:45:00,1100.4033333333334,0.0,100.0,78.67,1379.39,70.0,87.28333333333335,74.0,70.0,72.0,69.83,84.0,69.0,85.0,68.0
2025-03-19 06:00:00,1116.65,0.0,100.0,78.59666666666668,1380.8033333333333,70.0,87.31,74.0,70.0,72.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-19 06:15:00,1110.2933333333333,0.0,100.0,80.39,1286.16,70.0,77.36333333333333,74.0,70.0,72.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-19 06:30:00,1120.8866666666663,0.0,100.0,75.78,1298.8733333333332,70.0,78.21666666666665,74.0,70.0,72.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-19 06:45:00,1120.1833333333334,0.0,100.0,80.06333333333333,1256.496666666667,70.0,73.61666666666666,74.0,70.0,72.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-19 07:00:00,1105.35,0.0,100.0,77.29333333333334,1185.87,70.0,65.69,74.0,70.0,72.0,70.54,84.0,69.0,85.0,68.0
2025-03-19 07:15:00,1106.0533333333333,0.0,100.0,76.46333333333332,1159.03,70.0,62.56666666666666,74.0,70.0,72.0,70.49000000000001,84.0,69.0,85.0,68.0
2025-03-19 07:30:00,1114.53,0.0,100.0,76.42,1156.9066666666668,70.0,62.59666666666666,74.0,70.0,72.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-03-19 07:45:00,1112.4133333333332,0.0,100.0,75.69,1155.496666666667,70.0,62.27,74.0,70.0,72.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-19 08:00:00,1120.89,0.0,100.0,76.37,1163.27,70.0,63.04,74.0,70.0,72.0,70.16,84.0,69.0,85.0,68.0
2025-03-19 08:15:00,1124.42,0.0,100.0,75.24,1154.79,70.0,62.13333333333333,74.0,70.0,72.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-19 08:30:00,1129.36,0.0,100.0,75.71333333333332,1159.736666666667,70.0,62.67,74.0,70.0,72.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-19 08:45:00,1107.4666666666667,0.0,100.0,75.95666666666666,1161.8533333333337,70.0,63.00666666666667,74.0,70.0,72.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-19 09:00:00,1130.7766666666666,0.0,100.0,76.22,1155.496666666667,70.0,62.21333333333333,74.0,70.0,72.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-19 09:15:00,1118.7700000000002,0.0,100.0,75.93333333333334,1161.15,70.0,62.85666666666666,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-19 09:30:00,1122.3,0.0,100.0,75.96666666666665,1155.496666666667,70.0,62.41666666666666,74.0,70.0,72.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-19 09:45:00,1116.65,0.0,100.0,75.74,1156.91,70.0,62.27,74.0,70.0,72.0,70.005,84.0,69.0,85.0,68.0
2025-03-19 10:00:00,1126.5366666666666,0.0,100.0,75.96333333333332,1156.2033333333334,70.0,62.45333333333334,74.0,70.0,72.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-19 10:15:00,1119.4766666666667,0.0,100.0,76.0,1160.4433333333334,70.0,62.723333333333336,74.0,70.0,72.0,69.98,84.0,69.0,85.0,68.0
2025-03-19 10:30:00,1112.4133333333332,0.0,100.0,75.47,1171.0333333333333,70.0,63.95666666666667,74.0,70.0,72.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-19 10:45:00,1128.6566666666668,0.0,100.0,75.23,1196.46,70.0,66.68,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-19 11:00:00,1116.65,0.0,100.0,75.52333333333333,1210.5866666666668,70.0,68.30333333333333,74.0,70.0,72.0,69.82,84.0,69.0,85.0,68.0
2025-03-19 11:15:00,1126.54,0.0,100.0,76.73666666666666,1214.12,70.0,68.85333333333334,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-19 11:30:00,1105.3533333333332,0.0,100.0,76.63,1217.6533333333334,70.0,68.91666666666667,74.0,70.0,72.0,69.87,84.0,69.0,85.0,68.0
2025-03-19 11:45:00,1136.4266666666665,0.0,100.0,76.8,1229.6566666666668,70.0,70.47,74.0,70.0,72.0,69.85,84.0,69.0,85.0,68.0
2025-03-19 12:00:00,1129.3633333333337,0.0,100.0,76.70666666666666,1241.6633333333334,70.0,71.83333333333333,74.0,70.0,72.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-19 12:15:00,1127.9466666666667,0.0,100.0,76.97666666666667,1248.7266666666667,70.0,72.64,74.0,70.0,72.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-19 12:30:00,1123.7133333333334,0.0,100.0,77.24,1233.8966666666668,70.0,71.04666666666667,74.0,70.0,72.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-19 12:45:00,1128.66,0.0,100.0,76.89333333333333,1215.53,70.0,69.06333333333333,74.0,70.0,72.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-19 13:00:00,1115.236666666667,0.0,100.0,76.50666666666666,1198.58,70.0,67.06,74.0,70.0,72.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-19 13:15:00,1113.8266666666666,0.0,100.0,76.45,1156.9066666666668,70.0,62.61666666666667,74.0,70.0,72.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-19 13:30:00,1136.4266666666665,0.0,100.0,72.67333333333333,1175.9766666666667,70.0,64.30666666666667,74.0,70.0,72.0,70.07333333333334,84.0,69.0,85.0,68.0
