time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 03:45:00,646.2566666666667,0.0,13.333333333333334,61.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-01 04:00:00,646.9666666666667,0.0,13.666666666666666,61.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-01 04:15:00,632.84,0.0,14.333333333333334,61.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0
2025-02-01 04:30:00,645.5500000000001,0.0,14.333333333333334,61.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-01 04:45:00,647.6733333333333,0.0,14.5,61.47,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-01 05:00:00,649.0833333333334,0.0,15.0,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-01 05:15:00,649.79,0.0,14.666666666666666,61.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-01 05:30:00,644.14,0.0,14.833333333333334,61.78,642.02,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,85.0,55.0
2025-02-01 05:45:00,635.6633333333333,0.0,14.666666666666666,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-01 06:00:00,640.6066666666667,0.0,14.666666666666666,61.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-01 06:15:00,637.0766666666667,0.0,14.333333333333334,61.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-01 06:30:00,642.02,0.0,17.833333333333332,61.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-01 06:45:00,635.6633333333333,0.0,21.5,62.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-01 07:00:00,646.2566666666667,0.0,21.83333333333333,62.26,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-03 21:15:00,634.605,0.0,23.5,60.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-03 21:30:00,639.1966666666666,0.0,23.166666666666668,60.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666667,67.0,69.0,85.0,55.0
2025-02-03 21:45:00,629.3033333333333,0.0,23.666666666666668,60.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-02-03 22:00:00,634.9599999999999,0.0,23.83333333333333,59.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-02-03 22:15:00,654.7366666666667,0.0,23.666666666666668,59.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
2025-02-03 22:30:00,637.0733333333333,0.0,23.666666666666668,59.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.95,67.0,69.0,85.0,55.0
2025-02-03 22:45:00,654.0300000000001,0.0,22.83333333333333,59.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
2025-02-03 23:00:00,633.5466666666666,0.0,23.5,59.51,642.02,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,85.0,55.0
2025-02-03 23:15:00,643.4333333333334,0.0,23.83333333333333,59.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.75666666666667,67.0,69.0,85.0,55.0
2025-02-03 23:30:00,652.6133333333333,0.0,23.5,59.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-03 23:45:00,644.1433333333333,0.0,24.166666666666668,59.13,642.02,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,55.0
2025-02-04 00:00:00,644.8466666666667,0.0,23.83333333333333,59.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,85.0,55.0
2025-02-04 00:15:00,651.91,0.0,23.666666666666668,59.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0
2025-02-04 00:30:00,645.5533333333333,0.0,23.83333333333333,58.85,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-04 00:45:00,652.6166666666667,0.0,23.33333333333333,58.69333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.53,67.0,69.0,85.0,55.0
2025-02-04 01:00:00,651.2033333333334,0.0,24.33333333333333,58.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.48666666666666,67.0,69.0,85.0,55.0
2025-02-04 01:15:00,644.1366666666667,0.0,24.5,58.57,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-04 01:30:00,651.2033333333334,0.0,24.666666666666668,58.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-02-04 01:45:00,642.7266666666666,0.0,24.166666666666668,58.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,55.0
2025-02-04 02:00:00,648.3766666666667,0.0,24.5,58.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.38666666666667,67.0,69.0,85.0,55.0
2025-02-04 02:15:00,639.9033333333333,0.0,24.5,58.47333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0
2025-02-04 02:30:00,635.6633333333333,0.0,24.83333333333333,58.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,55.0
2025-02-04 02:45:00,631.4266666666666,0.0,24.33333333333333,58.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0
2025-02-04 03:00:00,635.6633333333333,0.0,24.83333333333333,58.52,642.02,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,55.0
2025-02-04 03:15:00,653.3233333333334,0.0,25.0,58.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-04 03:30:00,648.3766666666667,0.0,24.666666666666668,58.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-04 03:45:00,642.0233333333333,0.0,24.666666666666668,58.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-04 04:00:00,637.0766666666667,0.0,25.5,64.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.42,67.0,69.0,85.0,55.0
2025-02-04 04:15:00,631.4266666666666,0.0,25.33333333333333,58.53,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-04 04:30:00,641.3133333333334,0.0,25.0,63.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-04 04:45:00,638.49,0.0,25.166666666666668,58.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-04 05:00:00,632.8366666666667,0.0,12.666666666666666,57.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,85.0,55.0
2025-02-04 05:15:00,645.5533333333333,0.0,6.5,63.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.2,67.0,69.0,85.0,55.0
2025-02-04 05:30:00,635.6633333333333,0.0,6.166666666666667,64.01333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-04 05:45:00,641.3133333333334,0.0,6.166666666666667,63.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.83999999999999,67.0,69.0,85.0,55.0
2025-02-04 06:00:00,631.4266666666666,0.0,6.166666666666667,63.05,642.02,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,85.0,55.0
2025-02-04 06:15:00,642.0233333333333,0.0,6.666666666666667,62.88,642.02,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,85.0,55.0
2025-02-04 06:30:00,639.1966666666667,0.0,6.5,62.56,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-04 06:45:00,636.37,0.0,6.833333333333333,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-04 07:00:00,640.6066666666667,0.0,7.0,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-04 07:15:00,637.7833333333333,0.0,7.333333333333333,61.40333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-02-04 07:30:00,644.14,0.0,7.166666666666667,61.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-02-04 07:45:00,641.3133333333334,0.0,6.666666666666667,61.9,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-04 08:00:00,632.1333333333333,0.0,6.666666666666667,61.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-04 08:15:00,646.26,0.0,7.333333333333333,61.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0
2025-02-04 08:30:00,630.7233333333332,0.0,6.666666666666667,61.35666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0
2025-02-04 08:45:00,642.73,0.0,7.0,61.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-02-04 09:00:00,633.5466666666667,0.0,7.0,61.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-04 09:15:00,631.4266666666667,0.0,7.166666666666667,61.02,642.02,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0
2025-02-04 09:30:00,646.2566666666667,0.0,6.666666666666667,60.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-04 09:45:00,647.67,0.0,7.0,60.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.11666666666666,67.0,69.0,85.0,55.0
2025-02-04 10:00:00,638.4899999999999,0.0,6.5,58.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.84666666666668,67.0,69.0,85.0,55.0
2025-02-04 10:15:00,636.37,0.0,7.0,57.99,642.02,70.0,100.0,74.0,70.0,72.0,66.23,67.0,69.0,85.0,55.0
2025-02-04 10:30:00,642.7266666666666,0.0,13.5,60.57,642.02,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0
2025-02-04 10:45:00,642.02,0.0,14.0,60.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666667,67.0,69.0,85.0,55.0
2025-02-04 11:00:00,639.1966666666666,0.0,15.166666666666666,60.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.05666666666667,67.0,69.0,85.0,55.0
2025-02-04 11:15:00,644.1366666666667,0.0,16.166666666666668,61.03,642.02,70.0,100.0,74.0,70.0,72.0,66.14,67.0,69.0,85.0,55.0
2025-02-04 11:30:00,646.2566666666667,0.0,17.333333333333332,61.34333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-04 11:45:00,639.9,0.0,18.83333333333333,61.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0
2025-02-04 12:00:00,641.3133333333334,0.0,18.5,61.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-04 12:15:00,637.0733333333334,0.0,21.0,61.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0
2025-02-04 12:30:00,634.2533333333332,0.0,21.166666666666668,61.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.39999999999999,67.0,69.0,85.0,55.0
2025-02-04 12:45:00,622.2433333333333,0.0,21.83333333333333,61.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,55.0
2025-02-04 13:00:00,636.37,0.0,22.0,61.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-04 13:15:00,637.7866666666666,0.0,21.33333333333333,61.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-04 13:30:00,644.14,0.0,22.5,61.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.46666666666667,67.0,69.0,85.0,55.0
2025-02-04 13:45:00,633.5466666666667,0.0,23.33333333333333,61.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,55.0
2025-02-04 14:00:00,637.7833333333333,0.0,23.666666666666668,62.04666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,85.0,55.0
2025-02-04 14:15:00,642.7266666666667,0.0,23.5,61.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-04 14:30:00,641.3133333333334,0.0,23.33333333333333,61.84,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-04 14:45:00,634.9599999999999,0.0,24.0,61.76,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-04 15:00:00,643.43,0.0,24.83333333333333,62.09,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0
2025-02-04 15:15:00,636.37,0.0,25.0,62.09,642.02,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0
2025-02-04 15:30:00,634.9566666666666,0.0,24.83333333333333,62.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.59666666666666,67.0,69.0,85.0,55.0
2025-02-04 15:45:00,637.0799999999999,0.0,24.83333333333333,62.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.65666666666667,67.0,69.0,85.0,55.0
2025-02-04 16:00:00,644.14,0.0,25.166666666666668,62.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,85.0,55.0
2025-02-04 16:15:00,638.49,0.0,24.83333333333333,62.3,642.02,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,55.0
2025-02-04 16:30:00,641.3166666666666,0.0,25.166666666666668,62.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-04 16:45:00,643.4333333333333,0.0,25.166666666666668,62.56999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,85.0,55.0
2025-02-04 17:00:00,636.3733333333333,0.0,25.166666666666668,62.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.79,67.0,69.0,85.0,55.0
2025-02-04 17:15:00,635.6633333333333,0.0,25.5,63.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-04 17:30:00,646.2566666666667,0.0,25.33333333333333,63.29,642.02,70.0,100.0,74.0,70.0,72.0,66.85666666666667,67.0,69.0,85.0,55.0
2025-02-04 17:45:00,627.8966666666666,0.0,25.33333333333333,63.51,642.02,70.0,100.0,74.0,70.0,72.0,66.95666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:00:00,639.1966666666666,0.0,25.5,63.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:15:00,647.67,0.0,25.33333333333333,63.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.16000000000001,67.0,69.0,85.0,55.0
2025-02-04 18:30:00,637.7833333333333,0.0,25.666666666666668,63.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-04 18:45:00,649.0833333333334,0.0,25.666666666666668,63.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0
2025-02-04 19:00:00,640.6066666666667,0.0,25.666666666666668,64.18,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-04 19:15:00,637.7833333333333,0.0,25.666666666666668,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-04 19:30:00,642.0233333333334,0.0,26.0,64.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-04 19:45:00,644.8466666666667,0.0,25.666666666666668,64.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0
2025-02-04 20:00:00,639.9033333333333,0.0,26.0,64.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-04 20:15:00,636.37,0.0,25.666666666666668,65.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0
2025-02-04 20:30:00,629.3033333333333,0.0,25.0,64.86333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-04 20:45:00,626.4833333333333,0.0,23.83333333333333,64.60333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-04 21:00:00,641.3133333333334,0.0,23.5,64.49,642.02,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0
2025-02-04 21:15:00,637.0766666666667,0.0,23.0,64.58666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.74333333333334,67.0,69.0,85.0,55.0
2025-02-04 21:30:00,656.1433333333333,0.0,22.83333333333333,64.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-04 21:45:00,649.0833333333334,0.0,23.0,64.46333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-04 22:00:00,646.9633333333333,0.0,23.0,64.45333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-04 22:15:00,641.3166666666667,0.0,23.33333333333333,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,85.0,55.0
2025-02-04 22:30:00,641.3133333333334,0.0,22.83333333333333,64.15333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-02-04 22:45:00,651.91,0.0,22.83333333333333,63.95,642.02,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,55.0
2025-02-04 23:00:00,632.84,0.0,23.5,63.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-02-04 23:15:00,642.0233333333333,0.0,24.166666666666668,63.56,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-04 23:30:00,642.0233333333333,0.0,25.0,63.35666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-04 23:45:00,636.37,0.0,24.83333333333333,63.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0
2025-02-05 00:00:00,622.2433333333333,0.0,24.83333333333333,62.97,642.02,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0
2025-02-05 00:15:00,625.7766666666666,0.0,25.0,62.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-05 00:30:00,643.4333333333334,0.0,25.166666666666668,62.7,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-02-05 00:45:00,639.1933333333333,0.0,25.0,62.55,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-02-05 01:00:00,658.97,0.0,24.83333333333333,62.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,55.0
2025-02-05 01:15:00,648.38,0.0,25.0,62.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-02-05 01:30:00,638.4899999999999,0.0,25.166666666666668,62.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0
2025-02-05 01:45:00,656.1433333333333,0.0,24.83333333333333,62.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666666,67.0,69.0,85.0,55.0
2025-02-05 02:00:00,639.9033333333333,0.0,25.0,61.96333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-05 02:15:00,642.02,0.0,24.83333333333333,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 02:30:00,648.3766666666667,0.0,24.666666666666668,61.836666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 02:45:00,632.84,0.0,24.83333333333333,61.79,642.02,70.0,100.0,74.0,70.0,72.0,67.33333333333333,67.0,69.0,85.0,55.0
2025-02-05 03:00:00,643.43,0.0,24.83333333333333,61.77666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-05 03:15:00,646.9666666666667,0.0,25.0,61.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 03:30:00,634.25,0.0,24.83333333333333,61.85,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 03:45:00,634.25,0.0,25.0,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 04:00:00,643.4333333333334,0.0,25.33333333333333,61.72,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 04:15:00,645.5533333333333,0.0,25.666666666666668,61.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-05 04:30:00,647.6733333333333,0.0,25.5,61.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2025-02-05 04:45:00,639.1999999999999,0.0,25.83333333333333,61.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-05 05:00:00,639.9033333333333,0.0,25.5,61.79,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 05:15:00,644.8466666666667,0.0,26.0,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 05:30:00,638.4899999999999,0.0,26.166666666666668,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-05 05:45:00,642.7266666666666,0.0,26.166666666666668,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 06:00:00,642.7266666666666,0.0,26.33333333333333,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 06:15:00,653.32,0.0,26.33333333333333,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 06:30:00,630.7199999999999,0.0,26.666666666666668,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 06:45:00,638.4899999999999,0.0,26.5,61.99,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 07:00:00,637.0766666666667,0.0,26.33333333333333,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 07:15:00,632.84,0.0,26.33333333333333,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 07:30:00,650.5,0.0,26.666666666666668,62.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 07:45:00,632.8366666666667,0.0,26.666666666666668,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0
2025-02-05 08:00:00,647.6733333333333,0.0,26.5,62.09,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-05 08:15:00,646.26,0.0,26.5,62.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333332,67.0,69.0,85.0,55.0
2025-02-05 08:30:00,631.4266666666666,0.0,26.666666666666668,62.11000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,85.0,55.0
2025-02-05 08:45:00,643.4333333333333,0.0,26.83333333333333,62.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.33,67.0,69.0,85.0,55.0
2025-02-05 09:00:00,639.9033333333333,0.0,26.5,62.09,642.02,70.0,100.0,74.0,70.0,72.0,67.33,67.0,69.0,85.0,55.0
2025-02-05 09:15:00,640.6066666666667,0.0,26.5,62.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
2025-02-05 09:30:00,636.37,0.0,26.666666666666668,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
2025-02-05 09:45:00,638.4899999999999,0.0,26.666666666666668,62.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.33999999999999,67.0,69.0,85.0,55.0
2025-02-05 10:00:00,653.3233333333334,0.0,26.83333333333333,62.083333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-05 10:15:00,635.6633333333333,0.0,26.666666666666668,62.04666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-05 10:30:00,646.2566666666667,0.0,26.5,62.04,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-02-05 10:45:00,637.7833333333333,0.0,26.666666666666668,62.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 11:00:00,628.6,0.0,26.83333333333333,62.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-05 11:15:00,650.4933333333333,0.0,26.83333333333333,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-05 11:30:00,646.9666666666667,0.0,27.0,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-05 11:45:00,635.6633333333333,0.0,26.83333333333333,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 12:00:00,640.61,0.0,27.0,61.92,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 12:15:00,642.02,0.0,27.666666666666668,61.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 12:30:00,646.9633333333333,0.0,27.33333333333333,61.943333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 12:45:00,634.9599999999999,0.0,27.666666666666668,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-05 13:00:00,638.49,0.0,27.5,62.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 13:15:00,648.3766666666667,0.0,27.666666666666668,62.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-05 13:30:00,637.7833333333333,0.0,28.166666666666668,62.06,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-05 13:45:00,634.25,0.0,28.5,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 14:00:00,649.79,0.0,28.83333333333333,62.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-05 14:15:00,645.5500000000001,0.0,28.666666666666668,62.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,85.0,55.0
2025-02-05 14:30:00,643.4366666666666,0.0,28.666666666666668,62.69,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-05 14:45:00,642.7266666666666,0.0,29.0,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-05 15:00:00,637.78,0.0,29.0,62.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0
2025-02-05 15:15:00,647.67,0.0,28.83333333333333,62.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-05 15:30:00,644.14,0.0,28.83333333333333,63.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-05 15:45:00,633.5466666666666,0.0,29.0,63.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0
2025-02-05 16:00:00,641.3133333333334,0.0,29.5,63.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-02-05 16:15:00,641.3133333333334,0.0,29.0,63.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-05 16:30:00,654.7366666666667,0.0,29.0,63.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0
2025-02-05 16:45:00,644.8466666666667,0.0,29.5,63.71,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
2025-02-05 17:00:00,641.3133333333334,0.0,29.5,63.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-05 17:15:00,644.8466666666667,0.0,29.5,63.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-05 17:30:00,653.32,0.0,29.33333333333333,63.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,85.0,55.0
2025-02-05 17:45:00,637.0799999999999,0.0,29.666666666666668,64.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-02-05 18:00:00,640.6066666666667,0.0,29.83333333333333,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
2025-02-05 18:15:00,645.5533333333333,0.0,30.0,64.36,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-02-05 18:30:00,644.14,0.0,30.33333333333333,64.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-05 18:45:00,645.5533333333333,0.0,30.33333333333333,64.52,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-05 19:00:00,651.1999999999999,0.0,30.33333333333333,64.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,55.0
2025-02-05 19:15:00,639.9033333333333,0.0,30.5,64.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-02-05 19:30:00,634.2533333333332,0.0,30.33333333333333,64.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-02-05 19:45:00,647.67,0.0,30.666666666666668,64.61666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-02-05 20:00:00,645.5533333333333,0.0,30.33333333333333,64.41333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-05 20:15:00,639.905,0.0,30.75,64.17,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-05 20:30:00,646.26,0.0,30.666666666666668,64.11,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-05 20:45:00,640.61,0.0,30.83333333333333,63.88,642.02,70.0,100.0,74.0,70.0,72.0,68.25666666666666,67.0,69.0,85.0,55.0
2025-02-05 21:00:00,641.3133333333334,0.0,30.5,63.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-02-05 21:15:00,639.1966666666667,0.0,30.5,63.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.21333333333332,67.0,69.0,85.0,55.0
2025-02-05 21:30:00,646.2566666666667,0.0,30.5,63.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-05 21:45:00,637.0766666666667,0.0,30.83333333333333,63.46666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-05 22:00:00,640.61,0.0,30.83333333333333,63.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-05 22:15:00,639.1966666666666,0.0,30.83333333333333,63.25,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-02-05 22:30:00,644.14,0.0,30.5,63.18,642.02,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-02-05 22:45:00,637.08,0.0,31.0,63.19,642.02,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,55.0
2025-02-05 23:00:00,648.3766666666667,0.0,30.83333333333333,63.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-02-05 23:15:00,635.6666666666666,0.0,30.666666666666668,63.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
2025-02-05 23:30:00,645.5533333333333,0.0,30.666666666666668,63.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,55.0
2025-02-05 23:45:00,644.8433333333334,0.0,31.0,63.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-02-06 00:00:00,640.6066666666667,0.0,31.166666666666668,63.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,55.0
2025-02-06 00:15:00,633.5466666666666,0.0,30.666666666666668,63.12,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-06 00:30:00,635.6666666666666,0.0,31.0,63.2,642.02,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,55.0
2025-02-06 00:45:00,651.9133333333333,0.0,31.0,63.28,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 01:00:00,639.1933333333333,0.0,31.166666666666668,63.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0
2025-02-06 01:15:00,632.84,0.0,31.166666666666668,63.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-06 01:30:00,646.2566666666667,0.0,31.5,63.35666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-02-06 01:45:00,636.37,0.0,31.33333333333333,63.38,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 02:00:00,632.8366666666667,0.0,31.33333333333333,63.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 02:15:00,626.4833333333335,0.0,31.33333333333333,63.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 02:30:00,643.4333333333334,0.0,31.166666666666668,63.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 02:45:00,643.4366666666666,0.0,31.5,63.38,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 03:00:00,647.6733333333333,0.0,31.666666666666668,63.4,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 03:15:00,639.1933333333333,0.0,31.83333333333333,63.38999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-06 03:30:00,632.84,0.0,31.33333333333333,63.44,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-06 03:45:00,638.49,0.0,31.33333333333333,63.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-06 04:00:00,624.3633333333333,0.0,32.0,63.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 04:15:00,634.25,0.0,31.5,63.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-02-06 04:30:00,631.4266666666666,0.0,32.0,63.60999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-06 04:45:00,648.3766666666667,0.0,31.666666666666668,63.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,85.0,55.0
2025-02-06 05:00:00,642.7266666666666,0.0,32.0,63.8,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-02-06 05:15:00,647.67,0.0,32.0,63.88,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-06 05:30:00,636.37,0.0,32.0,63.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-06 05:45:00,633.5466666666666,0.0,32.0,64.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-06 06:00:00,639.9033333333333,0.0,32.333333333333336,64.22000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,85.0,55.0
2025-02-06 06:15:00,649.0833333333334,0.0,32.333333333333336,64.19,642.02,70.0,100.0,74.0,70.0,72.0,68.30333333333334,67.0,69.0,85.0,55.0
2025-02-06 06:30:00,626.4833333333332,0.0,32.166666666666664,64.25666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-06 06:45:00,649.7933333333334,0.0,32.5,64.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-06 07:00:00,641.3166666666667,0.0,32.333333333333336,64.46,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-02-06 07:15:00,630.0166666666667,0.0,32.666666666666664,64.62666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0
2025-02-06 07:30:00,636.37,0.0,32.5,64.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-02-06 07:45:00,636.3733333333333,0.0,32.666666666666664,64.97000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 08:00:00,652.6166666666667,0.0,32.666666666666664,65.07666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-06 08:15:00,635.6633333333333,0.0,31.666666666666668,64.95333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-02-06 08:30:00,645.5533333333334,0.0,27.83333333333333,65.0,642.02,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,55.0
2025-02-06 08:45:00,640.61,0.0,14.166666666666666,65.29,642.02,70.0,100.0,74.0,70.0,72.0,68.89,67.0,69.0,85.0,55.0
2025-02-06 09:00:00,647.67,0.0,11.166666666666666,65.55,642.02,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,55.0
2025-02-06 09:15:00,637.0766666666667,0.0,12.833333333333334,65.54333333333334,640.6066666666667,70.0,97.19666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-02-06 09:30:00,643.4333333333333,0.0,12.666666666666666,65.11,639.9,70.0,87.67999999999999,74.0,70.0,72.0,70.47,67.0,69.0,85.0,55.0
2025-02-06 09:45:00,649.79,0.0,12.166666666666666,64.86333333333333,639.9,70.0,82.26333333333334,74.0,70.0,72.0,70.54,67.0,69.0,85.0,55.0
2025-02-06 10:00:00,650.4966666666667,0.0,12.333333333333334,64.85000000000001,639.9,70.0,77.87,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,55.0
2025-02-06 10:15:00,642.02,0.0,11.833333333333334,64.75333333333333,639.9,70.0,72.76,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,55.0
2025-02-06 10:30:00,652.6166666666667,0.0,11.666666666666666,64.29333333333334,639.9,70.0,69.58666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,55.0
2025-02-06 10:45:00,640.6066666666667,0.0,11.833333333333334,64.07000000000001,639.9,70.0,66.73,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,55.0
2025-02-06 11:00:00,643.4333333333333,0.0,12.166666666666666,64.58999999999999,639.9,70.0,65.01333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-02-06 11:15:00,646.2566666666667,0.0,12.166666666666666,64.88666666666667,639.9,70.0,62.48,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-02-06 11:30:00,637.78,0.0,12.166666666666666,64.34333333333333,639.9,70.0,61.64000000000001,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,55.0
2025-02-06 11:45:00,640.6066666666667,0.0,11.5,63.72666666666667,639.9,70.0,62.07333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,55.0
2025-02-06 12:00:00,641.3133333333334,0.0,12.666666666666666,63.07333333333333,639.9,70.0,64.21666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-02-06 12:15:00,629.31,0.0,12.333333333333334,61.96333333333333,639.9,70.0,68.45333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-02-06 12:30:00,632.8366666666667,0.0,12.166666666666666,60.28333333333333,639.9,70.0,77.15666666666667,74.0,70.0,72.0,69.51,67.0,69.0,85.0,55.0
2025-02-06 12:45:00,630.7199999999999,0.0,11.0,60.17333333333334,640.6066666666667,70.0,95.65333333333332,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,55.0
2025-02-06 13:00:00,637.0766666666667,0.0,12.166666666666666,60.07,642.02,70.0,100.0,74.0,70.0,72.0,68.62,67.0,69.0,85.0,55.0
2025-02-06 13:15:00,635.6633333333333,0.0,15.166666666666666,60.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,85.0,55.0
2025-02-06 13:30:00,651.91,0.0,16.0,60.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-06 13:45:00,639.9033333333333,0.0,16.5,60.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0
2025-02-06 14:00:00,639.9,0.0,17.0,60.82,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0
2025-02-06 14:15:00,639.37,0.0,17.875,61.0825,642.02,70.0,100.0,74.0,70.0,72.0,67.9525,67.0,69.0,85.0,55.0
2025-02-06 14:30:00,634.2533333333333,0.0,18.0,60.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-06 14:45:00,627.1875,0.0,18.5,61.105,642.02,70.0,100.0,74.0,70.0,72.0,67.78999999999999,67.0,69.0,85.0,55.0
2025-02-06 15:00:00,632.1333333333333,0.0,18.5,61.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.67999999999999,67.0,69.0,85.0,55.0
2025-02-06 15:15:00,646.2566666666667,0.0,18.83333333333333,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-06 15:30:00,630.7233333333334,0.0,18.666666666666668,61.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0
2025-02-06 15:45:00,651.91,0.0,18.666666666666668,61.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-06 16:00:00,649.44,0.0,19.0,61.34,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-02-06 16:15:00,648.9075,0.0,19.125,61.47,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0
2025-02-06 16:30:00,637.0799999999999,0.0,19.0,61.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-06 16:45:00,639.9033333333333,0.0,18.83333333333333,61.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-06 17:00:00,639.9,0.0,19.166666666666668,62.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0
2025-02-06 17:15:00,644.14,0.0,19.0,62.51,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-06 17:30:00,651.2033333333334,0.0,19.5,62.53,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-02-06 17:45:00,648.38,0.0,19.5,62.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-06 18:00:00,636.3733333333333,0.0,19.33333333333333,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0
2025-02-06 18:15:00,648.3766666666667,0.0,19.166666666666668,62.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-06 18:30:00,634.9566666666666,0.0,19.5,62.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-06 18:45:00,655.44,0.0,19.33333333333333,63.05,642.02,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,85.0,55.0
2025-02-06 19:00:00,631.4266666666666,0.0,19.33333333333333,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-02-06 19:15:00,630.7199999999999,0.0,19.33333333333333,62.50666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0
2025-02-06 19:30:00,639.1933333333333,0.0,19.5,62.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 19:45:00,646.26,0.0,19.33333333333333,62.03,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 20:00:00,646.26,0.0,19.33333333333333,62.06,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-06 20:15:00,646.9633333333333,0.0,19.666666666666668,62.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-02-06 20:30:00,646.26,0.0,19.666666666666668,62.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0
2025-02-06 20:45:00,650.4966666666667,0.0,19.83333333333333,62.82666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
2025-02-06 21:00:00,647.67,0.0,19.666666666666668,63.04,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-02-06 21:15:00,625.07,0.0,20.0,63.22333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-02-06 21:30:00,631.4266666666666,0.0,20.166666666666668,63.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-02-06 21:45:00,630.7199999999999,0.0,20.33333333333333,63.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 22:00:00,632.84,0.0,20.33333333333333,63.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-06 22:15:00,639.1933333333333,0.0,20.0,62.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-02-06 22:30:00,642.7266666666666,0.0,19.83333333333333,61.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-02-06 22:45:00,629.31,0.0,20.166666666666668,61.13,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-06 23:00:00,632.1333333333333,0.0,20.5,61.04,642.02,70.0,100.0,74.0,70.0,72.0,67.75333333333333,67.0,69.0,85.0,55.0
2025-02-06 23:15:00,631.43,0.0,21.33333333333333,61.06999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-06 23:30:00,639.905,0.0,22.0,61.15,642.02,70.0,100.0,74.0,70.0,72.0,67.56,67.0,69.0,85.0,55.0
2025-02-06 23:45:00,651.91,0.0,22.5,60.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-07 00:00:00,626.48,0.0,24.83333333333333,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666665,67.0,69.0,85.0,55.0
2025-02-07 00:15:00,635.6633333333333,0.0,26.83333333333333,61.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-07 00:30:00,638.49,0.0,28.666666666666668,61.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-07 00:45:00,639.1966666666666,0.0,29.83333333333333,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-07 01:00:00,642.73,0.0,29.83333333333333,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-07 01:15:00,645.5533333333333,0.0,30.166666666666668,61.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0
2025-02-07 01:30:00,643.4333333333333,0.0,29.83333333333333,61.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
2025-02-07 01:45:00,632.1333333333333,0.0,31.0,62.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
2025-02-07 02:00:00,644.8466666666667,0.0,30.83333333333333,62.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.42333333333333,67.0,69.0,85.0,55.0
2025-02-07 02:15:00,646.2566666666667,0.0,30.666666666666668,62.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-02-07 02:30:00,647.6733333333333,0.0,31.0,61.97,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-02-07 02:45:00,651.91,0.0,31.166666666666668,62.01,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-02-07 03:00:00,644.8466666666667,0.0,31.0,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-02-07 03:15:00,630.0133333333333,0.0,31.0,61.866666666666674,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-07 03:30:00,644.14,0.0,31.83333333333333,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-02-07 03:45:00,642.02,0.0,31.5,61.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-02-07 04:00:00,636.37,0.0,32.0,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-02-07 04:15:00,638.49,0.0,32.0,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-07 04:30:00,637.0766666666667,0.0,32.5,62.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
2025-02-07 04:45:00,628.6033333333334,0.0,32.5,62.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0
2025-02-07 05:00:00,634.25,0.0,32.333333333333336,62.046666666666674,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-07 05:15:00,638.49,0.0,32.666666666666664,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-07 05:30:00,634.2533333333333,0.0,33.0,62.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-02-07 05:45:00,641.3133333333334,0.0,33.333333333333336,62.1,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-07 06:00:00,651.1999999999999,0.0,33.333333333333336,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-02-07 06:15:00,632.8366666666667,0.0,33.166666666666664,62.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
2025-02-07 06:30:00,645.5533333333333,0.0,33.333333333333336,62.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666666,67.0,69.0,85.0,55.0
2025-02-07 06:45:00,649.7933333333334,0.0,33.0,62.05,642.02,70.0,100.0,74.0,70.0,72.0,67.41666666666667,67.0,69.0,85.0,55.0
2025-02-07 07:00:00,642.0233333333333,0.0,33.0,61.943333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-07 07:15:00,639.9033333333333,0.0,33.166666666666664,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-07 07:30:00,639.9033333333333,0.0,33.0,61.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-07 07:45:00,648.38,0.0,33.0,61.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-07 08:00:00,637.0766666666667,0.0,33.0,61.49,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-02-07 08:15:00,632.485,0.0,33.75,61.52,642.02,70.0,100.0,74.0,70.0,72.0,67.28999999999999,67.0,69.0,85.0,55.0
2025-02-07 08:30:00,638.845,0.0,33.375,61.435,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-07 08:45:00,647.6733333333333,0.0,33.5,61.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-07 09:00:00,632.8366666666667,0.0,33.5,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
2025-02-07 09:15:00,635.6633333333333,0.0,33.833333333333336,61.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0
2025-02-07 09:30:00,649.0833333333334,0.0,33.333333333333336,61.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0
2025-02-07 09:45:00,641.3133333333334,0.0,33.333333333333336,61.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.13000000000001,67.0,69.0,85.0,55.0
2025-02-07 10:00:00,632.84,0.0,33.666666666666664,61.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0
2025-02-07 10:15:00,645.5500000000001,0.0,33.833333333333336,60.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-07 10:30:00,627.8966666666666,0.0,33.833333333333336,60.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-02-07 10:45:00,636.37,0.0,34.0,60.84,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666667,67.0,69.0,85.0,55.0
2025-02-07 11:00:00,630.7199999999999,0.0,33.833333333333336,60.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-07 11:15:00,652.6166666666667,0.0,33.833333333333336,60.8,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-07 11:30:00,638.4899999999999,0.0,33.666666666666664,60.71666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
