time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 11:45:00,632.84,0.0,34.0,60.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-02-07 12:00:00,632.84,0.0,33.666666666666664,60.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.90333333333334,67.0,69.0,85.0,55.0
2025-02-07 12:15:00,636.37,0.0,33.666666666666664,60.28,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-02-07 12:30:00,632.1333333333333,0.0,34.0,60.05,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2025-02-07 12:45:00,637.0766666666667,0.0,33.666666666666664,59.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-07 13:00:00,646.26,0.0,33.666666666666664,60.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,55.0
2025-02-07 13:15:00,644.14,0.0,33.833333333333336,60.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-07 13:30:00,656.8533333333334,0.0,33.666666666666664,60.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-07 13:45:00,645.5533333333334,0.0,33.833333333333336,60.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-07 14:00:00,649.0833333333334,0.0,33.833333333333336,60.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,85.0,55.0
2025-02-07 14:15:00,649.79,0.0,34.333333333333336,61.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-07 14:30:00,627.1899999999999,0.0,34.0,61.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-07 14:45:00,645.5533333333334,0.0,34.333333333333336,61.98,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2025-02-07 15:00:00,640.6066666666667,0.0,34.333333333333336,62.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-02-07 15:15:00,646.26,0.0,34.5,62.59,642.02,70.0,100.0,74.0,70.0,72.0,66.97333333333333,67.0,69.0,85.0,55.0
2025-02-07 15:30:00,654.0300000000001,0.0,34.5,62.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.04666666666667,67.0,69.0,85.0,55.0
2025-02-07 15:45:00,639.1966666666666,0.0,34.5,63.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-02-07 16:00:00,644.1433333333333,0.0,34.666666666666664,63.35,642.02,70.0,100.0,74.0,70.0,72.0,67.22,67.0,69.0,85.0,55.0
2025-02-07 16:15:00,639.9033333333333,0.0,34.5,63.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-07 16:30:00,642.7266666666667,0.0,34.666666666666664,63.76333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-07 16:45:00,644.1366666666667,0.0,34.5,63.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
2025-02-07 17:00:00,640.6066666666667,0.0,34.666666666666664,64.43,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0
2025-02-07 17:15:00,630.0133333333333,0.0,34.833333333333336,64.66666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0
2025-02-07 17:30:00,647.67,0.0,35.0,64.73666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-07 17:45:00,645.5533333333333,0.0,34.833333333333336,64.78,642.02,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0
2025-02-07 18:00:00,633.5466666666666,0.0,35.166666666666664,65.22333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-02-07 18:15:00,647.67,0.0,33.5,64.67666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-07 18:30:00,638.4899999999999,0.0,33.666666666666664,64.75,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-07 18:45:00,633.5466666666666,0.0,33.0,64.79,642.02,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,55.0
2025-02-07 19:00:00,637.0766666666667,0.0,32.666666666666664,64.40333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-07 19:15:00,632.84,0.0,33.0,64.55,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-07 19:30:00,651.2033333333334,0.0,32.833333333333336,64.61,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-07 19:45:00,635.6633333333334,0.0,32.5,64.76,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-07 20:00:00,639.9033333333333,0.0,32.166666666666664,64.41666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-07 20:15:00,651.2033333333334,0.0,32.0,64.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-07 20:30:00,634.2533333333332,0.0,32.5,63.85,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-07 20:45:00,633.5433333333334,0.0,32.0,63.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-07 21:00:00,651.2033333333333,0.0,31.5,63.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-02-07 21:15:00,639.9,0.0,32.333333333333336,63.76333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-07 21:30:00,634.9566666666667,0.0,32.166666666666664,63.76333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-02-07 21:45:00,641.3166666666666,0.0,32.5,63.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-07 22:00:00,648.3766666666667,0.0,32.0,63.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-07 22:15:00,633.5433333333334,0.0,32.0,63.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-02-07 22:30:00,622.9533333333334,0.0,31.5,63.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.82666666666667,67.0,69.0,85.0,55.0
2025-02-07 22:45:00,640.6066666666667,0.0,31.666666666666668,63.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-07 23:00:00,649.0833333333334,0.0,31.666666666666668,63.34666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-07 23:15:00,639.1966666666666,0.0,32.0,63.32,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-02-07 23:30:00,631.4266666666667,0.0,31.666666666666668,63.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
2025-02-07 23:45:00,637.0766666666667,0.0,31.666666666666668,63.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-02-08 00:00:00,645.5500000000001,0.0,31.666666666666668,63.17,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-02-08 00:15:00,644.14,0.0,32.0,62.9,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 00:30:00,637.7833333333333,0.0,32.0,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 00:45:00,634.2533333333333,0.0,31.83333333333333,62.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 01:00:00,633.5433333333334,0.0,32.0,62.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 01:15:00,644.8466666666667,0.0,32.0,62.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 01:30:00,625.07,0.0,31.83333333333333,62.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 01:45:00,638.49,0.0,31.666666666666668,62.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 02:00:00,633.5433333333333,0.0,31.83333333333333,62.330000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-08 02:15:00,633.5466666666666,0.0,32.166666666666664,62.26,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-02-08 02:30:00,646.26,0.0,31.666666666666668,62.27,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-08 02:45:00,654.0266666666666,0.0,32.166666666666664,62.306666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0
2025-02-08 03:00:00,633.5433333333334,0.0,32.333333333333336,62.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,55.0
2025-02-08 03:15:00,639.1933333333333,0.0,31.83333333333333,62.35666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,85.0,55.0
2025-02-08 03:30:00,635.6666666666666,0.0,32.0,62.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-08 03:45:00,639.9033333333333,0.0,32.0,62.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-08 04:00:00,635.6633333333333,0.0,31.83333333333333,62.35,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-08 04:15:00,634.9599999999999,0.0,32.166666666666664,62.13333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-08 04:30:00,647.67,0.0,32.5,61.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-08 04:45:00,651.9066666666666,0.0,33.0,61.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-08 05:00:00,626.48,0.0,34.0,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0
2025-02-08 05:15:00,645.5566666666667,0.0,34.166666666666664,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-08 05:30:00,639.1966666666666,0.0,34.5,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-08 05:45:00,642.73,0.0,34.5,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-08 06:00:00,640.61,0.0,35.0,62.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0
2025-02-08 06:15:00,627.19,0.0,34.833333333333336,62.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-02-08 06:30:00,642.02,0.0,35.166666666666664,62.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-08 06:45:00,641.3166666666666,0.0,34.666666666666664,62.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-08 07:00:00,654.7333333333333,0.0,35.166666666666664,62.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-08 07:15:00,633.5466666666666,0.0,35.333333333333336,62.50666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-08 07:30:00,634.605,0.0,35.25,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 07:45:00,647.67,0.0,35.333333333333336,62.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 08:00:00,646.9666666666667,0.0,35.0,62.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 08:15:00,644.1366666666667,0.0,35.166666666666664,62.67,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 08:30:00,644.1366666666667,0.0,35.333333333333336,62.72,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 08:45:00,637.7833333333333,0.0,35.5,62.76333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666666,67.0,69.0,85.0,55.0
2025-02-08 09:00:00,638.49,0.0,34.5,62.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0
2025-02-08 09:15:00,641.3166666666666,0.0,34.333333333333336,62.81,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
2025-02-08 09:30:00,642.7266666666666,0.0,34.166666666666664,62.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 09:45:00,650.4966666666667,0.0,34.166666666666664,62.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 10:00:00,638.4899999999999,0.0,34.333333333333336,62.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 10:15:00,644.14,0.0,34.166666666666664,62.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 10:30:00,643.4333333333333,0.0,34.166666666666664,62.75,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 10:45:00,646.9633333333333,0.0,34.166666666666664,62.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 11:00:00,639.1966666666667,0.0,34.333333333333336,62.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 11:15:00,649.0866666666667,0.0,34.333333333333336,62.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 11:30:00,624.3633333333333,0.0,34.166666666666664,62.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 11:45:00,645.5500000000001,0.0,34.166666666666664,62.97,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 12:00:00,641.3133333333334,0.0,34.166666666666664,62.953333333333326,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 12:15:00,633.5433333333334,0.0,34.5,63.00666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-08 12:30:00,632.1333333333333,0.0,34.5,63.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-02-08 12:45:00,637.7833333333333,0.0,34.666666666666664,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0
2025-02-08 13:00:00,642.7266666666667,0.0,34.5,63.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-02-08 13:15:00,631.4233333333333,0.0,34.5,63.24,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-02-08 13:30:00,650.4933333333333,0.0,34.166666666666664,63.30666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-02-08 13:45:00,642.0233333333334,0.0,34.0,63.43,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-08 14:00:00,648.375,0.0,34.0,63.49,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-08 14:15:00,637.2525,0.0,34.25,63.6625,642.02,70.0,100.0,74.0,70.0,72.0,67.92,67.0,69.0,85.0,55.0
2025-02-08 14:30:00,637.0766666666667,0.0,34.166666666666664,63.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.97,67.0,69.0,85.0,55.0
2025-02-08 14:45:00,641.3133333333334,0.0,34.333333333333336,63.79,642.02,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0
2025-02-08 15:00:00,641.3133333333334,0.0,34.166666666666664,63.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-02-08 15:15:00,639.9033333333333,0.0,34.333333333333336,64.22000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-08 15:30:00,641.3133333333334,0.0,34.333333333333336,64.37666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.11333333333333,67.0,69.0,85.0,55.0
2025-02-08 15:45:00,642.7266666666666,0.0,34.333333333333336,64.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-02-08 16:00:00,642.02,0.0,34.166666666666664,64.60333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-08 16:15:00,636.37,0.0,34.333333333333336,64.71333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-02-08 16:30:00,624.3666666666667,0.0,34.166666666666664,64.96333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
2025-02-08 16:45:00,639.9,0.0,33.833333333333336,65.02999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-02-08 17:00:00,630.0133333333333,0.0,32.0,64.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-02-08 17:15:00,639.9,0.0,30.83333333333333,64.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-08 17:30:00,643.4366666666666,0.0,27.5,64.55,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-02-08 17:45:00,635.6633333333333,0.0,25.0,63.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0
2025-02-08 18:00:00,637.0766666666667,0.0,25.0,64.30666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,55.0
2025-02-08 18:15:00,634.25,0.0,24.0,64.10333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-02-08 18:30:00,644.14,0.0,24.0,64.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-08 18:45:00,644.8466666666667,0.0,22.166666666666668,64.29,642.02,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,55.0
2025-02-08 19:00:00,636.3733333333333,0.0,22.33333333333333,64.04666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,55.0
2025-02-08 19:15:00,637.0766666666667,0.0,22.166666666666668,64.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-02-08 19:30:00,639.1966666666667,0.0,20.166666666666668,64.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,85.0,55.0
2025-02-08 19:45:00,644.8466666666667,0.0,17.666666666666668,64.64999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,55.0
2025-02-08 20:00:00,642.02,0.0,14.166666666666666,64.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-08 20:15:00,633.5466666666667,0.0,12.666666666666666,65.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,55.0
2025-02-08 20:30:00,640.6066666666667,0.0,15.166666666666666,65.22666666666667,640.6066666666667,70.0,98.05666666666669,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-02-08 20:45:00,634.9566666666666,0.0,15.833333333333334,65.76666666666667,639.9,70.0,93.47,74.0,70.0,72.0,70.24,67.0,69.0,85.0,55.0
2025-02-08 21:00:00,630.7199999999999,0.0,35.0,63.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,55.0
2025-02-08 21:15:00,646.2566666666667,0.0,17.333333333333332,59.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-02-08 21:30:00,632.8433333333332,0.0,35.166666666666664,66.14333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.27666666666666,67.0,69.0,85.0,55.0
2025-02-08 21:45:00,644.8433333333334,0.0,35.833333333333336,61.18000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0
2025-02-08 22:00:00,630.0133333333333,0.0,36.16666666666666,60.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,55.0
2025-02-08 22:15:00,668.1533333333333,0.0,33.5,59.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0
2025-02-08 22:30:00,635.66,0.0,17.5,58.79,642.02,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,55.0
2025-02-08 22:45:00,639.9,0.0,17.5,60.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,55.0
2025-02-08 23:00:00,642.73,0.0,17.0,60.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,85.0,55.0
2025-02-08 23:15:00,639.1966666666667,0.0,17.666666666666668,58.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,85.0,55.0
2025-02-08 23:30:00,640.61,0.0,16.5,58.52,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0
2025-02-08 23:45:00,634.96,0.0,17.833333333333332,59.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-02-09 00:00:00,631.4233333333333,0.0,21.666666666666668,60.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0
2025-02-09 00:15:00,644.14,0.0,22.0,61.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-09 00:30:00,648.38,0.0,23.0,60.92,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-09 00:45:00,645.5533333333333,0.0,24.166666666666668,60.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-09 01:00:00,638.4899999999999,0.0,25.166666666666668,60.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.27999999999999,67.0,69.0,85.0,55.0
2025-02-09 01:15:00,644.8466666666667,0.0,25.83333333333333,60.91,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 01:30:00,640.6066666666667,0.0,26.5,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-09 01:45:00,646.26,0.0,27.0,61.2,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0
2025-02-09 02:00:00,647.6733333333333,0.0,27.5,61.23,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0
2025-02-09 02:15:00,649.0866666666667,0.0,27.83333333333333,61.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.13000000000001,67.0,69.0,85.0,55.0
2025-02-09 02:30:00,648.38,0.0,31.83333333333333,61.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-09 02:45:00,647.6733333333333,0.0,32.666666666666664,61.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.13,67.0,69.0,85.0,55.0
2025-02-09 03:00:00,658.2633333333333,0.0,33.833333333333336,61.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
2025-02-09 03:15:00,644.14,0.0,33.833333333333336,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,85.0,55.0
2025-02-09 03:30:00,639.1933333333333,0.0,34.5,62.01,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2025-02-09 03:45:00,634.9566666666666,0.0,34.166666666666664,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-09 04:00:00,646.9666666666667,0.0,34.333333333333336,62.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 04:15:00,645.5533333333333,0.0,34.666666666666664,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 04:30:00,628.6033333333334,0.0,34.333333333333336,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 04:45:00,649.79,0.0,34.666666666666664,62.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 05:00:00,646.2566666666667,0.0,35.0,62.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 05:15:00,651.1999999999999,0.0,35.0,62.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 05:30:00,639.9,0.0,35.0,61.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 05:45:00,634.605,0.0,35.5,62.005,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 06:00:00,640.96,0.0,35.75,62.005,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 06:15:00,649.79,0.0,35.666666666666664,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 06:30:00,634.25,0.0,35.5,61.94,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 06:45:00,658.97,0.0,35.333333333333336,61.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-09 07:00:00,645.5533333333333,0.0,35.333333333333336,61.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-09 07:15:00,639.1933333333333,0.0,35.333333333333336,61.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 07:30:00,627.8966666666666,0.0,35.0,61.65333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-09 07:45:00,632.1333333333333,0.0,35.5,61.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-09 08:00:00,637.0766666666667,0.0,35.166666666666664,61.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-09 08:15:00,639.1966666666667,0.0,35.166666666666664,61.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-02-09 08:30:00,641.3166666666666,0.0,35.166666666666664,61.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-02-09 08:45:00,632.84,0.0,35.333333333333336,61.63,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2025-02-09 09:00:00,641.3133333333334,0.0,35.5,61.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,55.0
2025-02-09 09:15:00,649.7866666666667,0.0,35.333333333333336,61.54,642.02,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,85.0,55.0
2025-02-09 09:30:00,636.37,0.0,35.5,61.51333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0
2025-02-09 09:45:00,639.1966666666666,0.0,35.166666666666664,61.46,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,55.0
2025-02-09 10:00:00,639.9033333333333,0.0,35.666666666666664,61.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,55.0
2025-02-09 10:15:00,639.9033333333333,0.0,35.833333333333336,61.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.16333333333334,67.0,69.0,85.0,55.0
2025-02-09 10:30:00,647.6733333333333,0.0,35.333333333333336,61.4,642.02,70.0,100.0,74.0,70.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0
2025-02-09 10:45:00,643.4333333333333,0.0,35.666666666666664,61.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-09 11:00:00,632.84,0.0,35.666666666666664,61.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-09 11:15:00,648.38,0.0,36.0,61.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-09 11:30:00,638.4899999999999,0.0,35.666666666666664,61.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2025-02-09 11:45:00,642.02,0.0,35.833333333333336,61.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2025-02-09 12:00:00,642.7266666666666,0.0,35.333333333333336,61.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0
2025-02-09 12:15:00,647.6733333333333,0.0,35.5,61.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.06,67.0,69.0,85.0,55.0
2025-02-09 12:30:00,645.5533333333333,0.0,35.5,60.94,642.02,70.0,100.0,74.0,70.0,72.0,67.04,67.0,69.0,85.0,55.0
2025-02-09 12:45:00,639.9,0.0,35.166666666666664,60.84666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0
2025-02-09 13:00:00,637.0766666666667,0.0,35.5,60.85,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 13:15:00,634.25,0.0,35.333333333333336,60.85,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 13:30:00,638.4899999999999,0.0,35.5,60.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 13:45:00,643.4333333333334,0.0,35.166666666666664,60.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 14:00:00,643.4366666666666,0.0,35.0,60.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 14:15:00,640.61,0.0,35.333333333333336,61.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 14:30:00,644.8466666666667,0.0,35.0,61.19,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 14:45:00,634.9566666666666,0.0,35.166666666666664,61.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-09 15:00:00,632.8366666666667,0.0,35.333333333333336,61.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
2025-02-09 15:15:00,642.02,0.0,35.0,61.46,642.02,70.0,100.0,74.0,70.0,72.0,67.02666666666667,67.0,69.0,85.0,55.0
2025-02-09 15:30:00,647.67,0.0,35.333333333333336,61.46,642.02,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0
2025-02-09 15:45:00,637.7800000000001,0.0,35.166666666666664,61.6,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-02-09 16:00:00,634.25,0.0,35.0,61.92333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-09 16:15:00,636.37,0.0,35.166666666666664,62.02,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-02-09 16:30:00,633.5433333333334,0.0,34.833333333333336,62.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0
2025-02-09 16:45:00,636.3666666666667,0.0,35.166666666666664,62.15333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0
2025-02-09 17:00:00,641.3133333333334,0.0,35.166666666666664,62.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-09 17:15:00,642.0233333333333,0.0,35.333333333333336,62.44,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-09 17:30:00,642.73,0.0,35.333333333333336,62.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-09 17:45:00,631.4266666666666,0.0,35.5,62.35,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0
2025-02-09 18:00:00,641.3133333333334,0.0,35.166666666666664,62.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0
2025-02-09 18:15:00,650.4966666666667,0.0,35.333333333333336,62.74,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-09 18:30:00,642.0233333333334,0.0,35.333333333333336,62.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-09 18:45:00,636.37,0.0,35.166666666666664,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-09 19:00:00,642.0233333333333,0.0,35.333333333333336,62.66,642.02,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0
2025-02-09 19:15:00,639.9,0.0,35.5,62.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,85.0,55.0
2025-02-09 19:30:00,639.9,0.0,35.333333333333336,62.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
2025-02-09 19:45:00,634.25,0.0,35.333333333333336,62.63,642.02,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0
2025-02-09 20:00:00,645.5533333333333,0.0,35.5,62.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0
2025-02-09 20:15:00,642.0233333333333,0.0,35.333333333333336,62.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.43333333333334,67.0,69.0,85.0,55.0
2025-02-09 20:30:00,634.9566666666666,0.0,35.333333333333336,62.84,642.02,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0
2025-02-09 20:45:00,634.25,0.0,35.0,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-09 21:00:00,639.1966666666666,0.0,35.0,62.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-02-09 21:15:00,636.37,0.0,35.333333333333336,62.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-09 21:30:00,648.3766666666667,0.0,35.166666666666664,62.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-09 21:45:00,644.14,0.0,35.0,62.56,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-09 22:00:00,632.84,0.0,35.0,62.5,642.02,70.0,100.0,74.0,70.0,72.0,67.42666666666666,67.0,69.0,85.0,55.0
2025-02-09 22:15:00,644.1433333333333,0.0,35.0,62.40333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
2025-02-09 22:30:00,632.84,0.0,35.0,62.27,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-09 22:45:00,656.85,0.0,35.0,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-09 23:00:00,638.4899999999999,0.0,35.166666666666664,62.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-09 23:15:00,643.4333333333334,0.0,34.833333333333336,62.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-09 23:30:00,644.8466666666667,0.0,35.0,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-09 23:45:00,647.67,0.0,34.833333333333336,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0
2025-02-10 00:00:00,644.14,0.0,34.833333333333336,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2025-02-10 00:15:00,642.7266666666666,0.0,34.666666666666664,61.84,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-10 00:30:00,638.4899999999999,0.0,35.0,61.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-10 00:45:00,644.14,0.0,34.5,61.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-10 01:00:00,628.6033333333334,0.0,34.833333333333336,61.77666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-10 01:15:00,635.6633333333333,0.0,34.666666666666664,61.75,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-10 01:30:00,629.3066666666667,0.0,34.833333333333336,61.65,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-10 01:45:00,645.5533333333333,0.0,34.666666666666664,61.63,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-02-10 02:00:00,641.3133333333334,0.0,34.5,61.63,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-10 02:15:00,630.7199999999999,0.0,34.5,61.63,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-02-10 02:30:00,644.14,0.0,34.333333333333336,61.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2025-02-10 02:45:00,639.1966666666666,0.0,34.333333333333336,61.49,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,55.0
2025-02-10 03:00:00,639.9033333333333,0.0,34.333333333333336,61.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,85.0,55.0
2025-02-10 03:15:00,635.6666666666666,0.0,34.166666666666664,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0
2025-02-10 03:30:00,645.5533333333333,0.0,34.5,61.19,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-02-10 03:45:00,634.96,0.0,34.333333333333336,61.083333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-10 04:00:00,643.4366666666666,0.0,34.5,61.04999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-10 04:15:00,636.37,0.0,34.0,61.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-02-10 04:30:00,646.26,0.0,34.166666666666664,60.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,85.0,55.0
2025-02-10 04:45:00,634.2533333333332,0.0,34.166666666666664,60.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.06,67.0,69.0,85.0,55.0
2025-02-10 05:00:00,650.4966666666667,0.0,34.166666666666664,60.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.01333333333334,67.0,69.0,85.0,55.0
2025-02-10 05:15:00,645.5500000000001,0.0,34.0,60.703333333333326,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-10 05:30:00,638.49,0.0,34.0,60.60999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-10 05:45:00,654.0300000000001,0.0,33.833333333333336,60.47,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-02-10 06:00:00,638.49,0.0,33.666666666666664,60.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0
2025-02-10 06:15:00,637.0766666666667,0.0,34.0,60.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0
2025-02-10 06:30:00,640.61,0.0,33.5,60.17,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-02-10 06:45:00,637.7833333333333,0.0,33.666666666666664,60.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-10 07:00:00,616.5933333333334,0.0,33.666666666666664,59.95,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
2025-02-10 07:15:00,642.7266666666667,0.0,33.333333333333336,59.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.76666666666667,67.0,69.0,85.0,55.0
2025-02-10 07:30:00,646.26,0.0,33.166666666666664,59.88,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-10 07:45:00,642.73,0.0,33.5,59.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-10 08:00:00,625.07,0.0,33.5,59.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,55.0
2025-02-10 08:15:00,640.61,0.0,33.5,59.63,642.02,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0
2025-02-10 08:30:00,636.3666666666667,0.0,33.166666666666664,59.52666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.63333333333334,67.0,69.0,85.0,55.0
2025-02-10 08:45:00,637.7833333333333,0.0,33.0,59.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0
2025-02-10 09:00:00,634.96,0.0,33.166666666666664,59.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-10 09:15:00,641.3133333333334,0.0,33.166666666666664,59.32,642.02,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-10 09:30:00,633.5466666666666,0.0,33.5,59.32,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0
2025-02-10 09:45:00,645.5533333333333,0.0,33.166666666666664,59.3,642.02,70.0,100.0,74.0,70.0,72.0,66.53000000000002,67.0,69.0,85.0,55.0
2025-02-10 10:00:00,637.7833333333333,0.0,33.333333333333336,59.21,642.02,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,85.0,55.0
2025-02-10 10:15:00,648.3766666666667,0.0,33.166666666666664,59.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-10 10:30:00,639.1966666666666,0.0,32.833333333333336,59.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-10 10:45:00,640.61,0.0,32.833333333333336,58.97,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-10 11:00:00,654.7333333333333,0.0,32.833333333333336,58.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,55.0
2025-02-10 11:15:00,649.79,0.0,32.666666666666664,58.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.37666666666667,67.0,69.0,85.0,55.0
2025-02-10 11:30:00,640.96,0.0,32.5,58.675,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-10 11:45:00,646.7875,0.0,32.75,58.615,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-10 12:00:00,640.6066666666667,0.0,32.5,58.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-02-10 12:15:00,644.8466666666667,0.0,32.5,58.49,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-10 12:30:00,644.8466666666667,0.0,32.666666666666664,58.41,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-10 12:45:00,655.44,0.0,32.833333333333336,58.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,85.0,55.0
2025-02-10 13:00:00,647.67,0.0,32.833333333333336,58.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-02-10 13:15:00,644.1433333333333,0.0,32.666666666666664,58.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-02-10 13:30:00,637.0766666666667,0.0,32.833333333333336,58.74,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-02-10 13:45:00,651.91,0.0,32.666666666666664,58.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,85.0,55.0
2025-02-10 14:00:00,642.02,0.0,32.666666666666664,59.22,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0
2025-02-10 14:15:00,641.3166666666666,0.0,32.666666666666664,59.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-10 14:30:00,634.25,0.0,32.666666666666664,59.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.37666666666667,67.0,69.0,85.0,55.0
2025-02-10 14:45:00,654.0300000000001,0.0,33.0,60.26,642.02,70.0,100.0,74.0,70.0,72.0,66.46,67.0,69.0,85.0,55.0
2025-02-10 15:00:00,626.48,0.0,33.166666666666664,60.24,642.02,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,55.0
2025-02-10 15:15:00,637.08,0.0,32.666666666666664,60.5,642.02,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,85.0,55.0
2025-02-10 15:30:00,650.4966666666666,0.0,33.0,60.75,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-10 15:45:00,650.4966666666667,0.0,33.333333333333336,61.25,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
2025-02-10 16:00:00,639.1966666666666,0.0,33.166666666666664,61.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.95666666666666,67.0,69.0,85.0,55.0
2025-02-10 16:15:00,636.3733333333333,0.0,33.166666666666664,62.09,642.02,70.0,100.0,74.0,70.0,72.0,67.04,67.0,69.0,85.0,55.0
2025-02-10 16:30:00,634.9599999999999,0.0,33.333333333333336,62.50333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.14999999999999,67.0,69.0,85.0,55.0
2025-02-10 16:45:00,641.3166666666667,0.0,33.333333333333336,62.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-10 17:00:00,644.14,0.0,33.666666666666664,63.02,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2025-02-10 17:15:00,644.14,0.0,33.666666666666664,63.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-02-10 17:30:00,642.02,0.0,33.833333333333336,63.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-10 17:45:00,632.1333333333333,0.0,33.833333333333336,63.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-10 18:00:00,643.4333333333333,0.0,34.0,63.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-10 18:15:00,637.08,0.0,34.166666666666664,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0
2025-02-10 18:30:00,646.26,0.0,34.166666666666664,64.46666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-10 18:45:00,644.8433333333334,0.0,34.166666666666664,64.60000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-10 19:00:00,631.4233333333333,0.0,34.166666666666664,64.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-02-10 19:15:00,645.5533333333333,0.0,34.166666666666664,65.00666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-10 19:30:00,631.4266666666667,0.0,34.333333333333336,65.21,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0
2025-02-10 19:45:00,646.9633333333333,0.0,34.5,65.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-10 20:00:00,639.9,0.0,34.5,65.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-10 20:15:00,644.8433333333334,0.0,34.333333333333336,65.29666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-10 20:30:00,641.3166666666667,0.0,34.0,65.45,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-02-10 20:45:00,640.6066666666667,0.0,33.0,65.54333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-02-10 21:00:00,646.26,0.0,33.0,65.57666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-10 21:15:00,641.3166666666667,0.0,33.0,65.55666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0
2025-02-10 21:30:00,647.67,0.0,33.0,65.69666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0
2025-02-10 21:45:00,645.5533333333334,0.0,33.333333333333336,65.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-10 22:00:00,637.0799999999999,0.0,33.333333333333336,65.5,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-10 22:15:00,630.72,0.0,33.333333333333336,65.35333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-10 22:30:00,643.4366666666666,0.0,33.166666666666664,65.07,642.02,70.0,100.0,74.0,70.0,72.0,68.34,67.0,69.0,85.0,55.0
2025-02-10 22:45:00,633.5466666666666,0.0,33.333333333333336,64.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-10 23:00:00,638.49,0.0,33.0,64.57,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-10 23:15:00,644.1366666666667,0.0,33.166666666666664,64.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,55.0
2025-02-10 23:30:00,637.0766666666667,0.0,34.333333333333336,64.02,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-10 23:45:00,639.1966666666667,0.0,35.0,63.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0
2025-02-11 00:00:00,638.4899999999999,0.0,35.0,63.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-11 00:15:00,632.1366666666667,0.0,35.0,63.49,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-11 00:30:00,639.1966666666666,0.0,35.0,63.35,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333333,67.0,69.0,85.0,55.0
2025-02-11 00:45:00,641.3133333333334,0.0,34.833333333333336,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-11 01:00:00,641.3166666666666,0.0,35.0,63.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-11 01:15:00,638.4899999999999,0.0,34.833333333333336,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-02-11 01:30:00,644.8466666666667,0.0,34.833333333333336,63.0,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-11 01:45:00,637.0766666666667,0.0,35.0,62.92,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-02-11 02:00:00,637.7833333333333,0.0,34.666666666666664,62.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-11 02:15:00,642.02,0.0,34.833333333333336,62.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-11 02:30:00,652.6133333333333,0.0,34.833333333333336,62.94,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-11 02:45:00,649.79,0.0,35.0,62.92,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-11 03:00:00,646.9633333333333,0.0,35.166666666666664,62.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-11 03:15:00,641.3133333333334,0.0,35.0,62.81999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 03:30:00,646.9633333333333,0.0,35.166666666666664,62.74,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0
2025-02-11 03:45:00,647.6733333333333,0.0,35.333333333333336,62.76,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 04:00:00,642.0233333333333,0.0,35.5,62.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-11 04:15:00,655.4433333333333,0.0,35.333333333333336,62.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 04:30:00,642.7266666666666,0.0,35.5,62.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 04:45:00,644.8433333333334,0.0,35.666666666666664,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-11 05:00:00,638.49,0.0,35.5,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 05:15:00,631.4266666666666,0.0,35.666666666666664,62.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-11 05:30:00,638.4899999999999,0.0,35.5,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 05:45:00,639.9033333333333,0.0,35.166666666666664,62.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 06:00:00,637.0766666666667,0.0,35.166666666666664,62.76,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-02-11 06:15:00,630.0133333333333,0.0,35.166666666666664,62.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
